time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
550560,293.3674011230469,297.1499938964844,293.1499938964844,0.2289052009582519,-4427.58251953125,304.19244384765625,0.7174476981163025,0.3077237904071808,0.2840020358562469,293.4334411621094,297.1499938964844,293.1499938964844,0.3488360941410064,-6493.47705078125,304.2154541015625,0.7987239360809326,0.431161880493164,0.4157740771770477,293.2308044433594,297.1499938964844,293.1499938964844,0.5853786468505859,-7197.26708984375,304.2033996582031,0.9139212965965272,0.6553427577018738,0.4612675905227661,293.2509460449219,297.1499938964844,293.1499938964844,0.7415174841880798,-11695.5634765625,304.2183837890625,0.9763402938842772,0.7881981134414673,0.7486902475357056,293.2137145996094,297.1499938964844,293.1499938964844,0.0638778433203697,-8123.80859375,304.16217041015625,0.4976310133934021,0.1084315180778503,0.5223166942596436,291.288818359375,291.1499938964844,254.6766357421875,253.80496215820312,279.1723937988281,293.3338317871094,291.2940979003906,1.0,0.6070457696914673,0.4958489537239074,0.4958489537239074,1.0,1.0,-2.9200921058654785,1.0698689222335815,1.8502233028411863,0.4074806571006775,0.0,0.0,0.9693603515625,234.4191131591797,201.0,172.98875427246094,-35880.078125,2583.958251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4147033691406,313.7245788574219,278.1499938964844,0.0,18000.0,318.5899963378906,33349.0078125,36000.0,0.0,0.0,0.878287672996521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.828394651412964,1.8284225463867188,-2.784236130537465e-05,0.0,0.0008913503261283,0.0,0.0,683.4963989257812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550620,293.3663024902344,297.1499938964844,293.1499938964844,0.221101775765419,-4305.677734375,304.1912841796875,0.7201766967773438,0.3024411201477051,0.2788736820220947,293.4375,297.1499938964844,293.1499938964844,0.3363499045372009,-6308.58544921875,304.2144470214844,0.8017287850379944,0.423157274723053,0.4078604578971863,293.2331237792969,297.1499938964844,293.1499938964844,0.574903666973114,-7096.88720703125,304.2030334472656,0.923017144203186,0.6528266668319702,0.459234207868576,293.2534484863281,297.1499938964844,293.1499938964844,0.72811359167099,-11533.1435546875,304.2178955078125,0.9838550686836244,0.7851327061653137,0.7454338669776917,293.2133483886719,297.1499938964844,293.1499938964844,0.0614987052977085,-7909.14892578125,304.1620788574219,0.4999551773071289,0.1068915426731109,0.5134391188621521,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964666604995728,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.887387275695801,1.0604450702667236,1.8269422054290767,0.4051703810691833,0.0,0.0,0.9260545372962952,222.68777465820312,189.0,170.65660095214844,-35829.953125,2465.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.7890625,36000.0,0.0,0.0,0.8760329484939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750713348389,1.8207788467407229,-2.812680577335413e-05,0.0,0.0008890620665624,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550680,293.3663024902344,297.1499938964844,293.1499938964844,0.221101775765419,-4305.677734375,304.1912841796875,0.7201766967773438,0.3024411201477051,0.2788736820220947,293.4375,297.1499938964844,293.1499938964844,0.3363499045372009,-6308.58544921875,304.2144470214844,0.8017287850379944,0.423157274723053,0.4078604578971863,293.2331237792969,297.1499938964844,293.1499938964844,0.574903666973114,-7096.88720703125,304.2030334472656,0.923017144203186,0.6528266668319702,0.459234207868576,293.2534484863281,297.1499938964844,293.1499938964844,0.72811359167099,-11533.1435546875,304.2178955078125,0.9838550686836244,0.7851327061653137,0.7454338669776917,293.2133483886719,297.1499938964844,293.1499938964844,0.0614987052977085,-7909.14892578125,304.1620788574219,0.4999551773071289,0.1068915426731109,0.5134391188621521,291.4122009277344,291.1499938964844,254.766342163086,253.8852081298828,279.1719970703125,293.3352355957031,291.4171142578125,1.0,0.5964666604995728,0.4980311691761017,0.4980311691761017,1.0,1.0,-2.887387275695801,1.0604450702667236,1.8269422054290767,0.4051703810691833,0.0,0.0,0.9260545372962952,222.68777465820312,189.0,170.65660095214844,-35829.953125,2465.879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.660400390625,313.9572448730469,278.1499938964844,0.0,18000.0,318.5899963378906,35355.7890625,36000.0,0.0,0.0,0.8760329484939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.820750713348389,1.8207788467407229,-2.812680577335413e-05,0.0,0.0008890620665624,0.0,0.0,683.4884643554688,0.0,0.0,0.0,1.0,4.0,0.0,1.0
550740,293.36492919921875,297.1499938964844,293.1499938964844,0.2145374715328216,-4203.46484375,304.1883544921875,0.7233033776283264,0.2972372770309448,0.2738098800182342,293.4412536621094,297.1499938964844,293.1499938964844,0.3256146311759949,-6149.97998046875,304.2106628417969,0.8051522970199585,0.4151140749454498,0.3999013900756836,293.2350158691406,297.1499938964844,293.1499938964844,0.5671053528785706,-7024.20703125,304.19805908203125,0.93303245306015,0.6503339409828186,0.4572012424468994,293.2555236816406,297.1499938964844,293.1499938964844,0.7180050015449524,-11414.673828125,304.2117614746094,0.9913724064826964,0.7820903658866882,0.742174506187439,293.2129821777344,297.1499938964844,293.1499938964844,0.0594690665602684,-7730.302734375,304.161376953125,0.5026354193687439,0.105364553630352,0.5046140551567078,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857542753219604,0.5001599192619324,0.5001599192619324,1.0,1.0,-2.854766130447388,1.0508358478546145,1.8039302825927728,0.4026685059070587,0.0,0.0,0.875349223613739,210.9592437744141,177.0,100.5208511352539,-35475.828125,2350.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.15625,36000.0,0.0,0.0,0.867815375328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576199769973757,1.7576470375061035,-2.709769978537224e-05,0.0,0.0008807223057374,0.0,0.0,628.9697265625,0.0,0.0,0.0,0.9699508547782898,4.0,0.0,1.0
550800,293.36492919921875,297.1499938964844,293.1499938964844,0.2145374715328216,-4203.46484375,304.1883544921875,0.7233033776283264,0.2972372770309448,0.2738098800182342,293.4412536621094,297.1499938964844,293.1499938964844,0.3256146311759949,-6149.97998046875,304.2106628417969,0.8051522970199585,0.4151140749454498,0.3999013900756836,293.2350158691406,297.1499938964844,293.1499938964844,0.5671053528785706,-7024.20703125,304.19805908203125,0.93303245306015,0.6503339409828186,0.4572012424468994,293.2555236816406,297.1499938964844,293.1499938964844,0.7180050015449524,-11414.673828125,304.2117614746094,0.9913724064826964,0.7820903658866882,0.742174506187439,293.2129821777344,297.1499938964844,293.1499938964844,0.0594690665602684,-7730.302734375,304.161376953125,0.5026354193687439,0.105364553630352,0.5046140551567078,291.48370361328125,291.1499938964844,254.8500061035156,253.96002197265625,279.1715087890625,293.3363952636719,291.48419189453125,1.0,0.5857542753219604,0.5001599192619324,0.5001599192619324,1.0,1.0,-2.854766130447388,1.0508358478546145,1.8039302825927728,0.4026685059070587,0.0,0.0,0.875349223613739,210.9592437744141,177.0,100.5208511352539,-35475.828125,2350.34326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9242553710937,314.1018981933594,278.1499938964844,0.0,18000.0,318.1099853515625,36871.15625,36000.0,0.0,0.0,0.867815375328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576199769973757,1.7576470375061035,-2.709769978537224e-05,0.0,0.0008807223057374,0.0,0.0,628.9697265625,0.0,0.0,0.0,0.9699508547782898,4.0,0.0,1.0
550860,293.36248779296875,297.1499938964844,293.1499938964844,0.2098632305860519,-4132.0791015625,304.183349609375,0.727076530456543,0.2922868132591247,0.2689112722873688,293.4437561035156,297.1499938964844,293.1499938964844,0.3176043927669525,-6033.3955078125,304.20379638671875,0.8092108964920044,0.4072250425815582,0.3920168280601501,293.2353210449219,297.1499938964844,293.1499938964844,0.5638769865036011,-6998.34912109375,304.1873779296875,0.9440789818763732,0.6481111645698547,0.4553008377552032,293.2557983398437,297.1499938964844,293.1499938964844,0.7133098840713501,-11367.109375,304.1990051269531,0.9989006519317628,0.7793580889701843,0.7388461232185364,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642819404602,-7611.9736328125,304.159912109375,0.5059919357299805,0.104023776948452,0.4962923526763916,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749518871307373,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.823112964630127,1.0413926839828491,1.7817203998565674,0.4001440405845642,0.0,0.0,0.8335071802139282,199.1422271728516,165.0,8.077831268310547,-34915.90625,2238.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66015625,36000.0,0.0,0.0,0.8608834743499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656587839126587,1.6566128730773926,-2.5063071007025428e-05,0.0,0.0008736872696317,0.0,0.0,541.503173828125,0.0,0.0,0.0,0.9225673675537108,4.0,0.0,1.0
550920,293.36248779296875,297.1499938964844,293.1499938964844,0.2098632305860519,-4132.0791015625,304.183349609375,0.727076530456543,0.2922868132591247,0.2689112722873688,293.4437561035156,297.1499938964844,293.1499938964844,0.3176043927669525,-6033.3955078125,304.20379638671875,0.8092108964920044,0.4072250425815582,0.3920168280601501,293.2353210449219,297.1499938964844,293.1499938964844,0.5638769865036011,-6998.34912109375,304.1873779296875,0.9440789818763732,0.6481111645698547,0.4553008377552032,293.2557983398437,297.1499938964844,293.1499938964844,0.7133098840713501,-11367.109375,304.1990051269531,0.9989006519317628,0.7793580889701843,0.7388461232185364,293.2117004394531,297.1499938964844,293.1499938964844,0.0580642819404602,-7611.9736328125,304.159912109375,0.5059919357299805,0.104023776948452,0.4962923526763916,291.4677734375,291.1499938964844,254.93023681640625,254.03179931640625,279.17095947265625,293.3363342285156,291.4662475585937,1.0,0.5749518871307373,0.5022252798080444,0.5022252798080444,1.0,1.0,-2.823112964630127,1.0413926839828491,1.7817203998565674,0.4001440405845642,0.0,0.0,0.8335071802139282,199.1422271728516,165.0,8.077831268310547,-34915.90625,2238.390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2334899902344,314.1981811523437,278.1499938964844,0.0,18000.0,318.1099853515625,37136.66015625,36000.0,0.0,0.0,0.8608834743499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.656587839126587,1.6566128730773926,-2.5063071007025428e-05,0.0,0.0008736872696317,0.0,0.0,541.503173828125,0.0,0.0,0.0,0.9225673675537108,4.0,0.0,1.0
550980,293.35888671875,297.1499938964844,293.1499938964844,0.2056844681501388,-4067.891845703125,304.17926025390625,0.7298654317855835,0.2876343429088592,0.264386385679245,293.4448547363281,297.1499938964844,293.1499938964844,0.3101649284362793,-5924.0693359375,304.1983337402344,0.8118410706520081,0.3995599448680877,0.3844495117664337,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.08642578125,304.17889404296875,0.9531511664390564,0.6461345553398132,0.4536720216274261,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934725761414,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790756821632385,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570056624710559,-7523.9189453125,304.15838623046875,0.5090473890304565,0.1029988154768943,0.4898077249526977,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045766830444336,0.5045766830444336,1.0,1.0,-2.777085065841675,1.026296615600586,1.7507884502410889,0.3953303098678589,0.0,0.0,0.79562908411026,189.0459899902344,168.0,-15.58901023864746,-34272.58984375,2113.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514251112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517171621322632,1.5517401695251465,-2.303083056176547e-05,0.0,0.0008640882442705,0.0,0.0,459.67181396484375,0.0,0.0,0.0,0.8737011551856995,4.0,0.0,1.0
551040,293.35888671875,297.1499938964844,293.1499938964844,0.2056844681501388,-4067.891845703125,304.17926025390625,0.7298654317855835,0.2876343429088592,0.264386385679245,293.4448547363281,297.1499938964844,293.1499938964844,0.3101649284362793,-5924.0693359375,304.1983337402344,0.8118410706520081,0.3995599448680877,0.3844495117664337,293.23443603515625,297.1499938964844,293.1499938964844,0.5615572929382324,-6980.08642578125,304.17889404296875,0.9531511664390564,0.6461345553398132,0.4536720216274261,293.24371337890625,297.1499938964844,293.1499938964844,0.6944934725761414,-11121.1259765625,304.2146301269531,0.9990000128746032,0.7790756821632385,0.7208220362663269,293.20904541015625,297.1499938964844,293.1499938964844,0.0570056624710559,-7523.9189453125,304.15838623046875,0.5090473890304565,0.1029988154768943,0.4898077249526977,291.446533203125,291.1499938964844,255.0099639892578,254.1031646728516,279.17266845703125,293.33367919921875,291.44561767578125,1.0,0.5632485151290894,0.5045766830444336,0.5045766830444336,1.0,1.0,-2.777085065841675,1.026296615600586,1.7507884502410889,0.3953303098678589,0.0,0.0,0.79562908411026,189.0459899902344,168.0,-15.58901023864746,-34272.58984375,2113.24267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6500244140625,314.3738708496094,278.1499938964844,0.0,18000.0,318.1099853515625,37184.8203125,36000.0,0.0,0.0,0.8514251112937927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5517171621322632,1.5517401695251465,-2.303083056176547e-05,0.0,0.0008640882442705,0.0,0.0,459.67181396484375,0.0,0.0,0.0,0.8737011551856995,4.0,0.0,1.0
551100,293.35723876953125,297.1499938964844,293.1499938964844,0.2037544101476669,-4038.17919921875,304.17742919921875,0.7301562428474426,0.2853117287158966,0.2622202634811401,293.4454650878906,297.1499938964844,293.1499938964844,0.3066348731517792,-5871.92919921875,304.1959533691406,0.8117959499359131,0.3957034647464752,0.3807418644428253,293.23419189453125,297.1499938964844,293.1499938964844,0.5606892108917236,-6973.517578125,304.1752319335937,0.9558446407318116,0.6451090574264526,0.4529058337211609,293.2312927246094,297.1499938964844,293.1499938964844,0.6872041821479797,-11028.7861328125,304.21600341796875,0.9990000128746032,0.7803256511688232,0.7139924764633179,293.20770263671875,297.1499938964844,293.1499938964844,0.0565969161689281,-7490.4375,304.1575927734375,0.5098257660865784,0.1025137156248092,0.4871518909931183,291.43365478515625,291.1499938964844,255.0496520996093,254.13870239257807,279.17236328125,293.3316345214844,291.4318542480469,1.0,0.5591875314712524,0.5056737065315247,0.5056737065315247,1.0,1.0,-2.7577931880950928,1.0201581716537476,1.7376350164413452,0.3932521343231201,0.0,0.0,0.7779432535171509,185.7157592773437,168.0,-27.95122718811035,-33969.6015625,2066.01123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8938293457031,314.4742736816406,278.1499938964844,0.0,18000.0,317.6300048828125,37195.078125,36000.0,0.0,0.0,0.8408652544021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.497200846672058,1.4972227811813354,-2.202380528615322e-05,0.0,0.0008533713407814,0.0,0.0,420.8147277832031,0.0,0.0,0.0,0.8486643433570862,4.0,0.0,1.0
551160,293.3556823730469,297.1499938964844,293.1499938964844,0.2020585089921951,-4012.3037109375,304.175537109375,0.7297279238700867,0.2829909026622772,0.2600796222686767,293.4461364746094,297.1499938964844,293.1499938964844,0.3034345209598541,-5824.86181640625,304.19342041015625,0.81087726354599,0.3918281197547912,0.3770422637462616,293.23406982421875,297.1499938964844,293.1499938964844,0.5604141354560852,-6972.9111328125,304.171142578125,0.9574148654937744,0.6440666317939758,0.4521435499191284,293.21923828125,297.1499938964844,293.1499938964844,0.6828019022941589,-10977.03125,304.2119445800781,0.9990000128746032,0.7816632390022278,0.7095138430595398,293.2064208984375,297.1499938964844,293.1499938964844,0.0562862232327461,-7466.02001953125,304.15679931640625,0.5100497007369995,0.1020309552550315,0.4846631288528442,291.4095458984375,291.1499938964844,255.08921813964844,254.1741485595703,279.1718139648437,293.3299560546875,291.4068908691406,1.0,0.5559059977531433,0.5067249536514282,0.5067249536514282,1.0,1.0,-2.741480588912964,1.0151394605636597,1.7263411283493042,0.3917408287525177,0.0,0.0,0.7629896402359009,183.4180450439453,171.0,-48.22800064086914,-33669.81640625,2029.0023193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.11334228515625,314.5503845214844,278.1499938964844,0.0,18000.0,317.6300048828125,37124.98828125,36000.0,0.0,0.0,0.8339220881462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4457716941833496,1.4457927942276,-2.108885746565648e-05,0.0,0.0008463249541819,0.0,0.0,386.1573791503906,0.0,0.0,0.0,0.8253260254859924,4.0,0.0,1.0
551220,293.35272216796875,297.1499938964844,293.1499938964844,0.1988544762134552,-3963.257080078125,304.1723937988281,0.7274795174598694,0.2783820629119873,0.255886048078537,293.4475402832031,297.1499938964844,293.1499938964844,0.2972413003444671,-5733.1767578125,304.1893310546875,0.8072568774223328,0.3840415477752685,0.3696719408035278,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199005126953,-6975.4248046875,304.164306640625,0.958409070968628,0.6419583559036255,0.4506492018699646,293.2005310058594,297.1499938964844,293.1499938964844,0.6790896654129028,-10941.96484375,304.1973571777344,0.9990000128746032,0.7837228775024414,0.7050960659980774,293.2041320800781,297.1499938964844,293.1499938964844,0.055754330009222,-7424.99072265625,304.1554260253906,0.5094067454338074,0.1010664254426956,0.4800271689891815,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.551224946975708,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.7149007320404053,1.0073707103729248,1.70753014087677,0.389677345752716,0.0,0.0,0.7392304539680481,180.7879333496093,174.0,-66.08724212646484,-33187.2734375,1974.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4921875,36000.0,0.0,0.0,0.8188747763633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607401847839355,1.360759735107422,-1.958441316673997e-05,0.0,0.0008310538250952,0.0,0.0,333.0924377441406,0.0,0.0,0.0,0.787006676197052,4.0,0.0,1.0
551280,293.35272216796875,297.1499938964844,293.1499938964844,0.1988544762134552,-3963.257080078125,304.1723937988281,0.7274795174598694,0.2783820629119873,0.255886048078537,293.4475402832031,297.1499938964844,293.1499938964844,0.2972413003444671,-5733.1767578125,304.1893310546875,0.8072568774223328,0.3840415477752685,0.3696719408035278,293.2339782714844,297.1499938964844,293.1499938964844,0.5603199005126953,-6975.4248046875,304.164306640625,0.958409070968628,0.6419583559036255,0.4506492018699646,293.2005310058594,297.1499938964844,293.1499938964844,0.6790896654129028,-10941.96484375,304.1973571777344,0.9990000128746032,0.7837228775024414,0.7050960659980774,293.2041320800781,297.1499938964844,293.1499938964844,0.055754330009222,-7424.99072265625,304.1554260253906,0.5094067454338074,0.1010664254426956,0.4800271689891815,291.3556823730469,291.1499938964844,255.16798400878903,254.2447204589844,279.1705322265625,293.3277587890625,291.3532409667969,1.0,0.551224946975708,0.5087139010429382,0.5087139010429382,1.0,1.0,-2.7149007320404053,1.0073707103729248,1.70753014087677,0.389677345752716,0.0,0.0,0.7392304539680481,180.7879333496093,174.0,-66.08724212646484,-33187.2734375,1974.66455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5381164550781,314.7118835449219,278.1499938964844,0.0,18000.0,317.6300048828125,36880.4921875,36000.0,0.0,0.0,0.8188747763633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3607401847839355,1.360759735107422,-1.958441316673997e-05,0.0,0.0008310538250952,0.0,0.0,333.0924377441406,0.0,0.0,0.0,0.787006676197052,4.0,0.0,1.0
551340,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946700811386,-3914.40869140625,304.17022705078125,0.7238783240318298,0.2738215625286102,0.2517952024936676,293.4490051269531,297.1499938964844,293.1499938964844,0.2910085916519165,-5639.8095703125,304.1866455078125,0.8017648458480835,0.3762073814868927,0.3623195290565491,293.234130859375,297.1499938964844,293.1499938964844,0.5602530241012573,-6977.10986328125,304.1596984863281,0.9573240280151368,0.6398013234138489,0.4491707682609558,293.1918029785156,297.1499938964844,293.1499938964844,0.6801264882087708,-10968.580078125,304.1798400878906,0.9990000128746032,0.7842319011688232,0.7050374746322632,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485845983028,-7385.82763671875,304.15447998046875,0.5076972246170044,0.1000932082533836,0.475677341222763,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483672142029,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.69407057762146,1.00172758102417,1.6923431158065796,0.3884956538677215,0.0,0.0,0.7218577265739441,180.02024841308594,177.0,-67.822998046875,-32803.0546875,1938.6478271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30859375,36000.0,0.0,0.0,0.7981597781181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961573600769043,1.296175837516785,-1.849105683504604e-05,0.0,0.0008100307313725,0.0,0.0,296.3577575683594,0.0,0.0,0.0,0.7582696080207825,4.0,0.0,1.0
551400,293.3498840332031,297.1499938964844,293.1499938964844,0.1956946700811386,-3914.40869140625,304.17022705078125,0.7238783240318298,0.2738215625286102,0.2517952024936676,293.4490051269531,297.1499938964844,293.1499938964844,0.2910085916519165,-5639.8095703125,304.1866455078125,0.8017648458480835,0.3762073814868927,0.3623195290565491,293.234130859375,297.1499938964844,293.1499938964844,0.5602530241012573,-6977.10986328125,304.1596984863281,0.9573240280151368,0.6398013234138489,0.4491707682609558,293.1918029785156,297.1499938964844,293.1499938964844,0.6801264882087708,-10968.580078125,304.1798400878906,0.9990000128746032,0.7842319011688232,0.7050374746322632,293.2021789550781,297.1499938964844,293.1499938964844,0.0552485845983028,-7385.82763671875,304.15447998046875,0.5076972246170044,0.1000932082533836,0.475677341222763,291.3056945800781,291.1499938964844,255.2462615966797,254.3148803710937,279.16925048828125,293.3263854980469,291.303466796875,1.0,0.5483483672142029,0.5105758905410767,0.5105758905410767,1.0,1.0,-2.69407057762146,1.00172758102417,1.6923431158065796,0.3884956538677215,0.0,0.0,0.7218577265739441,180.02024841308594,177.0,-67.822998046875,-32803.0546875,1938.6478271484373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.8923645019531,314.84600830078125,278.1499938964844,0.0,18000.0,317.1499938964844,36653.30859375,36000.0,0.0,0.0,0.7981597781181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2961573600769043,1.296175837516785,-1.849105683504604e-05,0.0,0.0008100307313725,0.0,0.0,296.3577575683594,0.0,0.0,0.0,0.7582696080207825,4.0,0.0,1.0
551460,293.3471374511719,297.1499938964844,293.1499938964844,0.1926639229059219,-3867.345703125,304.1685485839844,0.7193319797515869,0.2693150341510772,0.247792050242424,293.45050048828125,297.1499938964844,293.1499938964844,0.284858375787735,-5546.990234375,304.1846923828125,0.7950349450111389,0.3683308362960815,0.354967713356018,293.2344665527344,297.1499938964844,293.1499938964844,0.5604255795478821,-6980.5712890625,304.1562194824219,0.9548057317733764,0.6376022696495056,0.4476924240589142,293.1929016113281,297.1499938964844,293.1499938964844,0.6849392652511597,-11042.787109375,304.1618957519531,0.9990000128746032,0.7829684615135193,0.7079159617424011,293.2005920410156,297.1499938964844,293.1499938964844,0.0547735132277011,-7349.35986328125,304.1537780761719,0.5052608251571655,0.0990932807326316,0.4714336693286896,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466818809509277,0.5123412013053894,0.5123412013053894,1.0,1.0,-2.6770057678222656,0.9974488019943236,1.6795568466186523,0.3878650367259979,0.0,0.0,0.7115644216537476,180.50079345703125,180.0,-70.61483001708984,-32455.431640625,1914.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810767292976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530535459518433,1.2530713081359863,-1.7768847101251595e-05,0.0,0.0007926935795694,0.0,0.0,273.2973022460937,0.0,0.0,0.0,0.7393209934234619,4.0,0.0,1.0
551520,293.3471374511719,297.1499938964844,293.1499938964844,0.1926639229059219,-3867.345703125,304.1685485839844,0.7193319797515869,0.2693150341510772,0.247792050242424,293.45050048828125,297.1499938964844,293.1499938964844,0.284858375787735,-5546.990234375,304.1846923828125,0.7950349450111389,0.3683308362960815,0.354967713356018,293.2344665527344,297.1499938964844,293.1499938964844,0.5604255795478821,-6980.5712890625,304.1562194824219,0.9548057317733764,0.6376022696495056,0.4476924240589142,293.1929016113281,297.1499938964844,293.1499938964844,0.6849392652511597,-11042.787109375,304.1618957519531,0.9990000128746032,0.7829684615135193,0.7079159617424011,293.2005920410156,297.1499938964844,293.1499938964844,0.0547735132277011,-7349.35986328125,304.1537780761719,0.5052608251571655,0.0990932807326316,0.4714336693286896,291.2533569335937,291.1499938964844,255.3240509033203,254.38462829589844,279.168212890625,293.3252868652344,291.25115966796875,1.0,0.5466818809509277,0.5123412013053894,0.5123412013053894,1.0,1.0,-2.6770057678222656,0.9974488019943236,1.6795568466186523,0.3878650367259979,0.0,0.0,0.7115644216537476,180.50079345703125,180.0,-70.61483001708984,-32455.431640625,1914.542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0647277832031,314.87548828125,278.1499938964844,0.0,18000.0,317.1499938964844,36410.28515625,36000.0,0.0,0.0,0.7810767292976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2530535459518433,1.2530713081359863,-1.7768847101251595e-05,0.0,0.0007926935795694,0.0,0.0,273.2973022460937,0.0,0.0,0.0,0.7393209934234619,4.0,0.0,1.0
551580,293.3444519042969,297.1499938964844,293.1499938964844,0.1895416527986526,-3818.298583984375,304.1675720214844,0.7140693068504333,0.2648652195930481,0.243866890668869,293.4519958496094,297.1499938964844,293.1499938964844,0.2784654200077057,-5449.40478515625,304.1838073730469,0.7874969840049744,0.3604151010513305,0.3476068079471588,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139234542847,-6979.396484375,304.154541015625,0.951300323009491,0.6353625059127808,0.4462087452411651,293.2022705078125,297.1499938964844,293.1499938964844,0.691864550113678,-11141.48046875,304.1464538574219,0.9990000128746032,0.7799959778785706,0.7127526998519897,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346946895122,-7306.83642578125,304.1534118652344,0.5023467540740967,0.0980601981282234,0.4671827852725982,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458208918571472,0.5140467882156372,0.5140467882156372,1.0,1.0,-2.662362813949585,0.994042694568634,1.6683200597763062,0.3875851929187774,0.0,0.0,0.7063771486282349,181.820053100586,183.0,-61.58301544189453,-32180.03125,1898.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4296875,36000.0,0.0,0.0,0.7649534940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294822931289673,1.2294996976852417,-1.737079946906306e-05,0.0,0.0007763305329717,0.0,0.0,261.1065673828125,0.0,0.0,0.0,0.7289690375328064,4.0,0.0,1.0
551640,293.3444519042969,297.1499938964844,293.1499938964844,0.1895416527986526,-3818.298583984375,304.1675720214844,0.7140693068504333,0.2648652195930481,0.243866890668869,293.4519958496094,297.1499938964844,293.1499938964844,0.2784654200077057,-5449.40478515625,304.1838073730469,0.7874969840049744,0.3604151010513305,0.3476068079471588,293.2349548339844,297.1499938964844,293.1499938964844,0.5602139234542847,-6979.396484375,304.154541015625,0.951300323009491,0.6353625059127808,0.4462087452411651,293.2022705078125,297.1499938964844,293.1499938964844,0.691864550113678,-11141.48046875,304.1464538574219,0.9990000128746032,0.7799959778785706,0.7127526998519897,293.1993713378906,297.1499938964844,293.1499938964844,0.0542346946895122,-7306.83642578125,304.1534118652344,0.5023467540740967,0.0980601981282234,0.4671827852725982,291.2107849121094,291.1499938964844,255.4013519287109,254.4539489746093,279.1674499511719,293.3246765136719,291.2089233398437,1.0,0.5458208918571472,0.5140467882156372,0.5140467882156372,1.0,1.0,-2.662362813949585,0.994042694568634,1.6683200597763062,0.3875851929187774,0.0,0.0,0.7063771486282349,181.820053100586,183.0,-61.58301544189453,-32180.03125,1898.164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0998229980469,314.8446044921875,278.1499938964844,0.0,18000.0,317.1499938964844,36221.4296875,36000.0,0.0,0.0,0.7649534940719604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2294822931289673,1.2294996976852417,-1.737079946906306e-05,0.0,0.0007763305329717,0.0,0.0,261.1065673828125,0.0,0.0,0.0,0.7289690375328064,4.0,0.0,1.0
551700,293.3431091308594,297.1499938964844,293.1499938964844,0.1879622936248779,-3793.32958984375,304.1672668457031,0.7111967206001282,0.2626629173755646,0.2419313937425613,293.4527282714844,297.1499938964844,293.1499938964844,0.2752017378807068,-5399.25048828125,304.18359375,0.7835249900817871,0.3564439415931701,0.3439207375049591,293.2352600097656,297.1499938964844,293.1499938964844,0.55999356508255,-6977.48388671875,304.15411376953125,0.9492769837379456,0.634227454662323,0.4454616606235504,293.20953369140625,297.1499938964844,293.1499938964844,0.6959328055381775,-11197.59765625,304.13970947265625,0.9990000128746032,0.7779108285903931,0.7156873345375061,293.1988830566406,297.1499938964844,293.1499938964844,0.0539459027349948,-7283.7822265625,304.1533203125,0.5007717609405518,0.0975335463881492,0.4650447964668274,291.1921081542969,291.1499938964844,255.43983459472656,254.48846435546875,279.1672058105469,293.3247375488281,291.1904296875,1.0,0.5456045866012573,0.5148890018463135,0.5148890018463135,1.0,1.0,-2.6556665897369385,0.9925692677497864,1.663097262382507,0.3875403702259063,0.0,0.0,0.7054481506347656,182.70489501953125,183.0,-56.76573944091797,-32057.427734375,1891.99267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.0659484863281,314.8033447265625,278.1499938964844,0.0,18000.0,316.6700134277344,36141.26953125,36000.0,0.0,0.0,0.7526223659515381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.223438382148743,1.2234556674957275,-1.7262644178117625e-05,0.0,0.0007638160604983,0.0,0.0,257.9646911621094,0.0,0.0,0.0,0.7263226509094238,4.0,0.0,1.0
551760,293.341796875,297.1499938964844,293.1499938964844,0.186427816748619,-3769.07421875,304.1669006347656,0.7081618905067444,0.2604770958423614,0.2400135695934295,293.4534606933594,297.1499938964844,293.1499938964844,0.271976500749588,-5349.6064453125,304.183349609375,0.7794622778892517,0.3524658381938934,0.340230792760849,293.2355651855469,297.1499938964844,293.1499938964844,0.5598554611206055,-6976.42236328125,304.1535949707031,0.9471173286437988,0.6330852508544922,0.4447113871574402,293.2182006835937,297.1499938964844,293.1499938964844,0.7004971504211426,-11259.6181640625,304.13330078125,0.9990000128746032,0.775454580783844,0.7188753485679626,293.19842529296875,297.1499938964844,293.1499938964844,0.0536657012999057,-7261.59130859375,304.1532287597656,0.499145358800888,0.0970029756426811,0.4629027843475342,291.1719055175781,291.1499938964844,255.47817993164065,254.5228576660156,279.16705322265625,293.3251037597656,291.1697692871094,1.0,0.5454963445663452,0.5157299041748047,0.5157299041748047,1.0,1.0,-2.649282932281494,0.9912151098251344,1.6580677032470703,0.3875476121902466,0.0,0.0,0.7059729695320129,183.7032165527344,186.0,-58.079219818115234,-31917.541015625,1886.8265380859373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.9645690917969,314.7165222167969,278.1499938964844,0.0,18000.0,316.6700134277344,36060.12109375,36000.0,0.0,0.0,0.7449391484260559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2210659980773926,1.221083164215088,-1.72090749401832e-05,0.0,0.0007560185040347,0.0,0.0,256.6142272949219,0.0,0.0,0.0,0.7253142595291138,4.0,0.0,1.0
551820,293.339111328125,297.1499938964844,293.1499938964844,0.1833456009626388,-3720.08349609375,304.1664123535156,0.7018283605575562,0.2561596632003784,0.2362341433763504,293.4548645019531,297.1499938964844,293.1499938964844,0.265426903963089,-5248.1748046875,304.18316650390625,0.7711654305458069,0.3444944322109222,0.3328436315059662,293.2362060546875,297.1499938964844,293.1499938964844,0.5594074726104736,-6972.314453125,304.1531982421875,0.9424856901168824,0.6307885050773621,0.4432081282138824,293.23876953125,297.1499938964844,293.1499938964844,0.7103322148323059,-11390.5322265625,304.1225891113281,0.9990000128746032,0.7695662975311279,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.0530767515301704,-7214.57958984375,304.15313720703125,0.4957850873470306,0.0959279239177703,0.4586098492145538,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455263257026672,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.63718581199646,0.9887758493423462,1.6484099626541138,0.3876934647560119,0.0,0.0,0.7106308341026306,185.96731567382807,189.0,-51.2514762878418,-31690.78515625,1878.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312970757484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297385931015017,1.2297558784484863,-1.729945870465599e-05,0.0,0.0007421735208481,0.0,0.0,260.3938903808594,0.0,0.0,0.0,0.7290555238723755,4.0,0.0,1.0
551880,293.339111328125,297.1499938964844,293.1499938964844,0.1833456009626388,-3720.08349609375,304.1664123535156,0.7018283605575562,0.2561596632003784,0.2362341433763504,293.4548645019531,297.1499938964844,293.1499938964844,0.265426903963089,-5248.1748046875,304.18316650390625,0.7711654305458069,0.3444944322109222,0.3328436315059662,293.2362060546875,297.1499938964844,293.1499938964844,0.5594074726104736,-6972.314453125,304.1531982421875,0.9424856901168824,0.6307885050773621,0.4432081282138824,293.23876953125,297.1499938964844,293.1499938964844,0.7103322148323059,-11390.5322265625,304.1225891113281,0.9990000128746032,0.7695662975311279,0.7257727384567261,293.1976623535156,297.1499938964844,293.1499938964844,0.0530767515301704,-7214.57958984375,304.15313720703125,0.4957850873470306,0.0959279239177703,0.4586098492145538,291.1348571777344,291.1499938964844,255.5545349121093,254.59133911132807,279.1669921875,293.3270568847656,291.1333312988281,1.0,0.5455263257026672,0.5174232125282288,0.5174232125282288,1.0,1.0,-2.63718581199646,0.9887758493423462,1.6484099626541138,0.3876934647560119,0.0,0.0,0.7106308341026306,185.96731567382807,189.0,-51.2514762878418,-31690.78515625,1878.7525634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.6669006347656,314.5061340332031,278.1499938964844,0.0,18000.0,316.6700134277344,35889.046875,36000.0,0.0,0.0,0.7312970757484436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2297385931015017,1.2297558784484863,-1.729945870465599e-05,0.0,0.0007421735208481,0.0,0.0,260.3938903808594,0.0,0.0,0.0,0.7290555238723755,4.0,0.0,1.0
551940,293.3363037109375,297.1499938964844,293.1499938964844,0.1801347881555557,-3668.4560546875,304.16632080078125,0.6942794919013977,0.2519416213035583,0.2325958907604217,293.4560241699219,297.1499938964844,293.1499938964844,0.2585673630237579,-5140.83251953125,304.1835632324219,0.7616537809371948,0.3365356624126434,0.3255203068256378,293.2367553710937,297.1499938964844,293.1499938964844,0.5582528114318848,-6960.6572265625,304.15411376953125,0.9359170794487,0.6284914016723633,0.4417482018470764,293.2571716308594,297.1499938964844,293.1499938964844,0.7118623852729797,-11403.1005859375,304.1299743652344,0.996162474155426,0.7635648846626282,0.7250234484672546,293.19696044921875,297.1499938964844,293.1499938964844,0.0524406731128692,-7162.66845703125,304.1531677246094,0.4916277229785919,0.0948622077703476,0.454601913690567,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453368425369263,0.5193676948547363,0.5193676948547363,1.0,1.0,-2.6165413856506348,0.983013927936554,1.6335275173187256,0.3865629434585571,0.0,0.0,0.7171252965927124,189.53330993652344,192.0,-31.00688934326172,-31421.125,1863.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.27734375,36000.0,0.0,0.0,0.7152019739151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24843168258667,1.248449206352234,-1.756091478455346e-05,0.0,0.0007258391124196,0.0,0.0,269.411865234375,0.0,0.0,0.0,0.7371572852134705,4.0,0.0,1.0
552000,293.3363037109375,297.1499938964844,293.1499938964844,0.1801347881555557,-3668.4560546875,304.16632080078125,0.6942794919013977,0.2519416213035583,0.2325958907604217,293.4560241699219,297.1499938964844,293.1499938964844,0.2585673630237579,-5140.83251953125,304.1835632324219,0.7616537809371948,0.3365356624126434,0.3255203068256378,293.2367553710937,297.1499938964844,293.1499938964844,0.5582528114318848,-6960.6572265625,304.15411376953125,0.9359170794487,0.6284914016723633,0.4417482018470764,293.2571716308594,297.1499938964844,293.1499938964844,0.7118623852729797,-11403.1005859375,304.1299743652344,0.996162474155426,0.7635648846626282,0.7250234484672546,293.19696044921875,297.1499938964844,293.1499938964844,0.0524406731128692,-7162.66845703125,304.1531677246094,0.4916277229785919,0.0948622077703476,0.454601913690567,291.1140441894531,291.1499938964844,255.63040161132807,254.6593780517578,279.1687316894531,293.3299560546875,291.11358642578125,1.0,0.5453368425369263,0.5193676948547363,0.5193676948547363,1.0,1.0,-2.6165413856506348,0.983013927936554,1.6335275173187256,0.3865629434585571,0.0,0.0,0.7171252965927124,189.53330993652344,192.0,-31.00688934326172,-31421.125,1863.7412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2744140625,314.25701904296875,278.1499938964844,0.0,18000.0,316.19000244140625,35801.27734375,36000.0,0.0,0.0,0.7152019739151001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.24843168258667,1.248449206352234,-1.756091478455346e-05,0.0,0.0007258391124196,0.0,0.0,269.411865234375,0.0,0.0,0.0,0.7371572852134705,4.0,0.0,1.0
552060,293.3335876464844,297.1499938964844,293.1499938964844,0.1769594848155975,-3617.188232421875,304.1661682128906,0.6867637634277344,0.2477708607912063,0.2290214151144027,293.45721435546875,297.1499938964844,293.1499938964844,0.2516717612743377,-5032.29541015625,304.1838684082031,0.7523033022880554,0.3285427093505859,0.3181875050067901,293.2375183105469,297.1499938964844,293.1499938964844,0.5569498538970947,-6947.63916015625,304.1548767089844,0.9292464852333068,0.6261416077613831,0.4402674734592438,293.2643127441406,297.1499938964844,293.1499938964844,0.7094466090202332,-11364.1455078125,304.1404724121094,0.990915596485138,0.7593846321105957,0.7209298610687256,293.1963806152344,297.1499938964844,293.1499938964844,0.0518017299473285,-7110.5400390625,304.1531677246094,0.4874598979949951,0.0937927216291427,0.4506496787071228,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447627902030945,0.5214213132858276,0.5214213132858276,1.0,1.0,-2.592003345489502,0.9757208228111268,1.6162824630737305,0.3846229910850525,0.0,0.0,0.7255018353462219,193.1301422119141,195.0,-28.08003616333008,-31071.650390625,1843.2230224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.704839825630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711496353149414,1.271167516708374,-1.7893868061946705e-05,0.0,0.0007153228507377,0.0,0.0,280.7940673828125,0.0,0.0,0.0,0.7472223043441772,4.0,0.0,1.0
552120,293.3335876464844,297.1499938964844,293.1499938964844,0.1769594848155975,-3617.188232421875,304.1661682128906,0.6867637634277344,0.2477708607912063,0.2290214151144027,293.45721435546875,297.1499938964844,293.1499938964844,0.2516717612743377,-5032.29541015625,304.1838684082031,0.7523033022880554,0.3285427093505859,0.3181875050067901,293.2375183105469,297.1499938964844,293.1499938964844,0.5569498538970947,-6947.63916015625,304.1548767089844,0.9292464852333068,0.6261416077613831,0.4402674734592438,293.2643127441406,297.1499938964844,293.1499938964844,0.7094466090202332,-11364.1455078125,304.1404724121094,0.990915596485138,0.7593846321105957,0.7209298610687256,293.1963806152344,297.1499938964844,293.1499938964844,0.0518017299473285,-7110.5400390625,304.1531677246094,0.4874598979949951,0.0937927216291427,0.4506496787071228,291.0955505371094,291.1499938964844,255.705795288086,254.7269744873047,279.1698608398437,293.3311462402344,291.0946960449219,1.0,0.5447627902030945,0.5214213132858276,0.5214213132858276,1.0,1.0,-2.592003345489502,0.9757208228111268,1.6162824630737305,0.3846229910850525,0.0,0.0,0.7255018353462219,193.1301422119141,195.0,-28.08003616333008,-31071.650390625,1843.2230224609373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.7758178710937,313.9312438964844,278.1499938964844,0.0,18000.0,316.19000244140625,35736.5625,36000.0,0.0,0.0,0.704839825630188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2711496353149414,1.271167516708374,-1.7893868061946705e-05,0.0,0.0007153228507377,0.0,0.0,280.7940673828125,0.0,0.0,0.0,0.7472223043441772,4.0,0.0,1.0
552180,293.3308410644531,297.1499938964844,293.1499938964844,0.1737419962882995,-3564.89697265625,304.1661376953125,0.6797626614570618,0.2436775416135788,0.2254885137081146,293.45831298828125,297.1499938964844,293.1499938964844,0.244633600115776,-4920.66845703125,304.1842956542969,0.7435629963874817,0.320535659790039,0.3108125925064087,293.2382507324219,297.1499938964844,293.1499938964844,0.5553103089332581,-6931.1689453125,304.156005859375,0.9232244491577148,0.6237725615501404,0.4387533068656921,293.2671203613281,297.1499938964844,293.1499938964844,0.7072395086288452,-11331.0205078125,304.1472473144531,0.98617821931839,0.7559171915054321,0.7177473306655884,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230751872062,-7054.84521484375,304.1532287597656,0.4835212230682373,0.0927468314766883,0.4466761648654938,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440969467163086,0.523469090461731,0.523469090461731,1.0,1.0,-2.568478584289551,0.968776524066925,1.5997021198272705,0.3828096091747284,0.0,0.0,0.7354312539100647,196.34559631347656,198.0,-20.32404136657715,-30766.0859375,1822.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966016292572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007184267044067,1.3007367849349976,-1.834294380387292e-05,0.0,0.000706962076947,0.0,0.0,296.2139892578125,0.0,0.0,0.0,0.7602939009666443,4.0,0.0,1.0
552240,293.3308410644531,297.1499938964844,293.1499938964844,0.1737419962882995,-3564.89697265625,304.1661376953125,0.6797626614570618,0.2436775416135788,0.2254885137081146,293.45831298828125,297.1499938964844,293.1499938964844,0.244633600115776,-4920.66845703125,304.1842956542969,0.7435629963874817,0.320535659790039,0.3108125925064087,293.2382507324219,297.1499938964844,293.1499938964844,0.5553103089332581,-6931.1689453125,304.156005859375,0.9232244491577148,0.6237725615501404,0.4387533068656921,293.2671203613281,297.1499938964844,293.1499938964844,0.7072395086288452,-11331.0205078125,304.1472473144531,0.98617821931839,0.7559171915054321,0.7177473306655884,293.1957397460937,297.1499938964844,293.1499938964844,0.0511230751872062,-7054.84521484375,304.1532287597656,0.4835212230682373,0.0927468314766883,0.4466761648654938,291.0824890136719,291.1499938964844,255.7807159423828,254.79412841796875,279.1702575683594,293.331298828125,291.0818786621094,1.0,0.5440969467163086,0.523469090461731,0.523469090461731,1.0,1.0,-2.568478584289551,0.968776524066925,1.5997021198272705,0.3828096091747284,0.0,0.0,0.7354312539100647,196.34559631347656,198.0,-20.32404136657715,-30766.0859375,1822.763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2677917480469,313.6122131347656,278.1499938964844,0.0,18000.0,316.19000244140625,35680.328125,36000.0,0.0,0.0,0.6966016292572021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3007184267044067,1.3007367849349976,-1.834294380387292e-05,0.0,0.000706962076947,0.0,0.0,296.2139892578125,0.0,0.0,0.0,0.7602939009666443,4.0,0.0,1.0
