time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
552300,293.32940673828125,297.1499938964844,293.1499938964844,0.1721341162919998,-3538.653564453125,304.1661376953125,0.6764020919799805,0.2416667342185974,0.2237500250339508,293.45880126953125,297.1499938964844,293.1499938964844,0.241081953048706,-4864.03369140625,304.1845092773437,0.7393427491188049,0.3165346682071686,0.3071222603321075,293.2386169433594,297.1499938964844,293.1499938964844,0.554384708404541,-6921.88037109375,304.1565856933594,0.9203722476959229,0.6225855350494385,0.4379912614822387,293.2679138183594,297.1499938964844,293.1499938964844,0.7060487270355225,-11314.0029296875,304.14990234375,0.9838712215423584,0.7542746663093567,0.7162721753120422,293.19537353515625,297.1499938964844,293.1499938964844,0.050779964774847,-7026.61962890625,304.1532897949219,0.4815846383571625,0.0922370105981826,0.4447312951087951,291.0777893066406,291.1499938964844,255.8180084228516,254.82752990722656,279.1703491210937,293.3312072753906,291.07733154296875,1.0,0.5437541604042053,0.5244940519332886,0.5244940519332886,1.0,1.0,-2.5569305419921875,0.9653695225715636,1.5915610790252686,0.3819231986999511,0.0,0.0,0.7407276034355164,197.883544921875,198.0,-16.64237403869629,-30621.3515625,1812.6279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0173034667969,313.4567565917969,278.1499938964844,0.0,18000.0,315.7099914550781,35661.8125,36000.0,0.0,0.0,0.6884129643440247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3167264461517334,1.316745042800903,-1.859319490904454e-05,0.0,0.0006986515945754,0.0,0.0,304.8506164550781,0.0,0.0,0.0,0.7674205303192139,4.0,0.0,1.0
552360,293.32794189453125,297.1499938964844,293.1499938964844,0.1705796271562576,-3513.29443359375,304.166015625,0.6731199026107788,0.2396800369024276,0.2220313847064972,293.459228515625,297.1499938964844,293.1499938964844,0.2375840693712234,-4808.16015625,304.1846008300781,0.7351917624473572,0.3125372231006622,0.3034328520298004,293.23895263671875,297.1499938964844,293.1499938964844,0.5535500049591064,-6913.62353515625,304.1568908691406,0.9176065325737,0.6213992834091187,0.4372278749942779,293.2685241699219,297.1499938964844,293.1499938964844,0.7049652934074402,-11298.87109375,304.1518859863281,0.9815743565559388,0.7526605129241943,0.7148298025131226,293.19500732421875,297.1499938964844,293.1499938964844,0.0504547841846942,-7000.0751953125,304.1532592773437,0.4796457588672638,0.0917352065443992,0.4428177773952484,291.07110595703125,291.1499938964844,255.85516357421875,254.8608245849609,279.17041015625,293.3310241699219,291.0700988769531,1.0,0.5434120297431946,0.5255205035209656,0.5255205035209656,1.0,1.0,-2.545483112335205,0.9619895815849304,1.5834935903549194,0.3810426294803619,0.0,0.0,0.7466174364089966,199.3951416015625,201.0,-19.32633399963379,-30454.822265625,1802.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7362976074219,313.2753601074219,278.1499938964844,0.0,18000.0,315.7099914550781,35640.3125,36000.0,0.0,0.0,0.6848891377449036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.333493709564209,1.333512544631958,-1.8858176190406084e-05,0.0,0.0006950753740966,0.0,0.0,314.0882873535156,0.0,0.0,0.0,0.7749488353729248,4.0,0.0,1.0
552420,293.324951171875,297.1499938964844,293.1499938964844,0.1675112545490265,-3463.052001953125,304.1658020019531,0.6667776107788086,0.2357810139656067,0.2186582684516906,293.4599609375,297.1499938964844,293.1499938964844,0.2305843085050583,-4695.7490234375,304.18475341796875,0.727010190486908,0.3045564293861389,0.2960630655288696,293.239501953125,297.1499938964844,293.1499938964844,0.5517953038215637,-6896.23486328125,304.15753173828125,0.9123247861862184,0.6190350651741028,0.4357044696807861,293.26934814453125,297.1499938964844,293.1499938964844,0.7026570439338684,-11267.4130859375,304.15509033203125,0.9769815802574158,0.7494896054267883,0.7120072841644287,293.1942443847656,297.1499938964844,293.1499938964844,0.0498101450502872,-6947.42431640625,304.1532592773437,0.4757046997547149,0.0907539427280426,0.4390824735164642,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427432060241699,0.5275781154632568,0.5275781154632568,1.0,1.0,-2.522865533828736,0.9553014039993286,1.5675642490386963,0.3792945742607116,0.0,0.0,0.7597611546516418,202.3668365478516,204.0,-15.6007080078125,-30166.0703125,1782.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792834401130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372307300567627,1.3723267316818235,-1.948166027432308e-05,0.0,0.0006893863319419,0.0,0.0,336.2217712402344,0.0,0.0,0.0,0.7923880219459534,4.0,0.0,1.0
552480,293.324951171875,297.1499938964844,293.1499938964844,0.1675112545490265,-3463.052001953125,304.1658020019531,0.6667776107788086,0.2357810139656067,0.2186582684516906,293.4599609375,297.1499938964844,293.1499938964844,0.2305843085050583,-4695.7490234375,304.18475341796875,0.727010190486908,0.3045564293861389,0.2960630655288696,293.239501953125,297.1499938964844,293.1499938964844,0.5517953038215637,-6896.23486328125,304.15753173828125,0.9123247861862184,0.6190350651741028,0.4357044696807861,293.26934814453125,297.1499938964844,293.1499938964844,0.7026570439338684,-11267.4130859375,304.15509033203125,0.9769815802574158,0.7494896054267883,0.7120072841644287,293.1942443847656,297.1499938964844,293.1499938964844,0.0498101450502872,-6947.42431640625,304.1532592773437,0.4757046997547149,0.0907539427280426,0.4390824735164642,291.0587158203125,291.1499938964844,255.9291381835937,254.92706298828125,279.1705322265625,293.3305358886719,291.05828857421875,1.0,0.5427432060241699,0.5275781154632568,0.5275781154632568,1.0,1.0,-2.522865533828736,0.9553014039993286,1.5675642490386963,0.3792945742607116,0.0,0.0,0.7597611546516418,202.3668365478516,204.0,-15.6007080078125,-30166.0703125,1782.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1961364746094,312.9399719238281,278.1499938964844,0.0,18000.0,315.7099914550781,35577.2578125,36000.0,0.0,0.0,0.6792834401130676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372307300567627,1.3723267316818235,-1.948166027432308e-05,0.0,0.0006893863319419,0.0,0.0,336.2217712402344,0.0,0.0,0.0,0.7923880219459534,4.0,0.0,1.0
552540,293.32183837890625,297.1499938964844,293.1499938964844,0.1644151359796524,-3411.988525390625,304.16571044921875,0.6607093214988708,0.231978565454483,0.2153698205947876,293.46051025390625,297.1499938964844,293.1499938964844,0.2234729081392288,-4580.57763671875,304.1850280761719,0.7187861800193787,0.2965942621231079,0.2887072563171386,293.239990234375,297.1499938964844,293.1499938964844,0.5496446490287781,-6874.76416015625,304.1586303710937,0.9073624014854432,0.6166675090789795,0.4341792166233063,293.2699279785156,297.1499938964844,293.1499938964844,0.6998018026351929,-11229.3759765625,304.1581420898437,0.972350537776947,0.7463499307632446,0.7092215418815613,293.19342041015625,297.1499938964844,293.1499938964844,0.0491392090916633,-6892.20654296875,304.1532897949219,0.4715835750102997,0.0897983536124229,0.4354579746723175,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421063899993896,0.529644787311554,0.529644787311554,1.0,1.0,-2.500542402267456,0.948681652545929,1.5518605709075928,0.3775534033775329,0.0,0.0,0.7728379964828491,205.30422973632807,207.0,-7.645653247833252,-29901.2890625,1763.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705164909362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412164568901062,1.412184715270996,-2.0153423974988985e-05,0.0,0.000680488999933,0.0,0.0,360.279541015625,0.0,0.0,0.0,0.8104305863380432,4.0,0.0,1.0
552600,293.32183837890625,297.1499938964844,293.1499938964844,0.1644151359796524,-3411.988525390625,304.16571044921875,0.6607093214988708,0.231978565454483,0.2153698205947876,293.46051025390625,297.1499938964844,293.1499938964844,0.2234729081392288,-4580.57763671875,304.1850280761719,0.7187861800193787,0.2965942621231079,0.2887072563171386,293.239990234375,297.1499938964844,293.1499938964844,0.5496446490287781,-6874.76416015625,304.1586303710937,0.9073624014854432,0.6166675090789795,0.4341792166233063,293.2699279785156,297.1499938964844,293.1499938964844,0.6998018026351929,-11229.3759765625,304.1581420898437,0.972350537776947,0.7463499307632446,0.7092215418815613,293.19342041015625,297.1499938964844,293.1499938964844,0.0491392090916633,-6892.20654296875,304.1532897949219,0.4715835750102997,0.0897983536124229,0.4354579746723175,291.0545349121094,291.1499938964844,256.0026550292969,254.99282836914065,279.1706237792969,293.32989501953125,291.0544128417969,1.0,0.5421063899993896,0.529644787311554,0.529644787311554,1.0,1.0,-2.500542402267456,0.948681652545929,1.5518605709075928,0.3775534033775329,0.0,0.0,0.7728379964828491,205.30422973632807,207.0,-7.645653247833252,-29901.2890625,1763.5577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7004089355469,312.6375732421875,278.1499938964844,0.0,18000.0,315.2300109863281,35567.66796875,36000.0,0.0,0.0,0.6705164909362793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.412164568901062,1.412184715270996,-2.0153423974988985e-05,0.0,0.000680488999933,0.0,0.0,360.279541015625,0.0,0.0,0.0,0.8104305863380432,4.0,0.0,1.0
552660,293.31866455078125,297.1499938964844,293.1499938964844,0.1614598333835601,-3363.158203125,304.1653747558594,0.6549059152603149,0.2282725572586059,0.2121657431125641,293.4608764648437,297.1499938964844,293.1499938964844,0.2164875566959381,-4466.79638671875,304.1849670410156,0.7101748585700989,0.2886543571949005,0.281368613243103,293.2403869628906,297.1499938964844,293.1499938964844,0.5476324558258057,-6854.93603515625,304.1590881347656,0.9027433395385742,0.6143034100532532,0.4326528012752533,293.2702941894531,297.1499938964844,293.1499938964844,0.6970693469047546,-11193.833984375,304.1599426269531,0.9676709175109864,0.743236780166626,0.7064570188522339,293.1925964355469,297.1499938964844,293.1499938964844,0.0485054664313793,-6840.43701171875,304.1532592773437,0.4671744108200073,0.0888649970293045,0.4319299757480621,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415080785751343,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784815311431885,0.9421194791793824,1.5363619327545166,0.3758140504360199,0.0,0.0,0.7870582938194275,208.22547912597656,210.0,-10.022297859191896,-29612.55859375,1744.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.666795551776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529926776885986,1.45301353931427,-2.085785672534257e-05,0.0,0.0006767127197235,0.0,0.0,386.1484680175781,0.0,0.0,0.0,0.8291061520576477,4.0,0.0,1.0
552720,293.31866455078125,297.1499938964844,293.1499938964844,0.1614598333835601,-3363.158203125,304.1653747558594,0.6549059152603149,0.2282725572586059,0.2121657431125641,293.4608764648437,297.1499938964844,293.1499938964844,0.2164875566959381,-4466.79638671875,304.1849670410156,0.7101748585700989,0.2886543571949005,0.281368613243103,293.2403869628906,297.1499938964844,293.1499938964844,0.5476324558258057,-6854.93603515625,304.1590881347656,0.9027433395385742,0.6143034100532532,0.4326528012752533,293.2702941894531,297.1499938964844,293.1499938964844,0.6970693469047546,-11193.833984375,304.1599426269531,0.9676709175109864,0.743236780166626,0.7064570188522339,293.1925964355469,297.1499938964844,293.1499938964844,0.0485054664313793,-6840.43701171875,304.1532592773437,0.4671744108200073,0.0888649970293045,0.4319299757480621,291.0467224121094,291.1499938964844,256.07568359375,255.05813598632807,279.17071533203125,293.3291320800781,291.04638671875,1.0,0.5415080785751343,0.5317215323448181,0.5317215323448181,1.0,1.0,-2.4784815311431885,0.9421194791793824,1.5363619327545166,0.3758140504360199,0.0,0.0,0.7870582938194275,208.22547912597656,210.0,-10.022297859191896,-29612.55859375,1744.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1885986328125,312.31549072265625,278.1499938964844,0.0,18000.0,315.2300109863281,35541.484375,36000.0,0.0,0.0,0.666795551776886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4529926776885986,1.45301353931427,-2.085785672534257e-05,0.0,0.0006767127197235,0.0,0.0,386.1484680175781,0.0,0.0,0.0,0.8291061520576477,4.0,0.0,1.0
552780,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932953119278,-3313.78857421875,304.1651916503906,0.6493638753890991,0.2246634364128112,0.2090477645397186,293.4610595703125,297.1499938964844,293.1499938964844,0.2094284147024154,-4350.79296875,304.1850891113281,0.7010107040405273,0.2807390689849853,0.2740508615970611,293.2407531738281,297.1499938964844,293.1499938964844,0.5452752113342285,-6831.49072265625,304.1600036621094,0.8983625173568726,0.6119427680969238,0.4311299324035644,293.2705078125,297.1499938964844,293.1499938964844,0.6938777565956116,-11152.443359375,304.1619567871094,0.9629500508308412,0.7401453256607056,0.7037159204483032,293.1917724609375,297.1499938964844,293.1499938964844,0.0478465259075164,-6786.21533203125,304.1532592773437,0.4623760879039764,0.0879524499177932,0.4284925758838653,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409528017044067,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456691026687622,0.935619294643402,1.5210717916488647,0.3740796446800232,0.0,0.0,0.8010328412055969,211.13856506347656,213.0,-2.218103408813477,-29364.400390625,1726.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643518209457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494709849357605,1.4947314262390137,-2.160569056286477e-05,0.0,0.0006742326077073,0.0,0.0,414.04486083984375,0.0,0.0,0.0,0.848224937915802,4.0,0.0,1.0
552840,293.3153686523437,297.1499938964844,293.1499938964844,0.1584932953119278,-3313.78857421875,304.1651916503906,0.6493638753890991,0.2246634364128112,0.2090477645397186,293.4610595703125,297.1499938964844,293.1499938964844,0.2094284147024154,-4350.79296875,304.1850891113281,0.7010107040405273,0.2807390689849853,0.2740508615970611,293.2407531738281,297.1499938964844,293.1499938964844,0.5452752113342285,-6831.49072265625,304.1600036621094,0.8983625173568726,0.6119427680969238,0.4311299324035644,293.2705078125,297.1499938964844,293.1499938964844,0.6938777565956116,-11152.443359375,304.1619567871094,0.9629500508308412,0.7401453256607056,0.7037159204483032,293.1917724609375,297.1499938964844,293.1499938964844,0.0478465259075164,-6786.21533203125,304.1532592773437,0.4623760879039764,0.0879524499177932,0.4284925758838653,291.0461120605469,291.1499938964844,256.14825439453125,255.1229553222656,279.1708068847656,293.3282775878906,291.0461730957031,1.0,0.5409528017044067,0.5338084101676941,0.5338084101676941,1.0,1.0,-2.456691026687622,0.935619294643402,1.5210717916488647,0.3740796446800232,0.0,0.0,0.8010328412055969,211.13856506347656,213.0,-2.218103408813477,-29364.400390625,1726.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.74188232421875,312.0447082519531,278.1499938964844,0.0,18000.0,315.2300109863281,35546.359375,36000.0,0.0,0.0,0.6643518209457397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.494709849357605,1.4947314262390137,-2.160569056286477e-05,0.0,0.0006742326077073,0.0,0.0,414.04486083984375,0.0,0.0,0.0,0.848224937915802,4.0,0.0,1.0
552900,293.313720703125,297.1499938964844,293.1499938964844,0.1570073962211609,-3288.9326171875,304.1651306152344,0.6466865539550781,0.2228947132825851,0.2075206935405731,293.4610900878906,297.1499938964844,293.1499938964844,0.2058760672807693,-4292.03173828125,304.1851806640625,0.6963935494422913,0.2767906188964844,0.2703998982906341,293.24090576171875,297.1499938964844,293.1499938964844,0.5439622402191162,-6818.388671875,304.1605529785156,0.8962083458900452,0.6107605695724487,0.4303672611713409,293.2705993652344,297.1499938964844,293.1499938964844,0.6921050548553467,-11129.517578125,304.1629943847656,0.9605728983879088,0.7386027574539185,0.7023486495018005,293.1913757324219,297.1499938964844,293.1499938964844,0.0475078448653221,-6758.2158203125,304.1532897949219,0.4599243104457855,0.0875034630298614,0.4268061816692352,291.04852294921875,291.1499938964844,256.1843566894531,255.1551818847656,279.1708679199219,293.32781982421875,291.0487976074219,1.0,0.5406913161277771,0.5348563194274902,0.5348563194274902,1.0,1.0,-2.445885181427002,0.9323883652687072,1.51349675655365,0.3732128441333771,0.0,0.0,0.8075594305992126,212.5948638916016,213.0,2.3490569591522217,-29248.533203125,1717.6435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5454406738281,311.927490234375,278.1499938964844,0.0,18000.0,314.75,35563.86328125,36000.0,0.0,0.0,0.6587007641792297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.514309644699097,1.5143316984176636,-2.196778405050281e-05,0.0,0.0006684975232928,0.0,0.0,427.68890380859375,0.0,0.0,0.0,0.8572528958320618,4.0,0.0,1.0
552960,293.3120422363281,297.1499938964844,293.1499938964844,0.1555713862180709,-3264.9150390625,304.1650085449219,0.6440685391426086,0.2211484462022781,0.2060139179229736,293.46112060546875,297.1499938964844,293.1499938964844,0.2023779600858688,-4234.015625,304.18511962890625,0.691767692565918,0.2728475332260132,0.2667539119720459,293.2410583496094,297.1499938964844,293.1499938964844,0.5427330732345581,-6806.23876953125,304.1608581542969,0.8940780162811279,0.609578549861908,0.4296038448810577,293.2706604003906,297.1499938964844,293.1499938964844,0.6904297471046448,-11108.0986328125,304.1636657714844,0.9581863880157472,0.737063467502594,0.7009832262992859,293.1909484863281,297.1499938964844,293.1499938964844,0.0471840463578701,-6731.6123046875,304.1532897949219,0.4575234651565552,0.0870589539408683,0.4251396059989929,291.0491638183594,291.1499938964844,256.2203674316406,255.1873016357422,279.1709289550781,293.3273620605469,291.048828125,1.0,0.5404402017593384,0.5359073877334595,0.5359073877334595,1.0,1.0,-2.4351346492767334,0.929168939590454,1.5059658288955688,0.3723457455635071,0.0,0.0,0.8141775131225586,214.05130004882807,216.0,0.1450680494308471,-29109.111328125,1708.8427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3303527832031,311.7903747558594,278.1499938964844,0.0,18000.0,314.75,35580.25,36000.0,0.0,0.0,0.6574775576591492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5329707860946655,1.5329930782318115,-2.231680446129758e-05,0.0,0.0006672561285085,0.0,0.0,440.9761352539063,0.0,0.0,0.0,0.8659054636955261,4.0,0.0,1.0
553020,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287513017654,-3217.20458984375,304.16473388671875,0.6389546394348145,0.2176540493965149,0.2030235826969146,293.4615173339844,297.1499938964844,293.1499938964844,0.1953853666782379,-4117.333984375,304.1850891113281,0.6824593544006348,0.2648856043815613,0.2594242691993713,293.24139404296875,297.1499938964844,293.1499938964844,0.5402564406394958,-6781.75927734375,304.1614074707031,0.8898753523826599,0.6072081923484802,0.4280758500099182,293.2707214355469,297.1499938964844,293.1499938964844,0.687049150466919,-11065.01171875,304.1647644042969,0.9533790349960328,0.7339909672737122,0.6982617378234863,293.1901550292969,297.1499938964844,293.1499938964844,0.0465458072721958,-6679.21533203125,304.1532592773437,0.4528637528419494,0.0861818715929985,0.4218652546405792,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399648547172546,0.5380277633666992,0.5380277633666992,1.0,1.0,-2.4136977195739746,0.922730565071106,1.4909671545028689,0.3706027567386627,0.0,0.0,0.8276029229164124,216.9775848388672,219.0,3.115051031112671,-28867.306640625,1691.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556841135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706216096878052,1.5706446170806885,-2.302768371009733e-05,0.0,0.0006654360331594,0.0,0.0,468.5950317382813,0.0,0.0,0.0,0.8833767771720886,4.0,0.0,1.0
553080,293.3090515136719,297.1499938964844,293.1499938964844,0.1527287513017654,-3217.20458984375,304.16473388671875,0.6389546394348145,0.2176540493965149,0.2030235826969146,293.4615173339844,297.1499938964844,293.1499938964844,0.1953853666782379,-4117.333984375,304.1850891113281,0.6824593544006348,0.2648856043815613,0.2594242691993713,293.24139404296875,297.1499938964844,293.1499938964844,0.5402564406394958,-6781.75927734375,304.1614074707031,0.8898753523826599,0.6072081923484802,0.4280758500099182,293.2707214355469,297.1499938964844,293.1499938964844,0.687049150466919,-11065.01171875,304.1647644042969,0.9533790349960328,0.7339909672737122,0.6982617378234863,293.1901550292969,297.1499938964844,293.1499938964844,0.0465458072721958,-6679.21533203125,304.1532592773437,0.4528637528419494,0.0861818715929985,0.4218652546405792,291.0499267578125,291.1499938964844,256.2920227050781,255.25112915039065,279.1711120605469,293.3265991210937,291.0501708984375,1.0,0.5399648547172546,0.5380277633666992,0.5380277633666992,1.0,1.0,-2.4136977195739746,0.922730565071106,1.4909671545028689,0.3706027567386627,0.0,0.0,0.8276029229164124,216.9775848388672,219.0,3.115051031112671,-28867.306640625,1691.5123291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9555053710937,311.5613098144531,278.1499938964844,0.0,18000.0,314.75,35585.96484375,36000.0,0.0,0.0,0.6556841135025024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5706216096878052,1.5706446170806885,-2.302768371009733e-05,0.0,0.0006654360331594,0.0,0.0,468.5950317382813,0.0,0.0,0.0,0.8833767771720886,4.0,0.0,1.0
553140,293.3063049316406,297.1499938964844,293.1499938964844,0.1497829854488372,-3167.3564453125,304.16473388671875,0.6339516043663025,0.2141825854778289,0.200036883354187,293.4622802734375,297.1499938964844,293.1499938964844,0.1882082372903823,-3996.35693359375,304.18536376953125,0.6730770468711853,0.2568415701389313,0.2519965469837188,293.24176025390625,297.1499938964844,293.1499938964844,0.5373275876045227,-6752.54052734375,304.1624755859375,0.8857333660125732,0.6048187017440796,0.426535040140152,293.2708435058594,297.1499938964844,293.1499938964844,0.6831023097038269,-11014.4296875,304.1664428710937,0.9485191106796264,0.7309101223945618,0.6955344676971436,293.1894226074219,297.1499938964844,293.1499938964844,0.045867133885622,-6622.9990234375,304.1532897949219,0.4483741223812103,0.0853148251771926,0.4186459481716156,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.539512574672699,0.5401773452758789,0.5401773452758789,1.0,1.0,-2.3921914100646973,0.9162339568138124,1.4759575128555298,0.368818461894989,0.0,0.0,0.8389760851860046,219.9278564453125,222.0,12.30128002166748,-28649.3671875,1674.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496919393539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603762149810791,1.603785753250122,-2.367913657508325e-05,0.0,0.0006593547295778,0.0,0.0,494.0821838378906,0.0,0.0,0.0,0.898784875869751,4.0,0.0,1.0
553200,293.3063049316406,297.1499938964844,293.1499938964844,0.1497829854488372,-3167.3564453125,304.16473388671875,0.6339516043663025,0.2141825854778289,0.200036883354187,293.4622802734375,297.1499938964844,293.1499938964844,0.1882082372903823,-3996.35693359375,304.18536376953125,0.6730770468711853,0.2568415701389313,0.2519965469837188,293.24176025390625,297.1499938964844,293.1499938964844,0.5373275876045227,-6752.54052734375,304.1624755859375,0.8857333660125732,0.6048187017440796,0.426535040140152,293.2708435058594,297.1499938964844,293.1499938964844,0.6831023097038269,-11014.4296875,304.1664428710937,0.9485191106796264,0.7309101223945618,0.6955344676971436,293.1894226074219,297.1499938964844,293.1499938964844,0.045867133885622,-6622.9990234375,304.1532897949219,0.4483741223812103,0.0853148251771926,0.4186459481716156,291.0601501464844,291.1499938964844,256.3631896972656,255.31446838378903,279.1713562011719,293.3260498046875,291.0607604980469,1.0,0.539512574672699,0.5401773452758789,0.5401773452758789,1.0,1.0,-2.3921914100646973,0.9162339568138124,1.4759575128555298,0.368818461894989,0.0,0.0,0.8389760851860046,219.9278564453125,222.0,12.30128002166748,-28649.3671875,1674.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.65545654296875,311.384765625,278.1499938964844,0.0,18000.0,314.2699890136719,35641.7734375,36000.0,0.0,0.0,0.6496919393539429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.603762149810791,1.603785753250122,-2.367913657508325e-05,0.0,0.0006593547295778,0.0,0.0,494.0821838378906,0.0,0.0,0.0,0.898784875869751,4.0,0.0,1.0
553260,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722688198089,-3119.702880859375,304.1644897460937,0.6291131973266602,0.2108043134212494,0.1971226781606674,293.4628601074219,297.1499938964844,293.1499938964844,0.1811569333076477,-3876.64697265625,304.185302734375,0.6637990474700928,0.2488103657960891,0.2445625811815261,293.2420654296875,297.1499938964844,293.1499938964844,0.5345572829246521,-6725.171875,304.16290283203125,0.8816884160041809,0.6024306416511536,0.4249902367591858,293.2708740234375,297.1499938964844,293.1499938964844,0.6793417930603027,-10966.8173828125,304.16717529296875,0.9436622262001038,0.7278406620025635,0.6928104162216187,293.188720703125,297.1499938964844,293.1499938964844,0.0452188663184642,-6569.6494140625,304.1532897949219,0.4440734982490539,0.0844584554433822,0.4154679179191589,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390862822532654,0.5423457026481628,0.5423457026481628,1.0,1.0,-2.3708138465881348,0.9097506999969482,1.4610631465911863,0.3670194149017334,0.0,0.0,0.8496109247207642,222.87274169921875,225.0,8.988838195800781,-28399.080078125,1657.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477900743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321552991867063,1.6321794986724854,-2.424581907689572e-05,0.0,0.000657424563542,0.0,0.0,516.6611938476562,0.0,0.0,0.0,0.9120973348617554,4.0,0.0,1.0
553320,293.3034362792969,297.1499938964844,293.1499938964844,0.1469722688198089,-3119.702880859375,304.1644897460937,0.6291131973266602,0.2108043134212494,0.1971226781606674,293.4628601074219,297.1499938964844,293.1499938964844,0.1811569333076477,-3876.64697265625,304.185302734375,0.6637990474700928,0.2488103657960891,0.2445625811815261,293.2420654296875,297.1499938964844,293.1499938964844,0.5345572829246521,-6725.171875,304.16290283203125,0.8816884160041809,0.6024306416511536,0.4249902367591858,293.2708740234375,297.1499938964844,293.1499938964844,0.6793417930603027,-10966.8173828125,304.16717529296875,0.9436622262001038,0.7278406620025635,0.6928104162216187,293.188720703125,297.1499938964844,293.1499938964844,0.0452188663184642,-6569.6494140625,304.1532897949219,0.4440734982490539,0.0844584554433822,0.4154679179191589,291.0663452148437,291.1499938964844,256.43389892578125,255.37730407714844,279.17156982421875,293.325439453125,291.066650390625,1.0,0.5390862822532654,0.5423457026481628,0.5423457026481628,1.0,1.0,-2.3708138465881348,0.9097506999969482,1.4610631465911863,0.3670194149017334,0.0,0.0,0.8496109247207642,222.87274169921875,225.0,8.988838195800781,-28399.080078125,1657.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3539733886719,311.1943359375,278.1499938964844,0.0,18000.0,314.2699890136719,35680.4921875,36000.0,0.0,0.0,0.6477900743484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6321552991867063,1.6321794986724854,-2.424581907689572e-05,0.0,0.000657424563542,0.0,0.0,516.6611938476562,0.0,0.0,0.0,0.9120973348617554,4.0,0.0,1.0
553380,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957801580429,-3072.337158203125,304.164306640625,0.6244149804115295,0.2075328230857849,0.1943017542362213,293.4631652832031,297.1499938964844,293.1499938964844,0.1741194427013397,-3756.033447265625,304.1852722167969,0.6547303199768066,0.2408192455768585,0.2371601462364196,293.2422790527344,297.1499938964844,293.1499938964844,0.5315568447113037,-6695.3603515625,304.16363525390625,0.8777548670768738,0.6000511646270752,0.4234516024589538,293.27081298828125,297.1499938964844,293.1499938964844,0.6752946972846985,-10915.361328125,304.168212890625,0.9388448596000672,0.7247908711433411,0.6901054382324219,293.18804931640625,297.1499938964844,293.1499938964844,0.0445534214377403,-6514.626953125,304.1532897949219,0.4399767220020294,0.0836166515946388,0.4123464524745941,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538693368434906,0.5445269346237183,0.5445269346237183,1.0,1.0,-2.349684715270996,0.9033252596855164,1.446359395980835,0.3652251064777374,0.0,0.0,0.8586043119430542,225.8051605224609,228.0,15.030366897583008,-28184.400390625,1641.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220092773437,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462642550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573543548583984,1.657379150390625,-2.4760067390161566e-05,0.0,0.0006558760651387,0.0,0.0,537.3546142578125,0.0,0.0,0.0,0.9238694310188292,4.0,0.0,1.0
553440,293.3003845214844,297.1499938964844,293.1499938964844,0.1441957801580429,-3072.337158203125,304.164306640625,0.6244149804115295,0.2075328230857849,0.1943017542362213,293.4631652832031,297.1499938964844,293.1499938964844,0.1741194427013397,-3756.033447265625,304.1852722167969,0.6547303199768066,0.2408192455768585,0.2371601462364196,293.2422790527344,297.1499938964844,293.1499938964844,0.5315568447113037,-6695.3603515625,304.16363525390625,0.8777548670768738,0.6000511646270752,0.4234516024589538,293.27081298828125,297.1499938964844,293.1499938964844,0.6752946972846985,-10915.361328125,304.168212890625,0.9388448596000672,0.7247908711433411,0.6901054382324219,293.18804931640625,297.1499938964844,293.1499938964844,0.0445534214377403,-6514.626953125,304.1532897949219,0.4399767220020294,0.0836166515946388,0.4123464524745941,291.0775146484375,291.1499938964844,256.5041809082031,255.4396209716797,279.1717224121094,293.3246765136719,291.0782165527344,1.0,0.538693368434906,0.5445269346237183,0.5445269346237183,1.0,1.0,-2.349684715270996,0.9033252596855164,1.446359395980835,0.3652251064777374,0.0,0.0,0.8586043119430542,225.8051605224609,228.0,15.030366897583008,-28184.400390625,1641.0977783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1220092773437,311.0567321777344,278.1499938964844,0.0,18000.0,314.2699890136719,35728.609375,36000.0,0.0,0.0,0.6462642550468445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6573543548583984,1.657379150390625,-2.4760067390161566e-05,0.0,0.0006558760651387,0.0,0.0,537.3546142578125,0.0,0.0,0.0,0.9238694310188292,4.0,0.0,1.0
553500,293.298828125,297.1499938964844,293.1499938964844,0.1428147852420807,-3048.660400390625,304.1642150878906,0.6220982670783997,0.2059368193149566,0.1929267197847366,293.4632263183594,297.1499938964844,293.1499938964844,0.1706034839153289,-3695.32666015625,304.18524169921875,0.6502905488014221,0.2368406355381012,0.2334736585617065,293.2424011230469,297.1499938964844,293.1499938964844,0.529940664768219,-6679.24169921875,304.1640930175781,0.8758260011672974,0.598861575126648,0.4226824045181274,293.2707824707031,297.1499938964844,293.1499938964844,0.673126220703125,-10887.7119140625,304.1688537597656,0.936452865600586,0.7232691049575806,0.6887561082839966,293.1877136230469,297.1499938964844,293.1499938964844,0.044212233275175,-6486.2919921875,304.1533203125,0.4380042850971222,0.0832016468048095,0.4108102321624756,291.08563232421875,291.1499938964844,256.5391540527344,255.4705810546875,279.1718139648437,293.32427978515625,291.08648681640625,1.0,0.5385103821754456,0.5456222295761108,0.5456222295761108,1.0,1.0,-2.3392138481140137,0.9001344442367554,1.4390794038772583,0.364329993724823,0.0,0.0,0.8620864152908325,227.26873779296875,228.0,18.951566696166992,-28084.1953125,1633.0628662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0301513671875,311.0043640136719,278.1499938964844,0.0,18000.0,313.7900085449219,35763.92578125,36000.0,0.0,0.0,0.6407743096351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66761314868927,1.6676381826400757,-2.497518653399311e-05,0.0,0.0006503044860437,0.0,0.0,545.9989624023438,0.0,0.0,0.0,0.9286659359931946,4.0,0.0,1.0
553560,293.2972106933594,297.1499938964844,293.1499938964844,0.1414868086576461,-3025.8974609375,304.1640319824219,0.6197898387908936,0.2043662071228027,0.1915743947029113,293.4632263183594,297.1499938964844,293.1499938964844,0.1671491265296936,-3635.47998046875,304.18511962890625,0.6459172368049622,0.2328739911317825,0.2297974228858947,293.24249267578125,297.1499938964844,293.1499938964844,0.5284210443496704,-6664.20361328125,304.1642761230469,0.8739214539527893,0.5976734161376953,0.4219132363796234,293.2707214355469,297.1499938964844,293.1499938964844,0.6710757613182068,-10861.7919921875,304.16912841796875,0.9340744614601136,0.7217509150505066,0.6874086260795593,293.1873474121094,297.1499938964844,293.1499938964844,0.0438866317272186,-6459.40576171875,304.1532897949219,0.4360816478729248,0.0827906280755996,0.4092908799648285,291.0917358398437,291.1499938964844,256.573974609375,255.5014038085937,279.171875,293.3238220214844,291.0919189453125,1.0,0.5383365750312805,0.5467205047607422,0.5467205047607422,1.0,1.0,-2.328805446624756,0.8969582319259644,1.4318472146987915,0.3634361624717712,0.0,0.0,0.8653188347816467,228.73126220703125,231.0,15.836170196533203,-27958.71484375,1625.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9162292480469,310.92919921875,278.1499938964844,0.0,18000.0,313.7900085449219,35796.625,36000.0,0.0,0.0,0.6395483613014221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.676302433013916,1.6763275861740112,-2.515902451705188e-05,0.0,0.000649060239084,0.0,0.0,553.4067993164062,0.0,0.0,0.0,0.9327584505081176,4.0,0.0,1.0
553620,293.2939453125,297.1499938964844,293.1499938964844,0.1389434933662414,-2982.2265625,304.1636047363281,0.615157425403595,0.2013018876314163,0.1889382153749466,293.4630432128906,297.1499938964844,293.1499938964844,0.1603709459304809,-3517.315185546875,304.1847229003906,0.6373628973960876,0.2249791771173477,0.2224790602922439,293.2425842285156,297.1499938964844,293.1499938964844,0.5255369544029236,-6635.76220703125,304.1643371582031,0.8701915144920349,0.595311164855957,0.4203827381134033,293.2704772949219,297.1499938964844,293.1499938964844,0.6671696901321411,-10812.6259765625,304.1692810058594,0.9293776154518129,0.7187381982803345,0.6847323179244995,293.1866760253906,297.1499938964844,293.1499938964844,0.0432627499103546,-6408.091796875,304.1532592773437,0.4323852062225342,0.0819811299443245,0.4063047170639038,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538018524646759,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308206796646118,0.890661358833313,1.4175453186035156,0.361657440662384,0.0,0.0,0.8715207576751709,231.6517944335937,234.0,14.494033813476562,-27736.419921875,1609.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372858285903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692436456680298,1.6924619674682615,-2.549522287154105e-05,0.0,0.000646764121484,0.0,0.0,567.232666015625,0.0,0.0,0.0,0.9403518438339232,4.0,0.0,1.0
553680,293.2939453125,297.1499938964844,293.1499938964844,0.1389434933662414,-2982.2265625,304.1636047363281,0.615157425403595,0.2013018876314163,0.1889382153749466,293.4630432128906,297.1499938964844,293.1499938964844,0.1603709459304809,-3517.315185546875,304.1847229003906,0.6373628973960876,0.2249791771173477,0.2224790602922439,293.2425842285156,297.1499938964844,293.1499938964844,0.5255369544029236,-6635.76220703125,304.1643371582031,0.8701915144920349,0.595311164855957,0.4203827381134033,293.2704772949219,297.1499938964844,293.1499938964844,0.6671696901321411,-10812.6259765625,304.1692810058594,0.9293776154518129,0.7187381982803345,0.6847323179244995,293.1866760253906,297.1499938964844,293.1499938964844,0.0432627499103546,-6408.091796875,304.1532592773437,0.4323852062225342,0.0819811299443245,0.4063047170639038,291.1000061035156,291.1499938964844,256.6433410644531,255.5626678466797,279.1719665527344,293.3228454589844,291.1005859375,1.0,0.538018524646759,0.5489245057106018,0.5489245057106018,1.0,1.0,-2.308206796646118,0.890661358833313,1.4175453186035156,0.361657440662384,0.0,0.0,0.8715207576751709,231.6517944335937,234.0,14.494033813476562,-27736.419921875,1609.6690673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7310791015625,310.81353759765625,278.1499938964844,0.0,18000.0,313.7900085449219,35823.8203125,36000.0,0.0,0.0,0.6372858285903931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692436456680298,1.6924619674682615,-2.549522287154105e-05,0.0,0.000646764121484,0.0,0.0,567.232666015625,0.0,0.0,0.0,0.9403518438339232,4.0,0.0,1.0
553740,293.2905578613281,297.1499938964844,293.1499938964844,0.1364194303750991,-2938.588623046875,304.16326904296875,0.6104241013526917,0.1983377635478973,0.1863915473222732,293.46258544921875,297.1499938964844,293.1499938964844,0.1536195874214172,-3398.380859375,304.18438720703125,0.6289851069450378,0.2171364277601242,0.215207353234291,293.2426452636719,297.1499938964844,293.1499938964844,0.5223792791366577,-6604.369140625,304.1648254394531,0.8665575981140137,0.5929542779922485,0.4188577234745025,293.2702331542969,297.1499938964844,293.1499938964844,0.6629295945167542,-10758.8359375,304.169921875,0.9247691035270692,0.7157398462295532,0.6820727586746216,293.1860046386719,297.1499938964844,293.1499938964844,0.0426194928586483,-6354.822265625,304.1532287597656,0.4288790822029114,0.0811879783868789,0.403389573097229,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377402305603027,0.5511394739151001,0.5511394739151001,1.0,1.0,-2.287883996963501,0.8844340443611145,1.4034500122070312,0.3598901927471161,0.0,0.0,0.8752663135528564,234.5711212158203,237.0,19.745494842529297,-27535.5703125,1594.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303336024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040657997131348,1.7040915489196775,-2.574781137809623e-05,0.0,0.0006397084798663,0.0,0.0,577.4771728515625,0.0,0.0,0.0,0.94578754901886,4.0,0.0,1.0
553800,293.2905578613281,297.1499938964844,293.1499938964844,0.1364194303750991,-2938.588623046875,304.16326904296875,0.6104241013526917,0.1983377635478973,0.1863915473222732,293.46258544921875,297.1499938964844,293.1499938964844,0.1536195874214172,-3398.380859375,304.18438720703125,0.6289851069450378,0.2171364277601242,0.215207353234291,293.2426452636719,297.1499938964844,293.1499938964844,0.5223792791366577,-6604.369140625,304.1648254394531,0.8665575981140137,0.5929542779922485,0.4188577234745025,293.2702331542969,297.1499938964844,293.1499938964844,0.6629295945167542,-10758.8359375,304.169921875,0.9247691035270692,0.7157398462295532,0.6820727586746216,293.1860046386719,297.1499938964844,293.1499938964844,0.0426194928586483,-6354.822265625,304.1532287597656,0.4288790822029114,0.0811879783868789,0.403389573097229,291.11480712890625,291.1499938964844,256.7122497558594,255.6233673095703,279.1720886230469,293.3217468261719,291.1156616210937,1.0,0.5377402305603027,0.5511394739151001,0.5511394739151001,1.0,1.0,-2.287883996963501,0.8844340443611145,1.4034500122070312,0.3598901927471161,0.0,0.0,0.8752663135528564,234.5711212158203,237.0,19.745494842529297,-27535.5703125,1594.6800537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982666015625,310.7357788085937,278.1499938964844,0.0,18000.0,313.3099975585937,35880.11328125,36000.0,0.0,0.0,0.6303336024284363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7040657997131348,1.7040915489196775,-2.574781137809623e-05,0.0,0.0006397084798663,0.0,0.0,577.4771728515625,0.0,0.0,0.0,0.94578754901886,4.0,0.0,1.0
553860,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735554695129,-2898.014892578125,304.1627502441406,0.6056479215621948,0.195472314953804,0.1839325278997421,293.4619445800781,297.1499938964844,293.1499938964844,0.1470813453197479,-3282.27099609375,304.1838073730469,0.6205628514289856,0.2093486785888672,0.2079847007989883,293.2426452636719,297.1499938964844,293.1499938964844,0.519538938999176,-6576.43017578125,304.1645812988281,0.8630149364471436,0.590607225894928,0.4173365533351898,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202675819396972,0.7127608060836792,0.679426372051239,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274995267391,-6306.23974609375,304.15313720703125,0.4255522787570953,0.080410398542881,0.4005420506000519,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375006794929504,0.5533657670021057,0.5533657670021057,1.0,1.0,-2.26782774925232,0.8782733082771301,1.3895543813705444,0.3581332564353943,0.0,0.0,0.8782386183738708,237.4909820556641,240.0,11.807074546813965,-27295.060546875,1580.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271381378173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71159029006958,1.711616277694702,-2.591130578366574e-05,0.0,0.0006364654982462,0.0,0.0,584.1618041992188,0.0,0.0,0.0,0.9493654370307922,4.0,0.0,1.0
553920,293.2871398925781,297.1499938964844,293.1499938964844,0.1340735554695129,-2898.014892578125,304.1627502441406,0.6056479215621948,0.195472314953804,0.1839325278997421,293.4619445800781,297.1499938964844,293.1499938964844,0.1470813453197479,-3282.27099609375,304.1838073730469,0.6205628514289856,0.2093486785888672,0.2079847007989883,293.2426452636719,297.1499938964844,293.1499938964844,0.519538938999176,-6576.43017578125,304.1645812988281,0.8630149364471436,0.590607225894928,0.4173365533351898,293.2698974609375,297.1499938964844,293.1499938964844,0.6590847969055176,-10710.6279296875,304.1696472167969,0.9202675819396972,0.7127608060836792,0.679426372051239,293.1853332519531,297.1499938964844,293.1499938964844,0.0420274995267391,-6306.23974609375,304.15313720703125,0.4255522787570953,0.080410398542881,0.4005420506000519,291.12261962890625,291.1499938964844,256.7807006835937,255.6835327148437,279.1722106933594,293.3205871582031,291.1228942871094,1.0,0.5375006794929504,0.5533657670021057,0.5533657670021057,1.0,1.0,-2.26782774925232,0.8782733082771301,1.3895543813705444,0.3581332564353943,0.0,0.0,0.8782386183738708,237.4909820556641,240.0,11.807074546813965,-27295.060546875,1580.1563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4361877441406,310.624267578125,278.1499938964844,0.0,18000.0,313.3099975585937,35912.93359375,36000.0,0.0,0.0,0.6271381378173828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.71159029006958,1.711616277694702,-2.591130578366574e-05,0.0,0.0006364654982462,0.0,0.0,584.1618041992188,0.0,0.0,0.0,0.9493654370307922,4.0,0.0,1.0
553980,293.2836608886719,297.1499938964844,293.1499938964844,0.1318048387765884,-2858.59033203125,304.16229248046875,0.6009106636047363,0.1927058547735214,0.1815619617700576,293.46112060546875,297.1499938964844,293.1499938964844,0.1406423151493072,-3166.766357421875,304.18328857421875,0.6116414666175842,0.201615497469902,0.2008121013641357,293.2425842285156,297.1499938964844,293.1499938964844,0.516669511795044,-6548.07275390625,304.1645202636719,0.8595665097236633,0.5882741212844849,0.4158258140087127,293.2694702148437,297.1499938964844,293.1499938964844,0.6552146077156067,-10661.8759765625,304.1695556640625,0.9159038066864014,0.7098067998886108,0.6768047213554382,293.1846923828125,297.1499938964844,293.1499938964844,0.041442222893238,-6258.11669921875,304.153076171875,0.4223960936069488,0.079648420214653,0.3977620601654053,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.537300705909729,0.5556026101112366,0.5556026101112366,1.0,1.0,-2.248061418533325,0.8721894025802612,1.375872015953064,0.3563922941684723,0.0,0.0,0.8801692128181458,240.41053771972656,243.0,13.135734558105469,-27082.734375,1566.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240943670272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717664361000061,1.717690348625183,-2.604364453873132e-05,0.0,0.0006333764176815,0.0,0.0,589.5950927734375,0.0,0.0,0.0,0.9521941542625428,4.0,0.0,1.0
