time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
554040,293.2836608886719,297.1499938964844,293.1499938964844,0.1318048387765884,-2858.59033203125,304.16229248046875,0.6009106636047363,0.1927058547735214,0.1815619617700576,293.46112060546875,297.1499938964844,293.1499938964844,0.1406423151493072,-3166.766357421875,304.18328857421875,0.6116414666175842,0.201615497469902,0.2008121013641357,293.2425842285156,297.1499938964844,293.1499938964844,0.516669511795044,-6548.07275390625,304.1645202636719,0.8595665097236633,0.5882741212844849,0.4158258140087127,293.2694702148437,297.1499938964844,293.1499938964844,0.6552146077156067,-10661.8759765625,304.1695556640625,0.9159038066864014,0.7098067998886108,0.6768047213554382,293.1846923828125,297.1499938964844,293.1499938964844,0.041442222893238,-6258.11669921875,304.153076171875,0.4223960936069488,0.079648420214653,0.3977620601654053,291.1314697265625,291.1499938964844,256.84869384765625,255.74313354492188,279.1723022460937,293.3193664550781,291.1319885253906,1.0,0.537300705909729,0.5556026101112366,0.5556026101112366,1.0,1.0,-2.248061418533325,0.8721894025802612,1.375872015953064,0.3563922941684723,0.0,0.0,0.8801692128181458,240.41053771972656,243.0,13.135734558105469,-27082.734375,1566.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315673828125,310.546875,278.1499938964844,0.0,18000.0,313.3099975585937,35938.82421875,36000.0,0.0,0.0,0.6240943670272827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717664361000061,1.717690348625183,-2.604364453873132e-05,0.0,0.0006333764176815,0.0,0.0,589.5950927734375,0.0,0.0,0.0,0.9521941542625428,4.0,0.0,1.0
554100,293.2818908691406,297.1499938964844,293.1499938964844,0.1306862533092498,-2839.0654296875,304.1620788574219,0.5985590815544128,0.191359207034111,0.1804094463586807,293.46063232421875,297.1499938964844,293.1499938964844,0.1374472081661224,-3108.98828125,304.1830444335937,0.6068527102470398,0.1977695375680923,0.1972445398569107,293.2425231933594,297.1499938964844,293.1499938964844,0.5151692628860474,-6533.16943359375,304.16461181640625,0.8578738570213318,0.5871089100837708,0.4150717556476593,293.269287109375,297.1499938964844,293.1499938964844,0.6532016396522522,-10636.3837890625,304.169677734375,0.9137774109840392,0.7083340883255005,0.6754986643791199,293.1843566894531,297.1499938964844,293.1499938964844,0.0411464013159275,-6233.6923828125,304.1530456542969,0.420877456665039,0.0792730078101158,0.3963968157768249,291.13751220703125,291.1499938964844,256.88250732421875,255.7727203369141,279.17236328125,293.3187255859375,291.13818359375,1.0,0.5372150540351868,0.5567256212234497,0.5567256212234497,1.0,1.0,-2.2382774353027344,0.869172990322113,1.3691043853759766,0.3555268049240112,0.0,0.0,0.880387008190155,241.87164306640625,243.0,15.121133804321287,-26981.98046875,1559.2626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2691955566406,310.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,35960.51171875,35280.0,0.0,0.0,0.6209977865219116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.719273805618286,1.7192999124526978,-2.6082139811478555e-05,0.0,0.0006302338442765,0.0,0.0,591.093017578125,0.0,0.0,0.0,0.9429338574409484,4.0,0.0,1.0
554160,293.2801208496094,297.1499938964844,293.1499938964844,0.1297154128551483,-2822.3056640625,304.1616516113281,0.5962198972702026,0.1900364607572555,0.1792777776718139,293.4601135253906,297.1499938964844,293.1499938964844,0.1344121247529983,-3054.069580078125,304.1825561523437,0.6019403338432312,0.1939377933740615,0.1936892569065094,293.2424621582031,297.1499938964844,293.1499938964844,0.5141562223434448,-6523.54736328125,304.1637878417969,0.856202244758606,0.5859494805335999,0.4143190085887909,293.26904296875,297.1499938964844,293.1499938964844,0.6517921686172485,-10619.3349609375,304.16864013671875,0.9116929769515992,0.7068701982498169,0.6741964221000671,293.1840515136719,297.1499938964844,293.1499938964844,0.0409108325839042,-6214.91943359375,304.1529235839844,0.4193959236145019,0.0789011195302009,0.3950467407703399,291.1327209472656,291.1499938964844,256.9162292480469,255.8021697998047,279.17242431640625,293.31805419921875,291.13232421875,1.0,0.5371384620666504,0.5578514933586121,0.5578514933586121,1.0,1.0,-2.2285573482513428,0.866172730922699,1.3623846769332886,0.354663997888565,0.0,0.0,0.8819370269775391,243.3332061767578,246.0,0.5990667343139648,-26829.88671875,1552.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.225830078125,310.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35392.27734375,35280.0,0.0,0.0,0.6192382574081421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.707226276397705,1.707252025604248,-2.57029569183942e-05,0.0,0.000628448149655,0.0,0.0,578.5227661132812,0.0,0.0,0.0,0.9460280537605286,4.0,0.0,1.0
554220,293.27655029296875,297.1499938964844,293.1499938964844,0.1276145428419113,-2785.496826171875,304.1612854003906,0.5915893316268921,0.1874629557132721,0.1770795881748199,293.4589233398437,297.1499938964844,293.1499938964844,0.1281949579715728,-2940.251708984375,304.1820678710937,0.591767430305481,0.1863192468881607,0.1866197288036346,293.2423095703125,297.1499938964844,293.1499938964844,0.5113042593002319,-6495.1552734375,304.1639709472656,0.8529269099235535,0.5836381912231445,0.412823885679245,293.2685241699219,297.1499938964844,293.1499938964844,0.6479676365852356,-10570.7841796875,304.1688537597656,0.9076706767082214,0.7039576768875122,0.6716146469116211,293.18341064453125,297.1499938964844,293.1499938964844,0.0403469428420066,-6168.458984375,304.15289306640625,0.4165396988391876,0.0781681388616561,0.3923935294151306,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013828754425,0.5601116418838501,0.5601116418838501,1.0,1.0,-2.209341526031494,0.8602341413497925,1.3491075038909912,0.3529541790485382,0.0,0.0,0.8825622797012329,246.256088256836,249.0,12.248889923095703,-26642.294921875,1539.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157485842704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082922458648682,1.7083179950714111,-2.570025026216172e-05,0.0,0.0006249065045267,0.0,0.0,579.0679931640625,0.0,0.0,0.0,0.9463387727737428,4.0,0.0,1.0
554280,293.27655029296875,297.1499938964844,293.1499938964844,0.1276145428419113,-2785.496826171875,304.1612854003906,0.5915893316268921,0.1874629557132721,0.1770795881748199,293.4589233398437,297.1499938964844,293.1499938964844,0.1281949579715728,-2940.251708984375,304.1820678710937,0.591767430305481,0.1863192468881607,0.1866197288036346,293.2423095703125,297.1499938964844,293.1499938964844,0.5113042593002319,-6495.1552734375,304.1639709472656,0.8529269099235535,0.5836381912231445,0.412823885679245,293.2685241699219,297.1499938964844,293.1499938964844,0.6479676365852356,-10570.7841796875,304.1688537597656,0.9076706767082214,0.7039576768875122,0.6716146469116211,293.18341064453125,297.1499938964844,293.1499938964844,0.0403469428420066,-6168.458984375,304.15289306640625,0.4165396988391876,0.0781681388616561,0.3923935294151306,291.14208984375,291.1499938964844,256.9833374023437,255.86062622070312,279.17254638671875,293.31671142578125,291.142822265625,1.0,0.537013828754425,0.5601116418838501,0.5601116418838501,1.0,1.0,-2.209341526031494,0.8602341413497925,1.3491075038909912,0.3529541790485382,0.0,0.0,0.8825622797012329,246.256088256836,249.0,12.248889923095703,-26642.294921875,1539.38232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1585998535156,310.4308776855469,278.1499938964844,0.0,18000.0,313.1499938964844,35282.54296875,35280.0,0.0,0.0,0.6157485842704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7082922458648682,1.7083179950714111,-2.570025026216172e-05,0.0,0.0006249065045267,0.0,0.0,579.0679931640625,0.0,0.0,0.0,0.9463387727737428,4.0,0.0,1.0
554340,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330741405487,-2748.788818359375,304.1609802246094,0.5870242118835449,0.1849835962057113,0.1749655306339264,293.4576110839844,297.1499938964844,293.1499938964844,0.1220352426171302,-2826.18310546875,304.181640625,0.5811612010002136,0.1787630766630172,0.1796065866947174,293.2422180175781,297.1499938964844,293.1499938964844,0.5081808567047119,-6463.85693359375,304.1645202636719,0.849721372127533,0.5813201665878296,0.4113242328166961,293.2680969238281,297.1499938964844,293.1499938964844,0.6438122391700745,-10517.6708984375,304.16949462890625,0.9038445949554444,0.7010425925254822,0.6690311431884766,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649221122264,-6120.1181640625,304.15289306640625,0.4138082563877105,0.0774481073021888,0.3897989988327026,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369237661361694,0.5623865127563477,0.5623865127563477,1.0,1.0,-2.1903579235076904,0.8543534874916077,1.3360044956207275,0.3512556254863739,0.0,0.0,0.8804376721382141,249.1853485107422,237.0,19.619029998779297,-26456.896484375,1526.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122965216636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058188915252686,1.705844521522522,-2.565712929936126e-05,0.0,0.0006214031018316,0.0,0.0,577.03955078125,0.0,0.0,0.0,0.9301061630249025,4.0,0.0,1.0
554400,293.2729797363281,297.1499938964844,293.1499938964844,0.1255330741405487,-2748.788818359375,304.1609802246094,0.5870242118835449,0.1849835962057113,0.1749655306339264,293.4576110839844,297.1499938964844,293.1499938964844,0.1220352426171302,-2826.18310546875,304.181640625,0.5811612010002136,0.1787630766630172,0.1796065866947174,293.2422180175781,297.1499938964844,293.1499938964844,0.5081808567047119,-6463.85693359375,304.1645202636719,0.849721372127533,0.5813201665878296,0.4113242328166961,293.2680969238281,297.1499938964844,293.1499938964844,0.6438122391700745,-10517.6708984375,304.16949462890625,0.9038445949554444,0.7010425925254822,0.6690311431884766,293.1827697753906,297.1499938964844,293.1499938964844,0.0397649221122264,-6120.1181640625,304.15289306640625,0.4138082563877105,0.0774481073021888,0.3897989988327026,291.1580505371094,291.1499938964844,257.04998779296875,255.9185028076172,279.17266845703125,293.3153381347656,291.1589050292969,1.0,0.5369237661361694,0.5623865127563477,0.5623865127563477,1.0,1.0,-2.1903579235076904,0.8543534874916077,1.3360044956207275,0.3512556254863739,0.0,0.0,0.8804376721382141,249.1853485107422,237.0,19.619029998779297,-26456.896484375,1526.646240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11065673828125,310.4035949707031,278.1499938964844,0.0,18000.0,313.1499938964844,35318.609375,34200.0,0.0,0.0,0.6122965216636658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7058188915252686,1.705844521522522,-2.565712929936126e-05,0.0,0.0006214031018316,0.0,0.0,577.03955078125,0.0,0.0,0.0,0.9301061630249025,4.0,0.0,1.0
554460,293.26904296875,297.1499938964844,293.1499938964844,0.123543232679367,-2713.827392578125,304.1606750488281,0.5855162143707275,0.1826600283384323,0.1727368533611297,293.45587158203125,297.1499938964844,293.1499938964844,0.1159951612353324,-2713.382080078125,304.1811828613281,0.5731727480888367,0.1713204532861709,0.1724364608526229,293.2417907714844,297.1499938964844,293.1499938964844,0.5055621862411499,-6437.99951171875,304.1641540527344,0.8503279089927673,0.5790678262710571,0.4096727073192596,293.2673645019531,297.1499938964844,293.1499938964844,0.6403332948684692,-10473.9052734375,304.1689147949219,0.9044989943504332,0.698198676109314,0.6662474274635315,293.18194580078125,297.1499938964844,293.1499938964844,0.0390807092189788,-6064.4072265625,304.153076171875,0.4132634997367859,0.0767875090241432,0.3862274885177612,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323492884635925,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.1694540977478027,0.8476528525352478,1.3218013048171997,0.3491941094398498,0.0,0.0,0.8799077272415161,245.895263671875,225.0,11.982572555541992,-26200.22265625,1488.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085139513015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802778244018557,1.6803027391433716,-2.4907185434130952e-05,0.0,0.0006175643065944,0.0,0.0,551.6979370117188,0.0,0.0,0.0,0.9309754371643066,4.0,0.0,1.0
554520,293.26904296875,297.1499938964844,293.1499938964844,0.123543232679367,-2713.827392578125,304.1606750488281,0.5855162143707275,0.1826600283384323,0.1727368533611297,293.45587158203125,297.1499938964844,293.1499938964844,0.1159951612353324,-2713.382080078125,304.1811828613281,0.5731727480888367,0.1713204532861709,0.1724364608526229,293.2417907714844,297.1499938964844,293.1499938964844,0.5055621862411499,-6437.99951171875,304.1641540527344,0.8503279089927673,0.5790678262710571,0.4096727073192596,293.2673645019531,297.1499938964844,293.1499938964844,0.6403332948684692,-10473.9052734375,304.1689147949219,0.9044989943504332,0.698198676109314,0.6662474274635315,293.18194580078125,297.1499938964844,293.1499938964844,0.0390807092189788,-6064.4072265625,304.153076171875,0.4132634997367859,0.0767875090241432,0.3862274885177612,291.1573181152344,291.1499938964844,257.1163635253906,255.9758453369141,279.17333984375,293.313720703125,291.1584777832031,1.0,0.5323492884635925,0.5647516846656799,0.5647516846656799,1.0,1.0,-2.1694540977478027,0.8476528525352478,1.3218013048171997,0.3491941094398498,0.0,0.0,0.8799077272415161,245.895263671875,225.0,11.982572555541992,-26200.22265625,1488.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1063842773437,310.3795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,34324.7265625,34200.0,0.0,0.0,0.6085139513015747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6802778244018557,1.6803027391433716,-2.4907185434130952e-05,0.0,0.0006175643065944,0.0,0.0,551.6979370117188,0.0,0.0,0.0,0.9309754371643066,4.0,0.0,1.0
554580,293.2646179199219,297.1499938964844,293.1499938964844,0.1213350072503089,-2674.421630859375,304.1607971191406,0.586118221282959,0.1805399358272552,0.1705466657876968,293.4535522460937,297.1499938964844,293.1499938964844,0.1097863018512725,-2595.630859375,304.18115234375,0.5668752789497375,0.1640406847000122,0.1652632355690002,293.2410888671875,297.1499938964844,293.1499938964844,0.5018125176429749,-6399.90576171875,304.1656799316406,0.8534169793128967,0.5768867135047913,0.4079650044441223,293.2663879394531,297.1499938964844,293.1499938964844,0.6354707479476929,-10410.7998046875,304.17071533203125,0.9080929160118104,0.6954198479652405,0.663384199142456,293.1806945800781,297.1499938964844,293.1499938964844,0.0382268130779266,-5993.1875,304.1534729003906,0.4142608344554901,0.0762327313423156,0.3823972940444946,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255155563354492,0.5671642422676086,0.5671642422676086,1.0,1.0,-2.1481175422668457,0.8407506942749023,1.307366967201233,0.3470119833946228,0.0,0.0,0.8741087317466736,238.77667236328125,213.0,27.59726524353028,-26010.203125,1436.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045753359794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670043706893921,1.670068383216858,-2.470112667651847e-05,0.0,0.0006135671283118,0.0,0.0,543.1381225585938,0.0,0.0,0.0,0.9259804487228394,4.0,0.0,1.0
554640,293.2646179199219,297.1499938964844,293.1499938964844,0.1213350072503089,-2674.421630859375,304.1607971191406,0.586118221282959,0.1805399358272552,0.1705466657876968,293.4535522460937,297.1499938964844,293.1499938964844,0.1097863018512725,-2595.630859375,304.18115234375,0.5668752789497375,0.1640406847000122,0.1652632355690002,293.2410888671875,297.1499938964844,293.1499938964844,0.5018125176429749,-6399.90576171875,304.1656799316406,0.8534169793128967,0.5768867135047913,0.4079650044441223,293.2663879394531,297.1499938964844,293.1499938964844,0.6354707479476929,-10410.7998046875,304.17071533203125,0.9080929160118104,0.6954198479652405,0.663384199142456,293.1806945800781,297.1499938964844,293.1499938964844,0.0382268130779266,-5993.1875,304.1534729003906,0.4142608344554901,0.0762327313423156,0.3823972940444946,291.1815490722656,291.1499938964844,257.1825561523437,256.0327453613281,279.1738586425781,293.3116760253906,291.1828918457031,1.0,0.5255155563354492,0.5671642422676086,0.5671642422676086,1.0,1.0,-2.1481175422668457,0.8407506942749023,1.307366967201233,0.3470119833946228,0.0,0.0,0.8741087317466736,238.77667236328125,213.0,27.59726524353028,-26010.203125,1436.663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1161193847656,310.39373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34334.24609375,34200.0,0.0,0.0,0.6045753359794617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.670043706893921,1.670068383216858,-2.470112667651847e-05,0.0,0.0006135671283118,0.0,0.0,543.1381225585938,0.0,0.0,0.0,0.9259804487228394,4.0,0.0,1.0
554700,293.2622985839844,297.1499938964844,293.1499938964844,0.1202630326151847,-2655.24365234375,304.1607666015625,0.5869578719139099,0.1795483380556106,0.1694836467504501,293.45220947265625,297.1499938964844,293.1499938964844,0.1067355051636695,-2537.265625,304.1810302734375,0.5641167163848877,0.1604613661766052,0.1617007851600647,293.2406311035156,297.1499938964844,293.1499938964844,0.4999130964279175,-6380.662109375,304.1662902832031,0.855587363243103,0.5758206844329834,0.4071031212806701,293.2658386230469,297.1499938964844,293.1499938964844,0.6330061554908752,-10378.9189453125,304.1714172363281,0.9106820225715636,0.6940540671348572,0.6619399189949036,293.179931640625,297.1499938964844,293.1499938964844,0.0378028936684131,-5957.7900390625,304.15362548828125,0.4151757061481476,0.0759914815425872,0.3804937303066253,291.1937866210937,291.1499938964844,257.215576171875,256.0610046386719,279.1740417480469,293.310546875,291.195068359375,1.0,0.5215581655502319,0.5683811902999878,0.5683811902999878,1.0,1.0,-2.1375060081481934,0.8373110294342041,1.3001948595046997,0.3459210991859436,0.0,0.0,0.8699578642845154,234.3827362060547,213.0,30.397485733032227,-25909.25390625,1408.02490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1259765625,310.4010009765625,278.1499938964844,0.0,18000.0,313.1499938964844,34369.6484375,33120.0,0.0,0.0,0.6025351881980896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.66238534450531,1.6624099016189575,-2.455415778968017e-05,0.0,0.0006114966236054,0.0,0.0,536.8914794921875,0.0,0.0,0.0,0.9073262214660645,4.0,0.0,1.0
554760,293.2598876953125,297.1499938964844,293.1499938964844,0.1193927526473999,-2639.9453125,304.160400390625,0.5880821943283081,0.1785987466573715,0.168444886803627,293.4507141113281,297.1499938964844,293.1499938964844,0.1038789898157119,-2482.611572265625,304.1805725097656,0.5615461468696594,0.1569211333990097,0.1581601351499557,293.2401123046875,297.1499938964844,293.1499938964844,0.4987336099147796,-6369.30810546875,304.1654357910156,0.8580963015556335,0.5747778415679932,0.4062429070472717,293.26519775390625,297.1499938964844,293.1499938964844,0.631429135799408,-10359.6044921875,304.1703796386719,0.9137201309204102,0.6927139163017273,0.6604985594749451,293.1791076660156,297.1499938964844,293.1499938964844,0.0374676845967769,-5930.775390625,304.153564453125,0.4163240194320678,0.0757713988423347,0.378618836402893,291.1893310546875,291.1499938964844,257.24853515625,256.089111328125,279.1741943359375,293.3093566894531,291.1890563964844,1.0,0.517349123954773,0.5696021318435669,0.5696021318435669,1.0,1.0,-2.1269896030426025,0.8339012861251831,1.2930883169174194,0.3448401093482971,0.0,0.0,0.8676562905311584,229.61431884765625,201.0,8.711640357971191,-25737.892578125,1378.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1507568359375,310.385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,33525.0390625,33120.0,0.0,0.0,0.6003125905990601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.633884072303772,1.633907914161682,-2.379265242780093e-05,0.0,0.0006092409603297,0.0,0.0,510.8319396972656,0.0,0.0,0.0,0.9069806933403016,4.0,0.0,1.0
554820,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439489841461,-2605.030517578125,304.1601867675781,0.5910463929176331,0.176814004778862,0.1664452105760574,293.447509765625,297.1499938964844,293.1499938964844,0.0980411693453788,-2369.37841796875,304.1801147460937,0.5568364262580872,0.1499538123607635,0.1511561274528503,293.2388916015625,297.1499938964844,293.1499938964844,0.4952732920646667,-6334.38818359375,304.1661071777344,0.8639966249465942,0.5727409720420837,0.4045428037643432,293.2637634277344,297.1499938964844,293.1499938964844,0.6269251704216003,-10301.59375,304.1711120605469,0.9209760427474976,0.6900890469551086,0.6576512455940247,293.1773681640625,297.1499938964844,293.1499938964844,0.0366893224418163,-5865.9541015625,304.1536865234375,0.4192535281181335,0.0753866657614708,0.3749856948852539,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083848237991333,0.5720515847206116,0.5720515847206116,1.0,1.0,-2.1063504219055176,0.8272141218185425,1.279136300086975,0.3427292108535766,0.0,0.0,0.859262228012085,219.3073272705078,189.0,22.172258377075195,-25548.0390625,1317.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956383347511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141117811203003,1.6141351461410522,-2.336674151592888e-05,0.0,0.0006044971523806,0.0,0.0,494.6527404785156,0.0,0.0,0.0,0.8973628878593445,4.0,0.0,1.0
554880,293.25494384765625,297.1499938964844,293.1499938964844,0.1174439489841461,-2605.030517578125,304.1601867675781,0.5910463929176331,0.176814004778862,0.1664452105760574,293.447509765625,297.1499938964844,293.1499938964844,0.0980411693453788,-2369.37841796875,304.1801147460937,0.5568364262580872,0.1499538123607635,0.1511561274528503,293.2388916015625,297.1499938964844,293.1499938964844,0.4952732920646667,-6334.38818359375,304.1661071777344,0.8639966249465942,0.5727409720420837,0.4045428037643432,293.2637634277344,297.1499938964844,293.1499938964844,0.6269251704216003,-10301.59375,304.1711120605469,0.9209760427474976,0.6900890469551086,0.6576512455940247,293.1773681640625,297.1499938964844,293.1499938964844,0.0366893224418163,-5865.9541015625,304.1536865234375,0.4192535281181335,0.0753866657614708,0.3749856948852539,291.2061767578125,291.1499938964844,257.314208984375,256.1449890136719,279.17437744140625,293.3067626953125,291.20733642578125,1.0,0.5083848237991333,0.5720515847206116,0.5720515847206116,1.0,1.0,-2.1063504219055176,0.8272141218185425,1.279136300086975,0.3427292108535766,0.0,0.0,0.859262228012085,219.3073272705078,189.0,22.172258377075195,-25548.0390625,1317.5372314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2066345214844,310.42388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,33366.1484375,33120.0,0.0,0.0,0.5956383347511292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6141117811203003,1.6141351461410522,-2.336674151592888e-05,0.0,0.0006044971523806,0.0,0.0,494.6527404785156,0.0,0.0,0.0,0.8973628878593445,4.0,0.0,1.0
554940,293.2499694824219,297.1499938964844,293.1499938964844,0.1155802905559539,-2571.509765625,304.1598815917969,0.5948010087013245,0.1751670688390731,0.1645483076572418,293.4439697265625,297.1499938964844,293.1499938964844,0.0923496186733245,-2257.955322265625,304.1795654296875,0.5525485873222351,0.1431330293416977,0.1442650705575943,293.2376403808594,297.1499938964844,293.1499938964844,0.4917523264884949,-6298.88232421875,304.1665954589844,0.8709121346473694,0.57073974609375,0.4028502106666565,293.2622985839844,297.1499938964844,293.1499938964844,0.6223424077033997,-10242.630859375,304.17169189453125,0.9295194745063782,0.6875026822090149,0.654816746711731,293.1755676269531,297.1499938964844,293.1499938964844,0.0359394028782844,-5803.2216796875,304.1536865234375,0.4229702353477478,0.0750620365142822,0.3715197145938873,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989134967327118,0.5745120048522949,0.5745120048522949,1.0,1.0,-2.086195945739746,0.8206878304481506,1.265508055686951,0.3406804203987121,0.0,0.0,0.8478957414627075,208.3758850097656,177.0,24.226844787597656,-25340.904296875,1256.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907352566719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893696546554563,1.5893925428390503,-2.2895521397003904e-05,0.0,0.0005995211540721,0.0,0.0,475.705078125,0.0,0.0,0.0,0.8706635236740112,4.0,0.0,1.0
555000,293.2499694824219,297.1499938964844,293.1499938964844,0.1155802905559539,-2571.509765625,304.1598815917969,0.5948010087013245,0.1751670688390731,0.1645483076572418,293.4439697265625,297.1499938964844,293.1499938964844,0.0923496186733245,-2257.955322265625,304.1795654296875,0.5525485873222351,0.1431330293416977,0.1442650705575943,293.2376403808594,297.1499938964844,293.1499938964844,0.4917523264884949,-6298.88232421875,304.1665954589844,0.8709121346473694,0.57073974609375,0.4028502106666565,293.2622985839844,297.1499938964844,293.1499938964844,0.6223424077033997,-10242.630859375,304.17169189453125,0.9295194745063782,0.6875026822090149,0.654816746711731,293.1755676269531,297.1499938964844,293.1499938964844,0.0359394028782844,-5803.2216796875,304.1536865234375,0.4229702353477478,0.0750620365142822,0.3715197145938873,291.2252502441406,291.1499938964844,257.3795471191406,256.2002868652344,279.1745300292969,293.3040771484375,291.22613525390625,1.0,0.4989134967327118,0.5745120048522949,0.5745120048522949,1.0,1.0,-2.086195945739746,0.8206878304481506,1.265508055686951,0.3406804203987121,0.0,0.0,0.8478957414627075,208.3758850097656,177.0,24.226844787597656,-25340.904296875,1256.0400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2629699707031,310.4526062011719,278.1499938964844,0.0,18000.0,313.1499938964844,33410.765625,32040.0,0.0,0.0,0.5907352566719055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5893696546554563,1.5893925428390503,-2.2895521397003904e-05,0.0,0.0005995211540721,0.0,0.0,475.705078125,0.0,0.0,0.0,0.8706635236740112,4.0,0.0,1.0
555060,293.2449645996094,297.1499938964844,293.1499938964844,0.1140782237052917,-2544.846435546875,304.1591186523437,0.5992478728294373,0.1736482381820678,0.1627542823553085,293.4401550292969,297.1499938964844,293.1499938964844,0.0869863331317901,-2153.16943359375,304.1786499023437,0.5485975742340088,0.1364604830741882,0.1374972909688949,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856942653656,-6275.875,304.1650695800781,0.8787922859191895,0.5687998533248901,0.4011847972869873,293.2606506347656,297.1499938964844,293.1499938964844,0.6191915273666382,-10203.6416015625,304.1698303222656,0.9391109347343444,0.684990406036377,0.6520282626152039,293.1737365722656,297.1499938964844,293.1499938964844,0.035345435142517,-5754.93212890625,304.1534729003906,0.4274887144565582,0.0747859850525856,0.3682140707969665,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890971779823303,0.5769768953323364,0.5769768953323364,1.0,1.0,-2.066593647003174,0.8143476247787476,1.2522461414337158,0.3387037515640259,0.0,0.0,0.8396749496459961,197.1024169921875,165.0,4.962091445922852,-25066.85546875,1194.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853007435798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433822870254517,1.5434041023254397,-2.1789130187244155e-05,0.0,0.0005940058617852,0.0,0.0,438.38470458984375,0.0,0.0,0.0,0.8619381785392761,4.0,0.0,1.0
555120,293.2449645996094,297.1499938964844,293.1499938964844,0.1140782237052917,-2544.846435546875,304.1591186523437,0.5992478728294373,0.1736482381820678,0.1627542823553085,293.4401550292969,297.1499938964844,293.1499938964844,0.0869863331317901,-2153.16943359375,304.1786499023437,0.5485975742340088,0.1364604830741882,0.1374972909688949,293.2362670898437,297.1499938964844,293.1499938964844,0.4893856942653656,-6275.875,304.1650695800781,0.8787922859191895,0.5687998533248901,0.4011847972869873,293.2606506347656,297.1499938964844,293.1499938964844,0.6191915273666382,-10203.6416015625,304.1698303222656,0.9391109347343444,0.684990406036377,0.6520282626152039,293.1737365722656,297.1499938964844,293.1499938964844,0.035345435142517,-5754.93212890625,304.1534729003906,0.4274887144565582,0.0747859850525856,0.3682140707969665,291.2175598144531,291.1499938964844,257.44451904296875,256.2550354003906,279.1745910644531,293.3012390136719,291.2182006835937,1.0,0.4890971779823303,0.5769768953323364,0.5769768953323364,1.0,1.0,-2.066593647003174,0.8143476247787476,1.2522461414337158,0.3387037515640259,0.0,0.0,0.8396749496459961,197.1024169921875,165.0,4.962091445922852,-25066.85546875,1194.970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.344970703125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,32386.8984375,32040.0,0.0,0.0,0.5853007435798645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5433822870254517,1.5434041023254397,-2.1789130187244155e-05,0.0,0.0005940058617852,0.0,0.0,438.38470458984375,0.0,0.0,0.0,0.8619381785392761,4.0,0.0,1.0
555180,293.239990234375,297.1499938964844,293.1499938964844,0.1124822348356247,-2516.058837890625,304.1587219238281,0.6043408513069153,0.1722476482391357,0.1610612124204635,293.43603515625,297.1499938964844,293.1499938964844,0.0815700069069862,-2047.4345703125,304.1781311035156,0.5449670553207397,0.1299414783716201,0.1308667808771133,293.23492431640625,297.1499938964844,293.1499938964844,0.486283391714096,-6244.6513671875,304.16522216796875,0.8876329064369202,0.5668859481811523,0.399539977312088,293.2590637207031,297.1499938964844,293.1499938964844,0.6151425242424011,-10151.6435546875,304.1699523925781,0.9495090842247008,0.6825104355812073,0.6492761373519897,293.1719055175781,297.1499938964844,293.1499938964844,0.0346956178545951,-5700.58154296875,304.15338134765625,0.4328871071338653,0.074550837278366,0.3650636076927185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790195822715759,0.5794467926025391,0.5794467926025391,1.0,1.0,-2.047532796859741,0.8081900477409363,1.2393428087234497,0.3368005752563476,0.0,0.0,0.8283188343048096,185.64833068847656,153.0,11.83211612701416,-24862.21484375,1134.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796505808830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157369375228882,1.5157581567764282,-2.126957224390935e-05,0.0,0.0005882716504856,0.0,0.0,418.7369689941406,0.0,0.0,0.0,0.8488805890083313,4.0,0.0,1.0
555240,293.239990234375,297.1499938964844,293.1499938964844,0.1124822348356247,-2516.058837890625,304.1587219238281,0.6043408513069153,0.1722476482391357,0.1610612124204635,293.43603515625,297.1499938964844,293.1499938964844,0.0815700069069862,-2047.4345703125,304.1781311035156,0.5449670553207397,0.1299414783716201,0.1308667808771133,293.23492431640625,297.1499938964844,293.1499938964844,0.486283391714096,-6244.6513671875,304.16522216796875,0.8876329064369202,0.5668859481811523,0.399539977312088,293.2590637207031,297.1499938964844,293.1499938964844,0.6151425242424011,-10151.6435546875,304.1699523925781,0.9495090842247008,0.6825104355812073,0.6492761373519897,293.1719055175781,297.1499938964844,293.1499938964844,0.0346956178545951,-5700.58154296875,304.15338134765625,0.4328871071338653,0.074550837278366,0.3650636076927185,291.2290954589844,291.1499938964844,257.509033203125,256.30914306640625,279.1746826171875,293.29840087890625,291.2295837402344,1.0,0.4790195822715759,0.5794467926025391,0.5794467926025391,1.0,1.0,-2.047532796859741,0.8081900477409363,1.2393428087234497,0.3368005752563476,0.0,0.0,0.8283188343048096,185.64833068847656,153.0,11.83211612701416,-24862.21484375,1134.8570556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4171142578125,310.4972229003906,278.1499938964844,0.0,18000.0,313.1499938964844,32360.349609375,32040.0,0.0,0.0,0.5796505808830261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5157369375228882,1.5157581567764282,-2.126957224390935e-05,0.0,0.0005882716504856,0.0,0.0,418.7369689941406,0.0,0.0,0.0,0.8488805890083313,4.0,0.0,1.0
555300,293.237548828125,297.1499938964844,293.1499938964844,0.1117370501160621,-2502.618408203125,304.15850830078125,0.6071247458457947,0.171590581536293,0.1602520644664764,293.4339294433594,297.1499938964844,293.1499938964844,0.0789000838994979,-1995.677734375,304.1778869628906,0.5432653427124023,0.1267324835062027,0.1275995671749115,293.2342834472656,297.1499938964844,293.1499938964844,0.4848152995109558,-6229.9365234375,304.1651306152344,0.8924221396446228,0.5659385323524475,0.3987217247486114,293.2582702636719,297.1499938964844,293.1499938964844,0.613221287727356,-10127.0810546875,304.1698303222656,0.9549362659454346,0.6812819838523865,0.6479071974754333,293.1710510253906,297.1499938964844,293.1499938964844,0.0343903489410877,-5675.083984375,304.1533203125,0.4359519779682159,0.0744464620947837,0.3635421693325043,291.2330627441406,291.1499938964844,257.5411071777344,256.3359680175781,279.1747131347656,293.2969665527344,291.2333984375,1.0,0.4738954901695251,0.5806844830513,0.5806844830513,1.0,1.0,-2.038183212280273,0.8051713109016418,1.2330119609832764,0.3358728587627411,0.0,0.0,0.8223721981048584,179.88400268554688,153.0,10.959775924682615,-24753.416015625,1105.22998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4493713378906,310.5080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,32370.48046875,30960.0,0.0,0.0,0.5767596364021301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5009106397628784,1.5009316205978394,-2.100026722473558e-05,0.0,0.0005853376933373,0.0,0.0,408.5384826660156,0.0,0.0,0.0,0.8269571661949158,4.0,0.0,1.0
555360,293.235107421875,297.1499938964844,293.1499938964844,0.1111974716186523,-2493.21728515625,304.1579284667969,0.6100653409957886,0.1709613651037216,0.1594669222831726,293.4317932128906,297.1499938964844,293.1499938964844,0.0763729959726333,-1947.275390625,304.1773986816406,0.5416361093521118,0.1235555708408355,0.1243612691760063,293.23358154296875,297.1499938964844,293.1499938964844,0.4841398000717163,-6223.9091796875,304.16357421875,0.8974685668945312,0.5650056600570679,0.3979093432426452,293.2574462890625,297.1499938964844,293.1499938964844,0.6122801303863525,-10116.375,304.1679077148437,0.9604798555374146,0.6800716519355774,0.6465482115745544,293.170166015625,297.1499938964844,293.1499938964844,0.0341770760715007,-5658.4873046875,304.1531066894531,0.4392830431461334,0.074349895119667,0.3620531857013702,291.2185363769531,291.1499938964844,257.57305908203125,256.36260986328125,279.1747436523437,293.2955322265625,291.2169494628906,1.0,0.4687201082706451,0.5819231867790222,0.5819231867790222,1.0,1.0,-2.0289552211761475,0.8021926283836365,1.2267626523971558,0.3349606990814209,0.0,0.0,0.8191056847572327,174.1066436767578,141.0,-15.514026641845703,-24571.203125,1075.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4916687011719,310.490478515625,278.1499938964844,0.0,18000.0,313.1499938964844,31481.228515625,30960.0,0.0,0.0,0.5736969113349915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.467539668083191,1.467559814453125,-2.019762177951634e-05,0.0,0.0005822294624522,0.0,0.0,383.4965515136719,0.0,0.0,0.0,0.824396014213562,4.0,0.0,1.0
555420,293.23028564453125,297.1499938964844,293.1499938964844,0.1098908185958862,-2469.67919921875,304.157470703125,0.6163278818130493,0.1697849184274673,0.1579703986644745,293.4273986816406,297.1499938964844,293.1499938964844,0.0711229443550109,-1847.2523193359373,304.1770324707031,0.5386371612548828,0.1173062250018119,0.1179792806506156,293.2322082519531,297.1499938964844,293.1499938964844,0.4816162884235382,-6198.63720703125,304.1632995605469,0.9085869789123536,0.5631657838821411,0.3963102102279663,293.2557983398437,297.1499938964844,293.1499938964844,0.6089686751365662,-10074.0419921875,304.1675109863281,0.9718236923217772,0.6776853799819946,0.6438753008842468,293.1684875488281,297.1499938964844,293.1499938964844,0.0336328521370887,-5613.27880859375,304.1529846191406,0.4468414783477783,0.0741793289780616,0.3591718077659607,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582196176052093,0.5844025611877441,0.5844025611877441,1.0,1.0,-2.010902643203736,0.7963716983795166,1.2145309448242188,0.3331922888755798,0.0,0.0,0.8103703856468201,162.52430725097656,129.0,-1.3617252111434937,-24378.95703125,1018.3323974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674581527709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424337148666382,1.4424535036087036,-1.970351695490536e-05,0.0,0.0005758978659287,0.0,0.0,366.6471557617188,0.0,0.0,0.0,0.8123895525932312,4.0,0.0,1.0
555480,293.23028564453125,297.1499938964844,293.1499938964844,0.1098908185958862,-2469.67919921875,304.157470703125,0.6163278818130493,0.1697849184274673,0.1579703986644745,293.4273986816406,297.1499938964844,293.1499938964844,0.0711229443550109,-1847.2523193359373,304.1770324707031,0.5386371612548828,0.1173062250018119,0.1179792806506156,293.2322082519531,297.1499938964844,293.1499938964844,0.4816162884235382,-6198.63720703125,304.1632995605469,0.9085869789123536,0.5631657838821411,0.3963102102279663,293.2557983398437,297.1499938964844,293.1499938964844,0.6089686751365662,-10074.0419921875,304.1675109863281,0.9718236923217772,0.6776853799819946,0.6438753008842468,293.1684875488281,297.1499938964844,293.1499938964844,0.0336328521370887,-5613.27880859375,304.1529846191406,0.4468414783477783,0.0741793289780616,0.3591718077659607,291.2179260253906,291.1499938964844,257.6365661621094,256.4154052734375,279.1747741699219,293.29266357421875,291.2181701660156,1.0,0.4582196176052093,0.5844025611877441,0.5844025611877441,1.0,1.0,-2.010902643203736,0.7963716983795166,1.2145309448242188,0.3331922888755798,0.0,0.0,0.8103703856468201,162.52430725097656,129.0,-1.3617252111434937,-24378.95703125,1018.3323974609376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5635681152344,310.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,31258.083984375,30960.0,0.0,0.0,0.5674581527709961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4424337148666382,1.4424535036087036,-1.970351695490536e-05,0.0,0.0005758978659287,0.0,0.0,366.6471557617188,0.0,0.0,0.0,0.8123895525932312,4.0,0.0,1.0
555540,293.2274169921875,297.1499938964844,293.1499938964844,0.1091307327151298,-2455.9306640625,304.1572265625,0.6202968955039978,0.1691300719976425,0.1571180969476699,293.4246826171875,297.1499938964844,293.1499938964844,0.06797406822443,-1788.0518798828125,304.1768493652344,0.5370331406593323,0.1136315166950225,0.1142172887921333,293.2314758300781,297.1499938964844,293.1499938964844,0.4800331592559814,-6182.70556640625,304.16326904296875,0.9163702726364136,0.5620649456977844,0.3953531384468078,293.2548828125,297.1499938964844,293.1499938964844,0.6068985462188721,-10047.435546875,304.1674499511719,0.9787006378173828,0.6762577891349792,0.6422762274742126,293.1675109863281,297.1499938964844,293.1499938964844,0.0333103127777576,-5586.2861328125,304.1529235839844,0.4520123898983001,0.0740900263190269,0.3575013279914856,291.219970703125,291.1499938964844,257.6743469238281,256.4467468261719,279.1748046875,293.2909851074219,291.22003173828125,1.0,0.4518228769302368,0.5858935117721558,0.5858935117721558,1.0,1.0,-2.000285387039185,0.7929493188858032,1.2073359489440918,0.3321596682071686,0.0,0.0,0.8045713901519775,155.5699920654297,129.0,1.2616804838180542,-24254.517578125,984.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5950622558594,310.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,31248.650390625,30960.0,0.0,0.0,0.5637103319168091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4269883632659912,1.427007794380188,-1.9432254703133367e-05,0.0,0.0005720943445339,0.0,0.0,356.9148864746094,0.0,0.0,0.0,0.8052139282226562,4.0,0.0,1.0
555600,293.2255249023437,297.1499938964844,293.1499938964844,0.1086481437087059,-2447.20556640625,304.15704345703125,0.6230663657188416,0.1687140762805938,0.156568244099617,293.4227905273437,297.1499938964844,293.1499938964844,0.0658866465091705,-1749.1961669921875,304.1767578125,0.5360620617866516,0.1112181171774864,0.1117406412959098,293.2309875488281,297.1499938964844,293.1499938964844,0.4790143072605133,-6172.47705078125,304.1632080078125,0.922010064125061,0.5613350868225098,0.394717127084732,293.2543029785156,297.1499938964844,293.1499938964844,0.6055642366409302,-10030.3291015625,304.1673278808594,0.9832842350006104,0.6753111481666565,0.6412137150764465,293.1669006347656,297.1499938964844,293.1499938964844,0.0331033989787101,-5568.98779296875,304.1528625488281,0.4557523429393768,0.074035421013832,0.3564097583293915,291.22052001953125,291.1499938964844,257.6994323730469,256.4674987792969,279.1748352050781,293.2898254394531,291.2204895019531,1.0,0.4475187957286834,0.5868881344795227,0.5868881344795227,1.0,1.0,-1.993299961090088,0.790698230266571,1.202601671218872,0.3314833343029022,0.0,0.0,0.8007521033287048,150.93467712402344,117.0,1.220683217048645,-24169.279296875,962.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6122741699219,310.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,31246.40625,29880.0,0.0,0.0,0.5612123608589172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.416692137718201,1.416711449623108,-1.9253950085840188e-05,0.0,0.0005695592262782,0.0,0.0,350.54296875,0.0,0.0,0.0,0.7854515910148621,4.0,0.0,1.0
555660,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316179871559,-2431.05224609375,304.15625,0.630604088306427,0.1677484214305877,0.1552595347166061,293.41766357421875,297.1499938964844,293.1499938964844,0.0608689039945602,-1657.4622802734375,304.1762084960937,0.5341092944145203,0.1053444668650627,0.1056913509964943,293.22967529296875,297.1499938964844,293.1499938964844,0.4775228798389435,-6158.34228515625,304.161376953125,0.937459409236908,0.5595470070838928,0.3931472599506378,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946497678756714,0.6729915142059326,0.6385922431945801,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084697782993,-5537.58251953125,304.152587890625,0.4661116898059845,0.0739171430468559,0.3537585139274597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366187751293182,0.5893696546554565,0.5893696546554565,1.0,1.0,-1.976246118545532,0.7852094173431396,1.1910367012023926,0.3298479318618774,0.0,0.0,0.7964546084403992,139.34475708007812,105.0,-15.77173900604248,-23902.4296875,907.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5547017455101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772799968719482,1.377298355102539,-1.833592614275404e-05,0.0,0.0005629517836496,0.0,0.0,323.8203125,0.0,0.0,0.0,0.7798599600791931,4.0,0.0,1.0
555720,293.2208557128906,297.1499938964844,293.1499938964844,0.1077316179871559,-2431.05224609375,304.15625,0.630604088306427,0.1677484214305877,0.1552595347166061,293.41766357421875,297.1499938964844,293.1499938964844,0.0608689039945602,-1657.4622802734375,304.1762084960937,0.5341092944145203,0.1053444668650627,0.1056913509964943,293.22967529296875,297.1499938964844,293.1499938964844,0.4775228798389435,-6158.34228515625,304.161376953125,0.937459409236908,0.5595470070838928,0.3931472599506378,293.2527160644531,297.1499938964844,293.1499938964844,0.6035431027412415,-10005.873046875,304.1650695800781,0.9946497678756714,0.6729915142059326,0.6385922431945801,293.1653747558594,297.1499938964844,293.1499938964844,0.0327084697782993,-5537.58251953125,304.152587890625,0.4661116898059845,0.0739171430468559,0.3537585139274597,291.1967468261719,291.1499938964844,257.7616882324219,256.5188903808594,279.1748046875,293.2868957519531,291.19677734375,1.0,0.4366187751293182,0.5893696546554565,0.5893696546554565,1.0,1.0,-1.976246118545532,0.7852094173431396,1.1910367012023926,0.3298479318618774,0.0,0.0,0.7964546084403992,139.34475708007812,105.0,-15.77173900604248,-23902.4296875,907.2202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6668701171875,310.51922607421875,278.1499938964844,0.0,18000.0,313.1499938964844,30143.853515625,29880.0,0.0,0.0,0.5547017455101013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3772799968719482,1.377298355102539,-1.833592614275404e-05,0.0,0.0005629517836496,0.0,0.0,323.8203125,0.0,0.0,0.0,0.7798599600791931,4.0,0.0,1.0
