time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
555780,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332906484603,-2410.938232421875,304.156005859375,0.6379372477531433,0.1669146120548248,0.1541173458099365,293.4122009277344,297.1499938964844,293.1499938964844,0.0557417087256908,-1565.1527099609375,304.176025390625,0.5314380526542664,0.0996706783771514,0.0998967438936233,293.2283630371094,297.1499938964844,293.1499938964844,0.4747361540794372,-6129.7666015625,304.16229248046875,0.951776385307312,0.5577958822250366,0.3916496038436889,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952115058899,-9796.888671875,304.1865234375,0.9990000128746032,0.6717530488967896,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572998702526,-5498.9345703125,304.1524658203125,0.4746976196765899,0.0738655775785446,0.3516112267971039,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250326454639435,0.5923545956611633,0.5923545956611633,1.0,1.0,-1.946960687637329,0.7745411396026611,1.172419548034668,0.3260223865509033,0.0,0.0,0.7884126305580139,129.01800537109375,108.0,14.278915405273438,-23622.177734375,846.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.373046875,29880.0,0.0,0.0,0.5482514500617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581960201263428,1.358214020729065,-1.8011121937888674e-05,0.0,0.0005564055172726,0.0,0.0,312.7587585449219,0.0,0.0,0.0,0.7708598971366882,4.0,0.0,1.0
555840,293.2160949707031,297.1499938964844,293.1499938964844,0.1066332906484603,-2410.938232421875,304.156005859375,0.6379372477531433,0.1669146120548248,0.1541173458099365,293.4122009277344,297.1499938964844,293.1499938964844,0.0557417087256908,-1565.1527099609375,304.176025390625,0.5314380526542664,0.0996706783771514,0.0998967438936233,293.2283630371094,297.1499938964844,293.1499938964844,0.4747361540794372,-6129.7666015625,304.16229248046875,0.951776385307312,0.5577958822250366,0.3916496038436889,293.24578857421875,297.1499938964844,293.1499938964844,0.5885952115058899,-9796.888671875,304.1865234375,0.9990000128746032,0.6717530488967896,0.6247477531433105,293.1636962890625,297.1499938964844,293.1499938964844,0.0322572998702526,-5498.9345703125,304.1524658203125,0.4746976196765899,0.0738655775785446,0.3516112267971039,291.2074890136719,291.1499938964844,257.8232116699219,256.56951904296875,279.1786804199219,293.28240966796875,291.2095642089844,1.0,0.4250326454639435,0.5923545956611633,0.5923545956611633,1.0,1.0,-1.946960687637329,0.7745411396026611,1.172419548034668,0.3260223865509033,0.0,0.0,0.7884126305580139,129.01800537109375,108.0,14.278915405273438,-23622.177734375,846.7838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6988525390625,310.5420227050781,278.1499938964844,0.0,18000.0,313.1499938964844,30109.373046875,29880.0,0.0,0.0,0.5482514500617981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3581960201263428,1.358214020729065,-1.8011121937888674e-05,0.0,0.0005564055172726,0.0,0.0,312.7587585449219,0.0,0.0,0.0,0.7708598971366882,4.0,0.0,1.0
555900,293.2139587402344,297.1499938964844,293.1499938964844,0.1060681566596031,-2400.39306640625,304.15594482421875,0.6401506662368774,0.1665016561746597,0.1536514014005661,293.4096069335937,297.1499938964844,293.1499938964844,0.0531874261796474,-1519.72509765625,304.1759338378906,0.5283865332603455,0.0968576893210411,0.0971288755536079,293.2279357910156,297.1499938964844,293.1499938964844,0.4729427993297577,-6111.13427734375,304.1632995605469,0.9559550881385804,0.5568878054618835,0.3909558057785034,293.2339782714844,297.1499938964844,293.1499938964844,0.5784134268760681,-9657.0458984375,304.1982421875,0.9990000128746032,0.6728525161743164,0.616131067276001,293.16290283203125,297.1499938964844,293.1499938964844,0.0320748947560787,-5482.43994140625,304.15234375,0.4771637916564941,0.0738485902547836,0.3510338962078094,291.2251281738281,291.1499938964844,257.85369873046875,256.59454345703125,279.17926025390625,293.277587890625,291.2266540527344,1.0,0.4209393262863159,0.5938681364059448,0.5938681364059448,1.0,1.0,-1.9311637878417969,0.7687366604804993,1.1624271869659424,0.3236955404281616,0.0,0.0,0.7816120386123657,125.77620697021484,108.0,27.18486595153809,-23458.265625,822.5355834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7234802246094,310.5523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,30186.9453125,28800.0,0.0,0.0,0.544883668422699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3439905643463137,1.3440083265304563,-1.7795568055589683e-05,0.0,0.0005529876798391,0.0,0.0,304.9874267578125,0.0,0.0,0.0,0.7492528557777405,4.0,0.0,1.0
555960,293.21197509765625,297.1499938964844,293.1499938964844,0.1057721748948097,-2395.248779296875,304.1553955078125,0.6416512131690979,0.1660772114992141,0.1531975865364074,293.4071960449219,297.1499938964844,293.1499938964844,0.0507978573441505,-1477.9964599609375,304.1755676269531,0.5244969129562378,0.0940409153699874,0.0943840369582176,293.22760009765625,297.1499938964844,293.1499938964844,0.4722656905651092,-6104.890625,304.1620788574219,0.958831787109375,0.5559622049331665,0.3902601301670074,293.22088623046875,297.1499938964844,293.1499938964844,0.5717977285385132,-9568.9072265625,304.2013854980469,0.9990000128746032,0.6743611097335815,0.6098456978797913,293.1622009277344,297.1499938964844,293.1499938964844,0.0320297442376613,-5479.474609375,304.1520080566406,0.4788890182971954,0.0738240107893943,0.3505536615848541,291.21551513671875,291.1499938964844,257.88397216796875,256.619384765625,279.1789245605469,293.2727355957031,291.2139587402344,1.0,0.4176658391952514,0.5952915549278259,0.5952915549278259,1.0,1.0,-1.918359875679016,0.7641561031341553,1.1542037725448608,0.3220017552375793,0.0,0.0,0.7779979705810547,123.41032409667967,111.0,-3.433450698852539,-23230.298828125,803.9728393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7644958496094,310.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,29329.505859375,28800.0,0.0,0.0,0.5412876009941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.309653878211975,1.3096709251403809,-1.7048349036485888e-05,0.0,0.0005493381177075,0.0,0.0,283.98980712890625,0.0,0.0,0.0,0.7463711500167847,4.0,0.0,1.0
556020,293.2084045410156,297.1499938964844,293.1499938964844,0.1050202250480651,-2381.578369140625,304.15484619140625,0.6431724429130554,0.1652358770370483,0.1523451507091522,293.4027709960937,297.1499938964844,293.1499938964844,0.0458925291895866,-1392.968994140625,304.1752319335937,0.5150881409645081,0.088425800204277,0.0889656245708465,293.22711181640625,297.1499938964844,293.1499938964844,0.4700757563114166,-6082.86572265625,304.1617431640625,0.961986780166626,0.5540961623191833,0.3889022171497345,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.04296875,304.2000732421875,0.9990000128746032,0.677424430847168,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789556622505,-5466.75341796875,304.1515808105469,0.4809142351150512,0.0737480819225311,0.3497865796089172,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131582379341125,0.5979341864585876,0.5979341864585876,1.0,1.0,-1.898872256278992,0.7575199604034424,1.141352295875549,0.3197857141494751,0.0,0.0,0.7693785429000854,120.41390228271484,114.0,2.0391857624053955,-23011.244140625,778.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.615234375,28800.0,0.0,0.0,0.5339674353599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283569574356079,1.2835861444473269,-1.658650580793619e-05,0.0,0.0005419090157374,0.0,0.0,269.805908203125,0.0,0.0,0.0,0.7340856194496155,4.0,0.0,1.0
556080,293.2084045410156,297.1499938964844,293.1499938964844,0.1050202250480651,-2381.578369140625,304.15484619140625,0.6431724429130554,0.1652358770370483,0.1523451507091522,293.4027709960937,297.1499938964844,293.1499938964844,0.0458925291895866,-1392.968994140625,304.1752319335937,0.5150881409645081,0.088425800204277,0.0889656245708465,293.22711181640625,297.1499938964844,293.1499938964844,0.4700757563114166,-6082.86572265625,304.1617431640625,0.961986780166626,0.5540961623191833,0.3889022171497345,293.19696044921875,297.1499938964844,293.1499938964844,0.5621598362922668,-9444.04296875,304.2000732421875,0.9990000128746032,0.677424430847168,0.6020171046257019,293.1610412597656,297.1499938964844,293.1499938964844,0.0318789556622505,-5466.75341796875,304.1515808105469,0.4809142351150512,0.0737480819225311,0.3497865796089172,291.216064453125,291.1499938964844,257.9439392089844,256.6684265136719,279.1772155761719,293.2648010253906,291.216064453125,1.0,0.4131582379341125,0.5979341864585876,0.5979341864585876,1.0,1.0,-1.898872256278992,0.7575199604034424,1.141352295875549,0.3197857141494751,0.0,0.0,0.7693785429000854,120.41390228271484,114.0,2.0391857624053955,-23011.244140625,778.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8353576660156,310.5511779785156,278.1499938964844,0.0,18000.0,313.1499938964844,29103.615234375,28800.0,0.0,0.0,0.5339674353599548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.283569574356079,1.2835861444473269,-1.658650580793619e-05,0.0,0.0005419090157374,0.0,0.0,269.805908203125,0.0,0.0,0.0,0.7340856194496155,4.0,0.0,1.0
556140,293.205078125,297.1499938964844,293.1499938964844,0.1044140011072158,-2370.69140625,304.1542358398437,0.6431528329849243,0.1644265502691269,0.151574820280075,293.3986511230469,297.1499938964844,293.1499938964844,0.0410682149231433,-1310.353271484375,304.17486572265625,0.5042685270309448,0.0828568786382675,0.0836468935012817,293.2268371582031,297.1499938964844,293.1499938964844,0.4682498872280121,-6064.7978515625,304.1608581542969,0.9624950885772704,0.5522003769874573,0.3875666856765747,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0615234375,304.1903076171875,0.9990000128746032,0.6795696020126343,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734442651271,-5458.38916015625,304.1512451171875,0.4814589023590088,0.0736117288470268,0.3490739166736603,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107139408588409,0.6003560423851013,0.6003560423851013,1.0,1.0,-1.8855100870132449,0.7534011602401733,1.1321089267730713,0.3187267482280731,0.0,0.0,0.7617282867431641,119.14301300048828,117.0,-8.71193790435791,-22819.412109375,763.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.056640625,27720.0,0.0,0.0,0.5268241167068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.620476905372925e-05,0.0,0.000534659542609,0.0,0.0,257.6357116699219,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556200,293.205078125,297.1499938964844,293.1499938964844,0.1044140011072158,-2370.69140625,304.1542358398437,0.6431528329849243,0.1644265502691269,0.151574820280075,293.3986511230469,297.1499938964844,293.1499938964844,0.0410682149231433,-1310.353271484375,304.17486572265625,0.5042685270309448,0.0828568786382675,0.0836468935012817,293.2268371582031,297.1499938964844,293.1499938964844,0.4682498872280121,-6064.7978515625,304.1608581542969,0.9624950885772704,0.5522003769874573,0.3875666856765747,293.1806030273437,297.1499938964844,293.1499938964844,0.5579158067703247,-9395.0615234375,304.1903076171875,0.9990000128746032,0.6795696020126343,0.5990294814109802,293.16033935546875,297.1499938964844,293.1499938964844,0.0317734442651271,-5458.38916015625,304.1512451171875,0.4814589023590088,0.0736117288470268,0.3490739166736603,291.20953369140625,291.1499938964844,258.0030517578125,256.7166442871094,279.1752319335937,293.25982666015625,291.2086486816406,1.0,0.4107139408588409,0.6003560423851013,0.6003560423851013,1.0,1.0,-1.8855100870132449,0.7534011602401733,1.1321089267730713,0.3187267482280731,0.0,0.0,0.7617282867431641,119.14301300048828,117.0,-8.71193790435791,-22819.412109375,763.0963745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.86767578125,310.5384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,29049.056640625,27720.0,0.0,0.0,0.5268241167068481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.259650468826294,1.2596666812896729,-1.620476905372925e-05,0.0,0.000534659542609,0.0,0.0,257.6357116699219,0.0,0.0,0.0,0.7082378268241882,4.0,0.0,1.0
556260,293.20196533203125,297.1499938964844,293.1499938964844,0.1041816025972366,-2367.1962890625,304.1532592773437,0.642040491104126,0.1636643409729004,0.15088552236557,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902690052986,-1232.42041015625,304.1742248535156,0.4926248490810394,0.077352225780487,0.0784281715750694,293.2265319824219,297.1499938964844,293.1499938964844,0.4678532183170318,-6062.20068359375,304.15802001953125,0.9611104130744934,0.5503135919570923,0.3862636983394623,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803617477416992,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.031789232045412,-5462.5771484375,304.1508178710937,0.4808713793754577,0.0734041705727577,0.348250538110733,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097370505332947,0.6025912165641785,0.6025912165641785,1.0,1.0,-1.8764386177062988,0.7510225176811218,1.1254160404205322,0.3184491991996765,0.0,0.0,0.7623085975646973,119.0877456665039,120.0,-35.05950927734375,-22614.67578125,755.6029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.404296875,27720.0,0.0,0.0,0.5198047757148743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303626537322998,1.2303781509399414,-1.5493331375182606e-05,0.0,0.0005275357398204,0.0,0.0,240.45144653320312,0.0,0.0,0.0,0.7072591185569763,4.0,0.0,1.0
556320,293.20196533203125,297.1499938964844,293.1499938964844,0.1041816025972366,-2367.1962890625,304.1532592773437,0.642040491104126,0.1636643409729004,0.15088552236557,293.3947448730469,297.1499938964844,293.1499938964844,0.0364902690052986,-1232.42041015625,304.1742248535156,0.4926248490810394,0.077352225780487,0.0784281715750694,293.2265319824219,297.1499938964844,293.1499938964844,0.4678532183170318,-6062.20068359375,304.15802001953125,0.9611104130744934,0.5503135919570923,0.3862636983394623,293.1729736328125,297.1499938964844,293.1499938964844,0.5591152310371399,-9421.158203125,304.1749572753906,0.9990000128746032,0.6803617477416992,0.5995112657546997,293.1600646972656,297.1499938964844,293.1499938964844,0.031789232045412,-5462.5771484375,304.1508178710937,0.4808713793754577,0.0734041705727577,0.348250538110733,291.1686096191406,291.1499938964844,258.06121826171875,256.7640380859375,279.1733093261719,293.2567749023437,291.167724609375,1.0,0.4097370505332947,0.6025912165641785,0.6025912165641785,1.0,1.0,-1.8764386177062988,0.7510225176811218,1.1254160404205322,0.3184491991996765,0.0,0.0,0.7623085975646973,119.0877456665039,120.0,-35.05950927734375,-22614.67578125,755.6029663085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8785705566406,310.4855041503906,278.1499938964844,0.0,18000.0,313.1499938964844,27861.404296875,27720.0,0.0,0.0,0.5198047757148743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2303626537322998,1.2303781509399414,-1.5493331375182606e-05,0.0,0.0005275357398204,0.0,0.0,240.45144653320312,0.0,0.0,0.0,0.7072591185569763,4.0,0.0,1.0
556380,293.198974609375,297.1499938964844,293.1499938964844,0.1037750467658042,-2360.021484375,304.15283203125,0.6401827335357666,0.1629524379968643,0.1502710133790969,293.3908996582031,297.1499938964844,293.1499938964844,0.031942993402481,-1153.2510986328125,304.1737060546875,0.4796846508979797,0.0719300508499145,0.073314182460308,293.2264404296875,297.1499938964844,293.1499938964844,0.4664560556411743,-6048.26611328125,304.1576538085937,0.9583271145820618,0.5483956336975098,0.3849716484546661,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.416015625,304.1617736816406,0.9990000128746032,0.6795558929443359,0.6024815440177917,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701084375381,-5453.4599609375,304.1507568359375,0.4794259667396545,0.0731371268630027,0.3472968637943268,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098147451877594,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.870428442955017,0.749872088432312,1.120556354522705,0.3187116980552673,0.0,0.0,0.7625409364700317,119.90428161621094,123.0,-25.620548248291016,-22522.357421875,753.3844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.458984375,27720.0,0.0,0.0,0.5135748982429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277345657348633,1.227749943733215,-1.5427431208081543e-05,0.0,0.000521213223692,0.0,0.0,238.9163055419922,0.0,0.0,0.0,0.7059159278869629,4.0,0.0,1.0
556440,293.198974609375,297.1499938964844,293.1499938964844,0.1037750467658042,-2360.021484375,304.15283203125,0.6401827335357666,0.1629524379968643,0.1502710133790969,293.3908996582031,297.1499938964844,293.1499938964844,0.031942993402481,-1153.2510986328125,304.1737060546875,0.4796846508979797,0.0719300508499145,0.073314182460308,293.2264404296875,297.1499938964844,293.1499938964844,0.4664560556411743,-6048.26611328125,304.1576538085937,0.9583271145820618,0.5483956336975098,0.3849716484546661,293.1741638183594,297.1499938964844,293.1499938964844,0.5620391964912415,-9468.416015625,304.1617736816406,0.9990000128746032,0.6795558929443359,0.6024815440177917,293.1601257324219,297.1499938964844,293.1499938964844,0.0316701084375381,-5453.4599609375,304.1507568359375,0.4794259667396545,0.0731371268630027,0.3472968637943268,291.1547241210937,291.1499938964844,258.1184387207031,256.810546875,279.17169189453125,293.255126953125,291.153564453125,1.0,0.4098147451877594,0.6046751737594604,0.6046751737594604,1.0,1.0,-1.870428442955017,0.749872088432312,1.120556354522705,0.3187116980552673,0.0,0.0,0.7625409364700317,119.90428161621094,123.0,-25.620548248291016,-22522.357421875,753.3844604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8197326660156,310.4350280761719,278.1499938964844,0.0,18000.0,313.1499938964844,27743.458984375,27720.0,0.0,0.0,0.5135748982429504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2277345657348633,1.227749943733215,-1.5427431208081543e-05,0.0,0.000521213223692,0.0,0.0,238.9163055419922,0.0,0.0,0.0,0.7059159278869629,4.0,0.0,1.0
556500,293.1975402832031,297.1499938964844,293.1499938964844,0.1036110669374466,-2357.181884765625,304.1526184082031,0.6390611529350281,0.16261687874794,0.1499900370836258,293.38897705078125,297.1499938964844,293.1499938964844,0.0297816842794418,-1114.51953125,304.17333984375,0.4718958437442779,0.0692565515637397,0.0707996413111686,293.2264404296875,297.1499938964844,293.1499938964844,0.465832382440567,-6042.1005859375,304.15740966796875,0.9565277099609376,0.5474274754524231,0.3843238353729248,293.177734375,297.1499938964844,293.1499938964844,0.5644517540931702,-9504.466796875,304.1552429199219,0.9990000128746032,0.6785505414009094,0.6046642661094666,293.1602783203125,297.1499938964844,293.1499938964844,0.0316090807318687,-5448.8984375,304.1507263183594,0.4784428775310516,0.0729836151003837,0.3467695415019989,291.1458435058594,291.1499938964844,258.14666748046875,256.8334655761719,279.1710205078125,293.2547912597656,291.1446533203125,1.0,0.4101508259773254,0.6056740283966064,0.6056740283966064,1.0,1.0,-1.8682807683944704,0.749640166759491,1.118640661239624,0.3189922869205475,0.0,0.0,0.7637055516242981,120.5595932006836,123.0,-25.429363250732425,-22480.326171875,753.7493286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76666259765625,310.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,27700.744140625,26640.0,0.0,0.0,0.5108184218406677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2289739847183228,1.2289894819259644,-1.5436260582646355e-05,0.0,0.0005184157635085,0.0,0.0,239.39181518554688,0.0,0.0,0.0,0.691474437713623,4.0,0.0,1.0
556560,293.19610595703125,297.1499938964844,293.1499938964844,0.1036479398608207,-2358.39111328125,304.1520690917969,0.6378494501113892,0.1622961014509201,0.1497261673212051,293.38702392578125,297.1499938964844,293.1499938964844,0.0274136941879987,-1074.560546875,304.17340087890625,0.4621583223342895,0.0666115432977676,0.0683152079582214,293.2264099121094,297.1499938964844,293.1499938964844,0.4660386443138122,-6045.111328125,304.1556396484375,0.9545127749443054,0.546462893486023,0.3836779296398163,293.1829833984375,297.1499938964844,293.1499938964844,0.568324089050293,-9560.7177734375,304.147216796875,0.9990000128746032,0.6771709322929382,0.6072098612785339,293.1604309082031,297.1499938964844,293.1499938964844,0.0316287539899349,-5452.64697265625,304.1505432128906,0.4773106575012207,0.0728186890482902,0.3462097346782684,291.11688232421875,291.1499938964844,258.1746520996094,256.8561706542969,279.1704406738281,293.2548522949219,291.1131896972656,1.0,0.4106438159942627,0.6066517233848572,0.6066517233848572,1.0,1.0,-1.866589069366455,0.7495917677879333,1.1169973611831665,0.3193528652191162,0.0,0.0,0.7686218619346619,121.34574127197266,126.0,-54.83198928833008,-22362.056640625,754.8931274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.71343994140625,310.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,26756.271484375,26640.0,0.0,0.0,0.508169949054718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2147254943847656,1.214740514755249,-1.501123097114032e-05,0.0,0.0005157279083505,0.0,0.0,230.39987182617188,0.0,0.0,0.0,0.6975772976875305,4.0,0.0,1.0
556620,293.1932983398437,297.1499938964844,293.1499938964844,0.103405475616455,-2354.26611328125,304.1517944335937,0.6352439522743225,0.1616982370615005,0.1492493599653244,293.3829650878906,297.1499938964844,293.1499938964844,0.0238795857876539,-1002.4111938476562,304.1716003417969,0.4408853054046631,0.0614272616803646,0.0634504035115242,293.2264099121094,297.1499938964844,293.1499938964844,0.4649174511432647,-6033.8017578125,304.1557006835937,0.9499719738960266,0.5445276498794556,0.3823995888233185,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733289361000061,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314845070242881,-5441.6875,304.1506042480469,0.4746507406234741,0.0724599137902259,0.3450081050395965,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120086133480072,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643338680267327,0.7499578595161438,1.1143759489059448,0.3202792406082153,0.0,0.0,0.7775799632072449,123.2337417602539,129.0,-29.660118103027344,-22345.33984375,759.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.37890625,26640.0,0.0,0.0,0.5037205815315247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333049774169922,1.2333201169967651,-1.5218926819215994e-05,0.0,0.0005112123326398,0.0,0.0,238.28355407714844,0.0,0.0,0.0,0.7055351138114929,4.0,0.0,1.0
556680,293.1932983398437,297.1499938964844,293.1499938964844,0.103405475616455,-2354.26611328125,304.1517944335937,0.6352439522743225,0.1616982370615005,0.1492493599653244,293.3829650878906,297.1499938964844,293.1499938964844,0.0238795857876539,-1002.4111938476562,304.1716003417969,0.4408853054046631,0.0614272616803646,0.0634504035115242,293.2264099121094,297.1499938964844,293.1499938964844,0.4649174511432647,-6033.8017578125,304.1557006835937,0.9499719738960266,0.5445276498794556,0.3823995888233185,293.1978759765625,297.1499938964844,293.1499938964844,0.5753920078277588,-9660.5,304.1365051269531,0.9990000128746032,0.6733289361000061,0.6131539940834045,293.1609191894531,297.1499938964844,293.1499938964844,0.0314845070242881,-5441.6875,304.1506042480469,0.4746507406234741,0.0724599137902259,0.3450081050395965,291.096435546875,291.1499938964844,258.2297668457031,256.9008483886719,279.16961669921875,293.2563781738281,291.095703125,1.0,0.4120086133480072,0.6085677742958069,0.6085677742958069,1.0,1.0,-1.8643338680267327,0.7499578595161438,1.1143759489059448,0.3202792406082153,0.0,0.0,0.7775799632072449,123.2337417602539,129.0,-29.660118103027344,-22345.33984375,759.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5611877441406,310.2298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,26453.37890625,26640.0,0.0,0.0,0.5037205815315247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2333049774169922,1.2333201169967651,-1.5218926819215994e-05,0.0,0.0005112123326398,0.0,0.0,238.28355407714844,0.0,0.0,0.0,0.7055351138114929,4.0,0.0,1.0
556740,293.1905517578125,297.1499938964844,293.1499938964844,0.103156641125679,-2349.915771484375,304.151611328125,0.632493793964386,0.1611580401659011,0.1488350629806518,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425659030675,-929.0449829101562,304.17010498046875,0.4216791987419128,0.0564338192343711,0.0587600655853748,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987711906433,-6019.287109375,304.1561584472656,0.9448859691619872,0.5425596237182617,0.381106436252594,293.2172546386719,297.1499938964844,293.1499938964844,0.583339512348175,-9770.2529296875,304.1278076171875,0.9990000128746032,0.6681947708129883,0.6199464797973633,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853269279003,-5425.59521484375,304.1507568359375,0.4714673161506653,0.0720530152320861,0.3436596393585205,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137528240680694,0.6104698181152344,0.6104698181152344,1.0,1.0,-1.8631879091262813,0.750793993473053,1.1123939752578735,0.3214210271835327,0.0,0.0,0.7871667146682739,125.44699096679688,132.0,-21.06386947631836,-22315.984375,765.1784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.828125,25560.0,0.0,0.0,0.5005384087562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552679777145386,1.2552834749221802,-1.553668153064791e-05,0.0,0.000507982855197,0.0,0.0,248.63494873046875,0.0,0.0,0.0,0.7005555629730225,4.0,0.0,1.0
556800,293.1905517578125,297.1499938964844,293.1499938964844,0.103156641125679,-2349.915771484375,304.151611328125,0.632493793964386,0.1611580401659011,0.1488350629806518,293.37847900390625,297.1499938964844,293.1499938964844,0.0204425659030675,-929.0449829101562,304.17010498046875,0.4216791987419128,0.0564338192343711,0.0587600655853748,293.2265930175781,297.1499938964844,293.1499938964844,0.4634987711906433,-6019.287109375,304.1561584472656,0.9448859691619872,0.5425596237182617,0.381106436252594,293.2172546386719,297.1499938964844,293.1499938964844,0.583339512348175,-9770.2529296875,304.1278076171875,0.9990000128746032,0.6681947708129883,0.6199464797973633,293.1615600585937,297.1499938964844,293.1499938964844,0.0312853269279003,-5425.59521484375,304.1507568359375,0.4714673161506653,0.0720530152320861,0.3436596393585205,291.0841369628906,291.1499938964844,258.28375244140625,256.9446105957031,279.16925048828125,293.2601013183594,291.08331298828125,1.0,0.4137528240680694,0.6104698181152344,0.6104698181152344,1.0,1.0,-1.8631879091262813,0.750793993473053,1.1123939752578735,0.3214210271835327,0.0,0.0,0.7871667146682739,125.44699096679688,132.0,-21.06386947631836,-22315.984375,765.1784057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3551025390625,310.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,26390.828125,25560.0,0.0,0.0,0.5005384087562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2552679777145386,1.2552834749221802,-1.553668153064791e-05,0.0,0.000507982855197,0.0,0.0,248.63494873046875,0.0,0.0,0.0,0.7005555629730225,4.0,0.0,1.0
556860,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940728425979,-2351.262939453125,304.1510314941406,0.6296480298042297,0.1606815457344055,0.1484859436750412,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772123038768,-861.1232299804688,304.1681823730469,0.4049391746520996,0.0516755282878875,0.054310992360115,293.2266540527344,297.1499938964844,293.1499938964844,0.4631184339523315,-6016.1953125,304.15484619140625,0.9393606185913086,0.54060298204422,0.3798212110996246,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.267578125,304.11920166015625,0.9990000128746032,0.6620377898216248,0.6269296407699585,293.162353515625,297.1499938964844,293.1499938964844,0.0311604272574186,-5417.61962890625,304.1507263183594,0.4676710367202759,0.0715981572866439,0.3421389758586883,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157515168190002,0.6124082803726196,0.6124082803726196,1.0,1.0,-1.862444877624512,0.7518099546432495,1.1106349229812622,0.3226745426654815,0.0,0.0,0.8040980100631714,127.9381866455078,135.0,-35.519283294677734,-22228.548828125,772.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.9765625,25560.0,0.0,0.0,0.4982362687587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658957242965698,1.2659112215042114,-1.544432780065108e-05,0.0,0.0005056464578956,0.0,0.0,250.91249084472656,0.0,0.0,0.0,0.7177583575248718,4.0,0.0,1.0
556920,293.1878356933594,297.1499938964844,293.1499938964844,0.1031940728425979,-2351.262939453125,304.1510314941406,0.6296480298042297,0.1606815457344055,0.1484859436750412,293.3734130859375,297.1499938964844,293.1499938964844,0.0175772123038768,-861.1232299804688,304.1681823730469,0.4049391746520996,0.0516755282878875,0.054310992360115,293.2266540527344,297.1499938964844,293.1499938964844,0.4631184339523315,-6016.1953125,304.15484619140625,0.9393606185913086,0.54060298204422,0.3798212110996246,293.2392272949219,297.1499938964844,293.1499938964844,0.5931048393249512,-9903.267578125,304.11920166015625,0.9990000128746032,0.6620377898216248,0.6269296407699585,293.162353515625,297.1499938964844,293.1499938964844,0.0311604272574186,-5417.61962890625,304.1507263183594,0.4676710367202759,0.0715981572866439,0.3421389758586883,291.04522705078125,291.1499938964844,258.3365478515625,256.9874267578125,279.1694030761719,293.2660827636719,291.044677734375,1.0,0.4157515168190002,0.6124082803726196,0.6124082803726196,1.0,1.0,-1.862444877624512,0.7518099546432495,1.1106349229812622,0.3226745426654815,0.0,0.0,0.8040980100631714,127.9381866455078,135.0,-35.519283294677734,-22228.548828125,772.4757080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446228027344,309.9463195800781,278.1499938964844,0.0,18000.0,313.1499938964844,25262.9765625,25560.0,0.0,0.0,0.4982362687587738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2658957242965698,1.2659112215042114,-1.544432780065108e-05,0.0,0.0005056464578956,0.0,0.0,250.91249084472656,0.0,0.0,0.0,0.7177583575248718,4.0,0.0,1.0
556980,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189601540565,-2346.071533203125,304.1511535644531,0.625913143157959,0.1602774709463119,0.1482513099908828,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258527517318,-816.1708984375,304.1208190917969,0.39285609126091,0.050000000745058,0.0517426766455173,293.226806640625,297.1499938964844,293.1499938964844,0.4609754681587219,-5993.53857421875,304.1568298339844,0.9318696856498718,0.5386324524879456,0.3785746097564697,293.254638671875,297.1499938964844,293.1499938964844,0.5903773903846741,-9857.0146484375,304.13433837890625,0.994318187236786,0.6566222906112671,0.6236686706542969,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676827698946,-5392.0625,304.1509704589844,0.4621413648128509,0.0711238160729408,0.3407357633113861,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174856543540954,0.614810049533844,0.614810049533844,1.0,1.0,-1.851987719535828,0.7487143278121948,1.1032733917236328,0.3220890760421753,0.0,0.0,0.8168449401855469,131.43576049804688,138.0,1.2612347602844238,-22161.26953125,775.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.318359375,25560.0,0.0,0.0,0.4969746768474579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982895374298096,1.2983055114746094,-1.593953675183002e-05,0.0,0.0005043661221861,0.0,0.0,267.0787048339844,0.0,0.0,0.0,0.7325079441070557,4.0,0.0,1.0
557040,293.1850891113281,297.1499938964844,293.1499938964844,0.1029189601540565,-2346.071533203125,304.1511535644531,0.625913143157959,0.1602774709463119,0.1482513099908828,293.3695678710937,297.1499938964844,293.1499938964844,0.0158258527517318,-816.1708984375,304.1208190917969,0.39285609126091,0.050000000745058,0.0517426766455173,293.226806640625,297.1499938964844,293.1499938964844,0.4609754681587219,-5993.53857421875,304.1568298339844,0.9318696856498718,0.5386324524879456,0.3785746097564697,293.254638671875,297.1499938964844,293.1499938964844,0.5903773903846741,-9857.0146484375,304.13433837890625,0.994318187236786,0.6566222906112671,0.6236686706542969,293.16314697265625,297.1499938964844,293.1499938964844,0.0308676827698946,-5392.0625,304.1509704589844,0.4621413648128509,0.0711238160729408,0.3407357633113861,291.0528564453125,291.1499938964844,258.3881225585937,257.0292358398437,279.1723327636719,293.2716979980469,291.0538024902344,1.0,0.4174856543540954,0.614810049533844,0.614810049533844,1.0,1.0,-1.851987719535828,0.7487143278121948,1.1032733917236328,0.3220890760421753,0.0,0.0,0.8168449401855469,131.43576049804688,138.0,1.2612347602844238,-22161.26953125,775.0689697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.91864013671875,309.8376159667969,278.1499938964844,0.0,18000.0,313.1499938964844,25222.318359375,25560.0,0.0,0.0,0.4969746768474579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2982895374298096,1.2983055114746094,-1.593953675183002e-05,0.0,0.0005043661221861,0.0,0.0,267.0787048339844,0.0,0.0,0.0,0.7325079441070557,4.0,0.0,1.0
557100,293.1838073730469,297.1499938964844,293.1499938964844,0.1027675122022628,-2343.193359375,304.1512145996094,0.6242744326591492,0.1600844264030456,0.1481364965438842,293.37017822265625,297.1499938964844,293.1499938964844,0.0157016664743423,-813.7677612304688,304.0784606933594,0.3914929926395416,0.050000000745058,0.051788043230772,293.2269897460937,297.1499938964844,293.1499938964844,0.4597826898097992,-5980.9970703125,304.1577453613281,0.9285082221031188,0.5376238822937012,0.3779288530349731,293.2577514648437,297.1499938964844,293.1499938964844,0.5883780717849731,-9826.5712890625,304.1407775878906,0.9915900826454164,0.6546830534934998,0.6217246651649475,293.16357421875,297.1499938964844,293.1499938964844,0.0306962560862302,-5376.98828125,304.1510925292969,0.4594877958297729,0.0708723962306976,0.3399352431297302,291.0589904785156,291.1499938964844,258.4134521484375,257.0497436523437,279.1726989746094,293.27362060546875,291.05963134765625,1.0,0.4183283448219299,0.6159732937812805,0.6159732937812805,1.0,1.0,-1.8478295803070068,0.7476188540458679,1.1002107858657837,0.3219743072986603,0.0,0.0,0.8222832679748535,133.0049285888672,138.0,7.73312520980835,-22125.0625,776.6482543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8112487792969,309.7794494628906,278.1499938964844,0.0,18000.0,313.1499938964844,25249.712890625,24480.0,0.0,0.0,0.4966216385364532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.311951756477356,1.311967849731445,-1.6162286556209438e-05,0.0,0.0005040078540332,0.0,0.0,274.2379150390625,0.0,0.0,0.0,0.7238584160804749,4.0,0.0,1.0
557160,293.1825256347656,297.1499938964844,293.1499938964844,0.1028075888752937,-2344.204345703125,304.1509094238281,0.6227129697799683,0.1599069535732269,0.1480301916599273,293.3724670410156,297.1499938964844,293.1499938964844,0.0156102953478693,-812.711181640625,304.03155517578125,0.3902353644371032,0.050000000745058,0.051851537078619,293.22711181640625,297.1499938964844,293.1499938964844,0.4593863487243652,-5977.37060546875,304.15704345703125,0.9252775311470032,0.5366209149360657,0.3772785365581512,293.2594299316406,297.1499938964844,293.1499938964844,0.5876086950302124,-9814.498046875,304.143798828125,0.9889986515045166,0.6529902219772339,0.6200916171073914,293.1640014648437,297.1499938964844,293.1499938964844,0.0306029468774795,-5370.0751953125,304.15106201171875,0.4569305777549743,0.0706178098917007,0.3391013443470001,291.0448913574219,291.1499938964844,258.4384155273437,257.0700378417969,279.1728515625,293.27545166015625,291.0428771972656,1.0,0.4191714227199554,0.6171261668205261,0.6171261668205261,1.0,1.0,-1.8440347909927368,0.7466707229614258,1.0973641872406006,0.3219268023967743,0.0,0.0,0.8305081129074097,134.52882385253906,141.0,-18.563383102416992,-22008.21484375,778.36669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7226257324219,309.6893005371094,278.1499938964844,0.0,18000.0,313.1499938964844,24410.6484375,24480.0,0.0,0.0,0.4962766766548157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3044770956039429,1.3044929504394531,-1.5853773220442235e-05,0.0,0.0005036577349528,0.0,0.0,268.1006774902344,0.0,0.0,0.0,0.7330752015113831,4.0,0.0,1.0
557220,293.1799621582031,297.1499938964844,293.1499938964844,0.1026247590780258,-2340.7763671875,304.15093994140625,0.6197445392608643,0.1596033424139022,0.1478606909513473,293.380859375,297.1499938964844,293.1499938964844,0.0153436483815312,-807.7603149414062,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.457301914691925,-5955.6162109375,304.1582336425781,0.919097661972046,0.5346273183822632,0.3759906589984894,293.2607421875,297.1499938964844,293.1499938964844,0.5847142338752747,-9772.0341796875,304.15069580078125,0.9839590787887572,0.6499472856521606,0.6172811388969421,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694160491228,-5341.14208984375,304.1512756347656,0.4520151019096374,0.070097878575325,0.3373765349388122,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208662211894989,0.6194266080856323,0.6194266080856323,1.0,1.0,-1.83698832988739,0.7449886202812195,1.0919997692108154,0.3219254314899444,0.0,0.0,0.8444109559059143,137.52310180664062,144.0,4.59480619430542,-21975.90625,782.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.29296875,24480.0,0.0,0.0,0.4959443807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320529460906982,-1.624540163902566e-05,0.0,0.0005033204797655,0.0,0.0,282.00958251953125,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557280,293.1799621582031,297.1499938964844,293.1499938964844,0.1026247590780258,-2340.7763671875,304.15093994140625,0.6197445392608643,0.1596033424139022,0.1478606909513473,293.380859375,297.1499938964844,293.1499938964844,0.0153436483815312,-807.7603149414062,303.9276123046875,0.387736052274704,0.050000000745058,0.0519760511815547,293.2273254394531,297.1499938964844,293.1499938964844,0.457301914691925,-5955.6162109375,304.1582336425781,0.919097661972046,0.5346273183822632,0.3759906589984894,293.2607421875,297.1499938964844,293.1499938964844,0.5847142338752747,-9772.0341796875,304.15069580078125,0.9839590787887572,0.6499472856521606,0.6172811388969421,293.1648254394531,297.1499938964844,293.1499938964844,0.0302694160491228,-5341.14208984375,304.1512756347656,0.4520151019096374,0.070097878575325,0.3373765349388122,291.0476989746094,291.1499938964844,258.48736572265625,257.1098327636719,279.1729431152344,293.2795104980469,291.04864501953125,1.0,0.4208662211894989,0.6194266080856323,0.6194266080856323,1.0,1.0,-1.83698832988739,0.7449886202812195,1.0919997692108154,0.3219254314899444,0.0,0.0,0.8444109559059143,137.52310180664062,144.0,4.59480619430542,-21975.90625,782.043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,309.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,24191.29296875,24480.0,0.0,0.0,0.4959443807601928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3320367336273191,1.3320529460906982,-1.624540163902566e-05,0.0,0.0005033204797655,0.0,0.0,282.00958251953125,0.0,0.0,0.0,0.7455624938011169,4.0,0.0,1.0
557340,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929491639137,-2336.275146484375,304.1510009765625,0.6168981790542603,0.1593665331602096,0.1477504521608352,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350611656904,-801.4181518554688,303.8131103515625,0.3852991163730621,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547354578971863,-5928.7451171875,304.1597595214844,0.9131921529769896,0.532619833946228,0.3746941089630127,293.2611389160156,297.1499938964844,293.1499938964844,0.5812649130821228,-9723.3720703125,304.1561584472656,0.978879451751709,0.6470615863800049,0.614679753780365,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769287765026,-5306.23291015625,304.1514892578125,0.4472633600234985,0.0695568025112152,0.3355628252029419,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225685596466064,0.6217474341392517,0.6217474341392517,1.0,1.0,-1.830146551132202,0.7433768510818481,1.086769700050354,0.3219499289989471,0.0,0.0,0.8549652695655823,140.51083374023438,147.0,17.00535011291504,-21934.908203125,785.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.826171875,23400.0,0.0,0.0,0.4960955381393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562020063400269,1.356218695640564,-1.6645884898025542e-05,0.0,0.0005034739151597,0.0,0.0,295.2495422363281,0.0,0.0,0.0,0.7418428659439087,4.0,0.0,1.0
557400,293.1773986816406,297.1499938964844,293.1499938964844,0.1023929491639137,-2336.275146484375,304.1510009765625,0.6168981790542603,0.1593665331602096,0.1477504521608352,293.3924255371094,297.1499938964844,293.1499938964844,0.0150350611656904,-801.4181518554688,303.8131103515625,0.3852991163730621,0.050000000745058,0.0521000958979129,293.2275695800781,297.1499938964844,293.1499938964844,0.4547354578971863,-5928.7451171875,304.1597595214844,0.9131921529769896,0.532619833946228,0.3746941089630127,293.2611389160156,297.1499938964844,293.1499938964844,0.5812649130821228,-9723.3720703125,304.1561584472656,0.978879451751709,0.6470615863800049,0.614679753780365,293.1656494140625,297.1499938964844,293.1499938964844,0.0298769287765026,-5306.23291015625,304.1514892578125,0.4472633600234985,0.0695568025112152,0.3355628252029419,291.06317138671875,291.1499938964844,258.5349426269531,257.1485595703125,279.1731262207031,293.284423828125,291.0642395019531,1.0,0.4225685596466064,0.6217474341392517,0.6217474341392517,1.0,1.0,-1.830146551132202,0.7433768510818481,1.086769700050354,0.3219499289989471,0.0,0.0,0.8549652695655823,140.51083374023438,147.0,17.00535011291504,-21934.908203125,785.825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41131591796875,309.5448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,24217.826171875,23400.0,0.0,0.0,0.4960955381393432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3562020063400269,1.356218695640564,-1.6645884898025542e-05,0.0,0.0005034739151597,0.0,0.0,295.2495422363281,0.0,0.0,0.0,0.7418428659439087,4.0,0.0,1.0
557460,293.1747741699219,297.1499938964844,293.1499938964844,0.102449245750904,-2337.53466796875,304.1506042480469,0.614151656627655,0.1592049151659011,0.1477060765028,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507265210151,-796.1719970703125,303.6894226074219,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531840980052948,-5913.23291015625,304.1591491699219,0.9076182246208192,0.5306336879730225,0.3734056949615478,293.260986328125,297.1499938964844,293.1499938964844,0.579053521156311,-9693.4111328125,304.1578369140625,0.9737143516540528,0.6442734003067017,0.6121740341186523,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701771974563,-5280.48193359375,304.1515197753906,0.4426491260528564,0.06899194419384,0.3336432576179504,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242741167545318,0.6240889430046082,0.6240889430046082,1.0,1.0,-1.8233816623687744,0.7417787313461304,1.0816030502319336,0.3219696879386902,0.0,0.0,0.8690223097801208,143.50369262695312,150.0,0.3908202648162842,-21817.6953125,789.6450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.955078125,23400.0,0.0,0.0,0.4962223470211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545653820037842,1.3545818328857422,-1.639644142414909e-05,0.0,0.0005036026122979,0.0,0.0,291.6121520996094,0.0,0.0,0.0,0.753591001033783,4.0,0.0,1.0
