time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
557520,293.1747741699219,297.1499938964844,293.1499938964844,0.102449245750904,-2337.53466796875,304.1506042480469,0.614151656627655,0.1592049151659011,0.1477060765028,293.40582275390625,297.1499938964844,293.1499938964844,0.0147507265210151,-796.1719970703125,303.6894226074219,0.3829323053359985,0.050000000745058,0.0522242449223995,293.2276611328125,297.1499938964844,293.1499938964844,0.4531840980052948,-5913.23291015625,304.1591491699219,0.9076182246208192,0.5306336879730225,0.3734056949615478,293.260986328125,297.1499938964844,293.1499938964844,0.579053521156311,-9693.4111328125,304.1578369140625,0.9737143516540528,0.6442734003067017,0.6121740341186523,293.1664733886719,297.1499938964844,293.1499938964844,0.0295701771974563,-5280.48193359375,304.1515197753906,0.4426491260528564,0.06899194419384,0.3336432576179504,291.0519104003906,291.1499938964844,258.5810546875,257.1862487792969,279.1733093261719,293.2899475097656,291.0527648925781,1.0,0.4242741167545318,0.6240889430046082,0.6240889430046082,1.0,1.0,-1.8233816623687744,0.7417787313461304,1.0816030502319336,0.3219696879386902,0.0,0.0,0.8690223097801208,143.50369262695312,150.0,0.3908202648162842,-21817.6953125,789.6450805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3145751953125,309.4642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,23233.955078125,23400.0,0.0,0.0,0.4962223470211029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3545653820037842,1.3545818328857422,-1.639644142414909e-05,0.0,0.0005036026122979,0.0,0.0,291.6121520996094,0.0,0.0,0.0,0.753591001033783,4.0,0.0,1.0
557580,293.1721496582031,297.1499938964844,293.1499938964844,0.1022911518812179,-2334.3271484375,304.1506652832031,0.6114786267280579,0.1591058075428009,0.1477220952510833,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124804064631,-788.5956420898438,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.81494140625,304.1606140136719,0.9024354815483092,0.5286417603492737,0.3721217811107635,293.2607116699219,297.1499938964844,293.1499938964844,0.5753577351570129,-9642.7939453125,304.161376953125,0.9684561491012572,0.6415179371833801,0.6097187399864197,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482806205749,-5240.88330078125,304.1517028808594,0.4381792843341827,0.0684065744280815,0.3316285610198974,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259794652462005,0.6264508962631226,0.6264508962631226,1.0,1.0,-1.816641449928284,0.7401698231697083,1.0764716863632202,0.3219726681709289,0.0,0.0,0.8783504366874695,146.50506591796875,153.0,20.49186897277832,-21796.00390625,793.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.142578125,23400.0,0.0,0.0,0.496521532535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734755516052246,1.3734922409057615,-1.6702058928785846e-05,0.0,0.0005039062234573,0.0,0.0,302.06207275390625,0.0,0.0,0.0,0.7623456716537476,4.0,0.0,1.0
557640,293.1721496582031,297.1499938964844,293.1499938964844,0.1022911518812179,-2334.3271484375,304.1506652832031,0.6114786267280579,0.1591058075428009,0.1477220952510833,293.42022705078125,297.1499938964844,293.1499938964844,0.0144124804064631,-788.5956420898438,303.5599365234375,0.3806300163269043,0.050000000745058,0.0523486845195293,293.227783203125,297.1499938964844,293.1499938964844,0.4504720568656921,-5884.81494140625,304.1606140136719,0.9024354815483092,0.5286417603492737,0.3721217811107635,293.2607116699219,297.1499938964844,293.1499938964844,0.5753577351570129,-9642.7939453125,304.161376953125,0.9684561491012572,0.6415179371833801,0.6097187399864197,293.16729736328125,297.1499938964844,293.1499938964844,0.0291482806205749,-5240.88330078125,304.1517028808594,0.4381792843341827,0.0684065744280815,0.3316285610198974,291.0710754394531,291.1499938964844,258.62567138671875,257.22283935546875,279.17352294921875,293.2960510253906,291.0725402832031,1.0,0.4259794652462005,0.6264508962631226,0.6264508962631226,1.0,1.0,-1.816641449928284,0.7401698231697083,1.0764716863632202,0.3219726681709289,0.0,0.0,0.8783504366874695,146.50506591796875,153.0,20.49186897277832,-21796.00390625,793.4705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2352294921875,309.4418029785156,278.1499938964844,0.0,18000.0,313.1499938964844,23200.142578125,23400.0,0.0,0.0,0.496521532535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3734755516052246,1.3734922409057615,-1.6702058928785846e-05,0.0,0.0005039062234573,0.0,0.0,302.06207275390625,0.0,0.0,0.0,0.7623456716537476,4.0,0.0,1.0
557700,293.1708679199219,297.1499938964844,293.1499938964844,0.1022142991423606,-2332.7421875,304.1506652832031,0.6101643443107605,0.1590771228075027,0.1477493345737457,293.4276123046875,297.1499938964844,293.1499938964844,0.0142394108697772,-784.5623779296875,303.4930725097656,0.3795017004013061,0.050000000745058,0.0524110570549964,293.22784423828125,297.1499938964844,293.1499938964844,0.4490400850772857,-5869.83349609375,304.1612854003906,0.8999514579772949,0.5276426076889038,0.3714764714241028,293.26055908203125,297.1499938964844,293.1499938964844,0.5734007358551025,-9616.232421875,304.1628723144531,0.9657896161079408,0.640146791934967,0.6084962487220764,293.167724609375,297.1499938964844,293.1499938964844,0.0287354532629251,-5221.56982421875,304.15216064453125,0.4360014200210571,0.0681067556142807,0.3305899798870086,291.0823669433594,291.1499938964844,258.6473999023437,257.24072265625,279.1736145019531,293.2992858886719,291.0838928222656,1.0,0.4268302619457245,0.62763911485672,0.62763911485672,1.0,1.0,-1.813259243965149,0.7393515110015869,1.073907732963562,0.3219623863697052,0.0,0.0,0.8817238807678223,148.00955200195312,153.0,25.698883056640625,-21781.095703125,795.3699340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.201904296875,309.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,23223.333984375,22320.0,0.0,0.0,0.4967191815376282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3811531066894531,1.3811699151992798,-1.683573100308422e-05,0.0,0.0005041068070568,0.0,0.0,306.48516845703125,0.0,0.0,0.0,0.7509543895721436,4.0,0.0,1.0
557760,293.16961669921875,297.1499938964844,293.1499938964844,0.10231514275074,-2334.763916015625,304.1503601074219,0.6088781952857971,0.1590624451637268,0.1477888524532318,293.4350891113281,297.1499938964844,293.1499938964844,0.014090409502387,-781.5791015625,303.42388916015625,0.3783899247646332,0.050000000745058,0.0524734407663345,293.2278747558594,297.1499938964844,293.1499938964844,0.4483281672000885,-5862.9404296875,304.1604919433594,0.8974975347518921,0.5266501307487488,0.3708321154117584,293.26031494140625,297.1499938964844,293.1499938964844,0.5723360180854797,-9602.669921875,304.16241455078125,0.9631065130233764,0.6387903094291687,0.6072813272476196,293.1680908203125,297.1499938964844,293.1499938964844,0.0351642109453678,-5524.88134765625,304.1391906738281,0.4338670670986175,0.0678086057305336,0.3295352458953857,291.0755615234375,291.1499938964844,258.6687316894531,257.2583312988281,279.1737060546875,293.3026123046875,291.07427978515625,1.0,0.4276797175407409,0.6288294792175293,0.6288294792175293,1.0,1.0,-1.809882640838623,0.7385289072990417,1.0713536739349363,0.3219453990459442,0.0,0.0,0.8871777653694153,149.51455688476562,156.0,-0.3561074435710907,-21680.31640625,797.2651977539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18682861328125,309.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,22433.98828125,22320.0,0.0,0.0,0.4967841207981109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3646059036254885,1.3646223545074463,-1.6381320165237412e-05,0.0,0.0005041727563366,0.0,0.0,294.9400634765625,0.0,0.0,0.0,0.7558697462081909,4.0,0.0,1.0
557820,293.1671142578125,297.1499938964844,293.1499938964844,0.1023013517260551,-2334.324951171875,304.1502685546875,0.6063961982727051,0.1590737551450729,0.1479055136442184,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540102005004,-773.6505126953125,303.2829284667969,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458738267421722,-5837.45068359375,304.1611633300781,0.8926938772201538,0.524679958820343,0.3695594370365143,293.2597351074219,297.1499938964844,293.1499938964844,0.5689199566841125,-9556.8740234375,304.1640319824219,0.9577166438102722,0.6361140608787537,0.604896068572998,293.1689147949219,297.1499938964844,293.1499938964844,0.0282228998839855,-5183.5751953125,304.1521301269531,0.4297200739383697,0.0671842321753501,0.3273631632328033,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885009765625,1.0,0.429375410079956,0.6312136054039001,0.6312136054039001,1.0,1.0,-1.80317223072052,0.7368797659873962,1.066292405128479,0.3218957483768463,0.0,0.0,0.895251989364624,152.52426147460938,159.0,18.303470611572266,-21662.953125,801.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.779296875,22320.0,0.0,0.0,0.4968142211437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746650218963623,1.37468159198761,-1.6499749108334072e-05,0.0,0.0005042032571509,0.0,0.0,299.96600341796875,0.0,0.0,0.0,0.7603198289871216,4.0,0.0,1.0
557880,293.1671142578125,297.1499938964844,293.1499938964844,0.1023013517260551,-2334.324951171875,304.1502685546875,0.6063961982727051,0.1590737551450729,0.1479055136442184,293.4501342773437,297.1499938964844,293.1499938964844,0.0137540102005004,-773.6505126953125,303.2829284667969,0.3762164413928985,0.050000000745058,0.0525981374084949,293.2278747558594,297.1499938964844,293.1499938964844,0.4458738267421722,-5837.45068359375,304.1611633300781,0.8926938772201538,0.524679958820343,0.3695594370365143,293.2597351074219,297.1499938964844,293.1499938964844,0.5689199566841125,-9556.8740234375,304.1640319824219,0.9577166438102722,0.6361140608787537,0.604896068572998,293.1689147949219,297.1499938964844,293.1499938964844,0.0282228998839855,-5183.5751953125,304.1521301269531,0.4297200739383697,0.0671842321753501,0.3273631632328033,291.0869140625,291.1499938964844,258.710205078125,257.2926940917969,279.1737976074219,293.3094177246094,291.0885009765625,1.0,0.429375410079956,0.6312136054039001,0.6312136054039001,1.0,1.0,-1.80317223072052,0.7368797659873962,1.066292405128479,0.3218957483768463,0.0,0.0,0.895251989364624,152.52426147460938,159.0,18.303470611572266,-21662.953125,801.058837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1722412109375,309.40545654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22217.779296875,22320.0,0.0,0.0,0.4968142211437225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3746650218963623,1.37468159198761,-1.6499749108334072e-05,0.0,0.0005042032571509,0.0,0.0,299.96600341796875,0.0,0.0,0.0,0.7603198289871216,4.0,0.0,1.0
557940,293.164794921875,297.1499938964844,293.1499938964844,0.1022021770477294,-2332.1083984375,304.1503601074219,0.6040000915527344,0.159109964966774,0.1480535864830017,293.4651794433594,297.1499938964844,293.1499938964844,0.013400562107563,-764.60400390625,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429123997688293,-5806.4375,304.162353515625,0.8879963159561157,0.5226987600326538,0.3682811856269836,293.2592163085937,297.1499938964844,293.1499938964844,0.5648579001426697,-9502.2705078125,304.1661071777344,0.9522755146026612,0.6334437727928162,0.6025209426879883,293.1696472167969,297.1499938964844,293.1499938964844,0.0276260264217853,-5122.1787109375,304.15234375,0.4257407784461975,0.0665522590279579,0.3251321613788605,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141357421875,1.0,0.4310632348060608,0.6335840821266174,0.6335840821266174,1.0,1.0,-1.7964346408843994,0.7351776957511902,1.0612568855285645,0.321795791387558,0.0,0.0,0.898584246635437,155.5404052734375,162.0,30.880687713623047,-21641.146484375,804.8090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.279296875,21240.0,0.0,0.0,0.4968136548995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382651686668396,1.3826682567596436,-1.663856346567627e-05,0.0,0.0005042027332819,0.0,0.0,304.5546569824219,0.0,0.0,0.0,0.7490401268005371,4.0,0.0,1.0
558000,293.164794921875,297.1499938964844,293.1499938964844,0.1022021770477294,-2332.1083984375,304.1503601074219,0.6040000915527344,0.159109964966774,0.1480535864830017,293.4651794433594,297.1499938964844,293.1499938964844,0.013400562107563,-764.60400390625,303.1382141113281,0.3741020560264587,0.050000000745058,0.0527230910956859,293.2279052734375,297.1499938964844,293.1499938964844,0.4429123997688293,-5806.4375,304.162353515625,0.8879963159561157,0.5226987600326538,0.3682811856269836,293.2592163085937,297.1499938964844,293.1499938964844,0.5648579001426697,-9502.2705078125,304.1661071777344,0.9522755146026612,0.6334437727928162,0.6025209426879883,293.1696472167969,297.1499938964844,293.1499938964844,0.0276260264217853,-5122.1787109375,304.15234375,0.4257407784461975,0.0665522590279579,0.3251321613788605,291.1123962402344,291.1499938964844,258.75,257.325927734375,279.1737365722656,293.31597900390625,291.1141357421875,1.0,0.4310632348060608,0.6335840821266174,0.6335840821266174,1.0,1.0,-1.7964346408843994,0.7351776957511902,1.0612568855285645,0.321795791387558,0.0,0.0,0.898584246635437,155.5404052734375,162.0,30.880687713623047,-21641.146484375,804.8090209960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651306152344,309.4239807128906,278.1499938964844,0.0,18000.0,313.1499938964844,22240.279296875,21240.0,0.0,0.0,0.4968136548995971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382651686668396,1.3826682567596436,-1.663856346567627e-05,0.0,0.0005042027332819,0.0,0.0,304.5546569824219,0.0,0.0,0.0,0.7490401268005371,4.0,0.0,1.0
558060,293.1626281738281,297.1499938964844,293.1499938964844,0.1023818105459213,-2335.533447265625,304.14996337890625,0.6016792058944702,0.1591745615005493,0.1482218950986862,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830472335219,-756.9829711914062,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410808384418487,-5788.07568359375,304.1613464355469,0.8834252953529358,0.5207419395446777,0.3670124411582947,293.25848388671875,297.1499938964844,293.1499938964844,0.562204897403717,-9468.1064453125,304.16522216796875,0.9468289017677308,0.630821943283081,0.6001787185668945,293.1703796386719,297.1499938964844,293.1499938964844,0.0273336600512266,-5088.0556640625,304.15203857421875,0.4219356477260589,0.0659107714891433,0.3228559494018554,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327428638935089,0.6358816623687744,0.6358816623687744,1.0,1.0,-1.7897177934646606,0.7334200739860535,1.056297779083252,0.3216028213500976,0.0,0.0,0.9045941829681396,158.5560302734375,165.0,9.42503833770752,-21527.65234375,808.5332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.496376097202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361261963844299,1.361278057098389,-1.6066842363215983e-05,0.0,0.0005037586088292,0.0,0.0,289.8861389160156,0.0,0.0,0.0,0.7514328360557556,4.0,0.0,1.0
558120,293.1626281738281,297.1499938964844,293.1499938964844,0.1023818105459213,-2335.533447265625,304.14996337890625,0.6016792058944702,0.1591745615005493,0.1482218950986862,293.4801025390625,297.1499938964844,293.1499938964844,0.0130830472335219,-756.9829711914062,302.9864807128906,0.372049480676651,0.050000000745058,0.0528480187058448,293.22784423828125,297.1499938964844,293.1499938964844,0.4410808384418487,-5788.07568359375,304.1613464355469,0.8834252953529358,0.5207419395446777,0.3670124411582947,293.25848388671875,297.1499938964844,293.1499938964844,0.562204897403717,-9468.1064453125,304.16522216796875,0.9468289017677308,0.630821943283081,0.6001787185668945,293.1703796386719,297.1499938964844,293.1499938964844,0.0273336600512266,-5088.0556640625,304.15203857421875,0.4219356477260589,0.0659107714891433,0.3228559494018554,291.1080017089844,291.1499938964844,258.7855224609375,257.3556823730469,279.1731872558594,293.3226623535156,291.10906982421875,1.0,0.4327428638935089,0.6358816623687744,0.6358816623687744,1.0,1.0,-1.7897177934646606,0.7334200739860535,1.056297779083252,0.3216028213500976,0.0,0.0,0.9045941829681396,158.5560302734375,165.0,9.42503833770752,-21527.65234375,808.5332641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,309.41729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,21288.169921875,21240.0,0.0,0.0,0.496376097202301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361261963844299,1.361278057098389,-1.6066842363215983e-05,0.0,0.0005037586088292,0.0,0.0,289.8861389160156,0.0,0.0,0.0,0.7514328360557556,4.0,0.0,1.0
558180,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578271269798,-2334.747314453125,304.1499938964844,0.5994564890861511,0.1592799574136734,0.1484256833791732,293.494873046875,297.1499938964844,293.1499938964844,0.0127358864992856,-747.46826171875,302.8327331542969,0.3700568675994873,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382768273353576,-5758.74365234375,304.1622314453125,0.8789805173873901,0.5187883377075195,0.3657535314559936,293.2577514648437,297.1499938964844,293.1499938964844,0.5583476424217224,-9416.51953125,304.1665954589844,0.9414031505584716,0.6282211542129517,0.5978696942329407,293.1710205078125,297.1499938964844,293.1499938964844,0.0269583314657211,-5042.9189453125,304.1520080566406,0.4182952046394348,0.0652606189250946,0.320540189743042,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344160258769989,0.6380188465118408,0.6380188465118408,1.0,1.0,-1.783047795295715,0.7315772771835327,1.0514705181121826,0.3212522268295288,0.0,0.0,0.9058595299720764,161.57034301757812,168.0,25.9202938079834,-21509.884765625,812.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84765625,21240.0,0.0,0.0,0.4957683086395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632969856262207,1.36331307888031,-1.608664206287358e-05,0.0,0.0005031418404541,0.0,0.0,290.8387756347656,0.0,0.0,0.0,0.7522346377372742,4.0,0.0,1.0
558240,293.1605224609375,297.1499938964844,293.1499938964844,0.1023578271269798,-2334.747314453125,304.1499938964844,0.5994564890861511,0.1592799574136734,0.1484256833791732,293.494873046875,297.1499938964844,293.1499938964844,0.0127358864992856,-747.46826171875,302.8327331542969,0.3700568675994873,0.050000000745058,0.0529728978872299,293.2277526855469,297.1499938964844,293.1499938964844,0.4382768273353576,-5758.74365234375,304.1622314453125,0.8789805173873901,0.5187883377075195,0.3657535314559936,293.2577514648437,297.1499938964844,293.1499938964844,0.5583476424217224,-9416.51953125,304.1665954589844,0.9414031505584716,0.6282211542129517,0.5978696942329407,293.1710205078125,297.1499938964844,293.1499938964844,0.0269583314657211,-5042.9189453125,304.1520080566406,0.4182952046394348,0.0652606189250946,0.320540189743042,291.1300964355469,291.1499938964844,258.81451416015625,257.3799133300781,279.17193603515625,293.32958984375,291.1317749023437,1.0,0.4344160258769989,0.6380188465118408,0.6380188465118408,1.0,1.0,-1.783047795295715,0.7315772771835327,1.0514705181121826,0.3212522268295288,0.0,0.0,0.9058595299720764,161.57034301757812,168.0,25.9202938079834,-21509.884765625,812.2506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2319641113281,309.4609069824219,278.1499938964844,0.0,18000.0,313.1499938964844,21226.84765625,21240.0,0.0,0.0,0.4957683086395263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632969856262207,1.36331307888031,-1.608664206287358e-05,0.0,0.0005031418404541,0.0,0.0,290.8387756347656,0.0,0.0,0.0,0.7522346377372742,4.0,0.0,1.0
558300,293.15948486328125,297.1499938964844,293.1499938964844,0.1023468971252441,-2334.357666015625,304.1500244140625,0.5983819365501404,0.1593488752841949,0.1485418677330017,293.502197265625,297.1499938964844,293.1499938964844,0.0125622134655714,-742.5281372070312,302.75445556640625,0.3690812587738037,0.050000000745058,0.0530353933572769,293.2276916503906,297.1499938964844,293.1499938964844,0.4368229806423187,-5743.53369140625,304.16265869140625,0.8767988085746765,0.5178106427192688,0.3651225566864013,293.2574157714844,297.1499938964844,293.1499938964844,0.556354284286499,-9389.892578125,304.16717529296875,0.9386982321739196,0.6269249320030212,0.5967177748680115,293.1713562011719,297.1499938964844,293.1499938964844,0.0267110224813222,-5019.70849609375,304.1520690917969,0.4165299534797668,0.0649321004748344,0.3193674087524414,291.1424560546875,291.1499938964844,258.82666015625,257.3900451660156,279.17120361328125,293.3331298828125,291.1441345214844,1.0,0.4352495372295379,0.6390212774276733,0.6390212774276733,1.0,1.0,-1.7797133922576904,0.7306148409843445,1.0490984916687012,0.3210121393203735,0.0,0.0,0.9051179885864258,163.0784912109375,168.0,29.79404258728028,-21496.166015625,814.0972900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,309.47967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,21240.46484375,22320.0,0.0,0.0,0.4954232573509216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3632584810256958,1.3632745742797852,-1.608908496564254e-05,0.0,0.0005027916631661,0.0,0.0,290.8555908203125,0.0,0.0,0.0,0.7671930193901062,4.0,0.0,1.0
558360,293.1584777832031,297.1499938964844,293.1499938964844,0.1021759808063507,-2330.693115234375,304.1503295898437,0.5973323583602905,0.1594281643629074,0.1486677527427673,293.50946044921875,297.1499938964844,293.1499938964844,0.0123703842982649,-736.4384765625,302.6772766113281,0.368119329214096,0.050000000745058,0.053097914904356,293.2276916503906,297.1499938964844,293.1499938964844,0.4346602857112884,-5720.3662109375,304.164306640625,0.874644935131073,0.5168293714523315,0.3644913136959076,293.257080078125,297.1499938964844,293.1499938964844,0.55347740650177,-9350.5244140625,304.1693420410156,0.9360042810440063,0.6256273984909058,0.5955684185028076,293.1716613769531,297.1499938964844,293.1499938964844,0.0263887587934732,-4988.98046875,304.1522827148437,0.4147977828979492,0.0646012350916862,0.3181842863559723,291.1728515625,291.1499938964844,258.8373413085937,257.3989562988281,279.1703491210937,293.33673095703125,291.1773986816406,1.0,0.4360809326171875,0.6399778127670288,0.6399778127670288,1.0,1.0,-1.7763811349868774,0.7296258211135864,1.046755313873291,0.3207294940948486,0.0,0.0,0.900752067565918,164.5870361328125,171.0,60.90453720092773,-21564.037109375,815.9365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2515563964844,309.5329895019531,278.1499938964844,0.0,18000.0,313.1499938964844,22065.30859375,22320.0,0.0,0.0,0.4951899945735931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.386083483695984,1.386100172996521,-1.6656695152050816e-05,0.0,0.0005025549326092,0.0,0.0,306.016845703125,0.0,0.0,0.0,0.7652722597122192,4.0,0.0,1.0
558420,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289750933647,-2329.364990234375,304.1502685546875,0.5953062772750854,0.1596195846796035,0.1489481031894683,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203830301761,-725.758056640625,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.740234375,304.1648254394531,0.8704146146774292,0.5148689150810242,0.3632227480411529,293.2564392089844,297.1499938964844,293.1499938964844,0.5490898489952087,-9292.169921875,304.1700744628906,0.9306559562683104,0.6230430006980896,0.5932673811912537,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734449744224,-4939.33447265625,304.1523742675781,0.4114191830158233,0.0639328733086586,0.3157875835895538,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377362728118896,0.6417500376701355,0.6417500376701355,1.0,1.0,-1.7697041034698486,0.7275605201721191,1.0421435832977295,0.3200348019599914,0.0,0.0,0.89052414894104,167.60618591308594,174.0,41.72029495239258,-21495.423828125,819.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946821630001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793941736221311,1.379410743713379,-1.662143949943129e-05,0.0,0.0005020395037718,0.0,0.0,303.172119140625,0.0,0.0,0.0,0.7623661160469055,4.0,0.0,1.0
558480,293.1564636230469,297.1499938964844,293.1499938964844,0.1021289750933647,-2329.364990234375,304.1502685546875,0.5953062772750854,0.1596195846796035,0.1489481031894683,293.5238647460937,297.1499938964844,293.1499938964844,0.0120203830301761,-725.758056640625,302.5171813964844,0.3662348389625549,0.050000000745058,0.053223080933094,293.2276611328125,297.1499938964844,293.1499938964844,0.4314393401145935,-5686.740234375,304.1648254394531,0.8704146146774292,0.5148689150810242,0.3632227480411529,293.2564392089844,297.1499938964844,293.1499938964844,0.5490898489952087,-9292.169921875,304.1700744628906,0.9306559562683104,0.6230430006980896,0.5932673811912537,293.1722412109375,297.1499938964844,293.1499938964844,0.0258734449744224,-4939.33447265625,304.1523742675781,0.4114191830158233,0.0639328733086586,0.3157875835895538,291.2061767578125,291.1499938964844,258.8545227050781,257.4132385253906,279.1685791015625,293.34405517578125,291.2073059082031,1.0,0.4377362728118896,0.6417500376701355,0.6417500376701355,1.0,1.0,-1.7697041034698486,0.7275605201721191,1.0421435832977295,0.3200348019599914,0.0,0.0,0.89052414894104,167.60618591308594,174.0,41.72029495239258,-21495.423828125,819.5802001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26055908203125,309.5362854003906,278.1499938964844,0.0,18000.0,313.1499938964844,22406.15234375,22320.0,0.0,0.0,0.4946821630001068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3793941736221311,1.379410743713379,-1.662143949943129e-05,0.0,0.0005020395037718,0.0,0.0,303.172119140625,0.0,0.0,0.0,0.7623661160469055,4.0,0.0,1.0
558540,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022755980491,-2332.443359375,304.14990234375,0.5933927893638611,0.1598580628633499,0.149270012974739,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964690387249,-716.007568359375,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290422797203064,-5662.27392578125,304.16387939453125,0.8663255572319031,0.5129498243331909,0.361979067325592,293.2555847167969,297.1499938964844,293.1499938964844,0.5457420945167542,-9248.6923828125,304.1689453125,0.925437867641449,0.6205235719680786,0.5910201668739319,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294592887163,-4897.361328125,304.1523132324219,0.4081412553787231,0.0632586106657981,0.3133586347103119,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393860399723053,0.6433247327804565,0.6433247327804565,1.0,1.0,-1.7631323337554932,0.7254329323768616,1.0376993417739868,0.319198727607727,0.0,0.0,0.8807575106620789,170.6173553466797,177.0,20.65903854370117,-21410.46875,823.2446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938786625862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649147748947144,1.3649312257766724,-1.6398849766119383e-05,0.0,0.00050122407265,0.0,0.0,295.2655029296875,0.0,0.0,0.0,0.740570604801178,4.0,0.0,1.0
558600,293.15447998046875,297.1499938964844,293.1499938964844,0.1023022755980491,-2332.443359375,304.14990234375,0.5933927893638611,0.1598580628633499,0.149270012974739,293.5380249023437,297.1499938964844,293.1499938964844,0.0116964690387249,-716.007568359375,302.35040283203125,0.3644091486930847,0.050000000745058,0.0533478744328022,293.2274169921875,297.1499938964844,293.1499938964844,0.4290422797203064,-5662.27392578125,304.16387939453125,0.8663255572319031,0.5129498243331909,0.361979067325592,293.2555847167969,297.1499938964844,293.1499938964844,0.5457420945167542,-9248.6923828125,304.1689453125,0.925437867641449,0.6205235719680786,0.5910201668739319,293.1727905273437,297.1499938964844,293.1499938964844,0.0254294592887163,-4897.361328125,304.1523132324219,0.4081412553787231,0.0632586106657981,0.3133586347103119,291.2170104980469,291.1499938964844,258.866455078125,257.423095703125,279.16668701171875,293.3515014648437,291.2174072265625,1.0,0.4393860399723053,0.6433247327804565,0.6433247327804565,1.0,1.0,-1.7631323337554932,0.7254329323768616,1.0376993417739868,0.319198727607727,0.0,0.0,0.8807575106620789,170.6173553466797,177.0,20.65903854370117,-21410.46875,823.2446899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911376953125,309.5423889160156,278.1499938964844,0.0,18000.0,313.1499938964844,22488.865234375,21240.0,0.0,0.0,0.4938786625862121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3649147748947144,1.3649312257766724,-1.6398849766119383e-05,0.0,0.00050122407265,0.0,0.0,295.2655029296875,0.0,0.0,0.0,0.740570604801178,4.0,0.0,1.0
558660,293.15252685546875,297.1499938964844,293.1499938964844,0.1028338149189949,-2342.709228515625,304.1490478515625,0.59159255027771,0.1601434648036956,0.1496334969997406,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070996642112,-707.9151611328125,302.1742248535156,0.3626411557197571,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280602931976318,-5653.44189453125,304.16094970703125,0.86238032579422,0.5110777020454407,0.3607657253742218,293.25445556640625,297.1499938964844,293.1499938964844,0.5441859364509583,-9230.5791015625,304.1653137207031,0.9203903079032898,0.6180770397186279,0.5888372659683228,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046419143676,-4868.8603515625,304.152099609375,0.4049326479434967,0.0625812858343124,0.3109106719493866,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410346746444702,0.6447038054466248,0.6447038054466248,1.0,1.0,-1.7567007541656494,0.7232630252838135,1.033437728881836,0.3182447254657745,0.0,0.0,0.8770727515220642,173.61936950683594,180.0,-15.114270210266112,-21251.564453125,826.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.630859375,21240.0,0.0,0.0,0.4924073815345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250457048416138,1.325061321258545,-1.5521396562689915e-05,0.0,0.0004997308715246,0.0,0.0,270.9393615722656,0.0,0.0,0.0,0.7342596054077148,4.0,0.0,1.0
558720,293.15252685546875,297.1499938964844,293.1499938964844,0.1028338149189949,-2342.709228515625,304.1490478515625,0.59159255027771,0.1601434648036956,0.1496334969997406,293.5519104003906,297.1499938964844,293.1499938964844,0.0114070996642112,-707.9151611328125,302.1742248535156,0.3626411557197571,0.050000000745058,0.0534722097218036,293.2269592285156,297.1499938964844,293.1499938964844,0.4280602931976318,-5653.44189453125,304.16094970703125,0.86238032579422,0.5110777020454407,0.3607657253742218,293.25445556640625,297.1499938964844,293.1499938964844,0.5441859364509583,-9230.5791015625,304.1653137207031,0.9203903079032898,0.6180770397186279,0.5888372659683228,293.1732788085937,297.1499938964844,293.1499938964844,0.0251046419143676,-4868.8603515625,304.152099609375,0.4049326479434967,0.0625812858343124,0.3109106719493866,291.1911926269531,291.1499938964844,258.87359619140625,257.4289245605469,279.1647644042969,293.3590393066406,291.1907958984375,1.0,0.4410346746444702,0.6447038054466248,0.6447038054466248,1.0,1.0,-1.7567007541656494,0.7232630252838135,1.033437728881836,0.3182447254657745,0.0,0.0,0.8770727515220642,173.61936950683594,180.0,-15.114270210266112,-21251.564453125,826.955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36737060546875,309.5344543457031,278.1499938964844,0.0,18000.0,313.1499938964844,21488.630859375,21240.0,0.0,0.0,0.4924073815345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3250457048416138,1.325061321258545,-1.5521396562689915e-05,0.0,0.0004997308715246,0.0,0.0,270.9393615722656,0.0,0.0,0.0,0.7342596054077148,4.0,0.0,1.0
558780,293.1506042480469,297.1499938964844,293.1499938964844,0.10315403342247,-2348.577392578125,304.1488342285156,0.5898942947387695,0.1604705154895782,0.150035947561264,293.5655517578125,297.1499938964844,293.1499938964844,0.011095717549324,-697.9765625,301.9978942871094,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261260032653808,-5633.548828125,304.1605529785156,0.8585550785064697,0.5092131495475769,0.3595675230026245,293.2533569335937,297.1499938964844,293.1499938964844,0.5414738059043884,-9195.033203125,304.1647644042969,0.9155203104019164,0.6156527996063232,0.5866928696632385,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900357306003,-4829.5380859375,304.152099609375,0.4017443358898163,0.061901394277811,0.3084515631198883,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426837563514709,0.6459002494812012,0.6459002494812012,1.0,1.0,-1.7503669261932373,0.721038818359375,1.0293279886245728,0.317188024520874,0.0,0.0,0.8713231086730957,176.6198272705078,183.0,-0.93818199634552,-21201.962890625,830.7018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.798828125,21240.0,0.0,0.0,0.490629643201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312690019607544,1.312705397605896,-1.5299779988708906e-05,0.0,0.0004979267250746,0.0,0.0,264.2217102050781,0.0,0.0,0.0,0.7282454967498779,4.0,0.0,1.0
558840,293.1506042480469,297.1499938964844,293.1499938964844,0.10315403342247,-2348.577392578125,304.1488342285156,0.5898942947387695,0.1604705154895782,0.150035947561264,293.5655517578125,297.1499938964844,293.1499938964844,0.011095717549324,-697.9765625,301.9978942871094,0.3609242141246795,0.050000000745058,0.0535964034497737,293.2265625,297.1499938964844,293.1499938964844,0.4261260032653808,-5633.548828125,304.1605529785156,0.8585550785064697,0.5092131495475769,0.3595675230026245,293.2533569335937,297.1499938964844,293.1499938964844,0.5414738059043884,-9195.033203125,304.1647644042969,0.9155203104019164,0.6156527996063232,0.5866928696632385,293.1737365722656,297.1499938964844,293.1499938964844,0.0246900357306003,-4829.5380859375,304.152099609375,0.4017443358898163,0.061901394277811,0.3084515631198883,291.1930236816406,291.1499938964844,258.8763427734375,257.4310913085937,279.16290283203125,293.3667297363281,291.19342041015625,1.0,0.4426837563514709,0.6459002494812012,0.6459002494812012,1.0,1.0,-1.7503669261932373,0.721038818359375,1.0293279886245728,0.317188024520874,0.0,0.0,0.8713231086730957,176.6198272705078,183.0,-0.93818199634552,-21201.962890625,830.7018432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4427185058594,309.58270263671875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.798828125,21240.0,0.0,0.0,0.490629643201828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.312690019607544,1.312705397605896,-1.5299779988708906e-05,0.0,0.0004979267250746,0.0,0.0,264.2217102050781,0.0,0.0,0.0,0.7282454967498779,4.0,0.0,1.0
558900,293.149658203125,297.1499938964844,293.1499938964844,0.1033078804612159,-2351.360107421875,304.1487731933594,0.5890791416168213,0.1606487333774566,0.1502505093812942,293.5722961425781,297.1499938964844,293.1499938964844,0.0109396828338503,-692.7843017578125,301.9085693359375,0.360082745552063,0.050000000745058,0.0536585599184036,293.22637939453125,297.1499938964844,293.1499938964844,0.4250876903533935,-5622.77734375,304.1605224609375,0.8566778898239136,0.5082790851593018,0.3589666783809662,293.2528686523437,297.1499938964844,293.1499938964844,0.5400345325469971,-9176.0009765625,304.1646728515625,0.9131513237953186,0.6144422888755798,0.5856213569641113,293.1739196777344,297.1499938964844,293.1499938964844,0.0244770310819149,-4809.04052734375,304.152099609375,0.4001371264457702,0.0615598373115062,0.3072158098220825,291.19610595703125,291.1499938964844,258.8762512207031,257.4309387207031,279.1620483398437,293.3706359863281,291.196533203125,1.0,0.443507432937622,0.6464361548423767,0.6464361548423767,1.0,1.0,-1.7472074031829834,0.7198961973190308,1.0273112058639526,0.3166234195232391,0.0,0.0,0.8679366111755371,178.1219024658203,183.0,3.41552734375,-21174.935546875,832.5712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4761047363281,309.6033020019531,278.1499938964844,0.0,18000.0,313.1499938964844,21379.1328125,20160.0,0.0,0.0,0.4896745383739471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3066743612289429,1.3066895008087158,-1.520303794677602e-05,0.0,0.0004969573928974,0.0,0.0,261.1170349121094,0.0,0.0,0.0,0.7103843092918396,4.0,0.0,1.0
558960,293.1487121582031,297.1499938964844,293.1499938964844,0.1036514937877655,-2357.984619140625,304.1483764648437,0.5882867574691772,0.1608369797468185,0.1504736542701721,293.5789489746094,297.1499938964844,293.1499938964844,0.0107991248369216,-688.5513305664062,301.8148803710937,0.3592530488967895,0.050000000745058,0.0537207126617431,293.2261657714844,297.1499938964844,293.1499938964844,0.4247925877571106,-5620.40869140625,304.1591186523437,0.8548266887664795,0.5073521137237549,0.3583670854568481,293.2523193359375,297.1499938964844,293.1499938964844,0.5395235419273376,-9170.46875,304.16290283203125,0.910836100578308,0.6132428050041199,0.5845541954040527,293.17413330078125,297.1499938964844,293.1499938964844,0.0243279822170734,-4796.10107421875,304.1519775390625,0.3985104858875274,0.0612172968685627,0.3059751987457275,291.1800231933594,291.1499938964844,258.8752136230469,257.42999267578125,279.16119384765625,293.37457275390625,291.1771545410156,1.0,0.444330483675003,0.6469336748123169,0.6469336748123169,1.0,1.0,-1.7440589666366575,0.7187376022338867,1.025321364402771,0.3160408437252044,0.0,0.0,0.8673285245895386,179.6242218017578,186.0,-25.792221069335938,-21055.408203125,834.4403686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5208435058594,309.58135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,20568.833984375,20160.0,0.0,0.0,0.4885321855545044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.277235507965088,1.277250051498413,-1.455787059967406e-05,0.0,0.000495798070915,0.0,0.0,244.2351989746093,0.0,0.0,0.0,0.7091328501701355,4.0,0.0,1.0
559020,293.1468505859375,297.1499938964844,293.1499938964844,0.10411337018013,-2366.560546875,304.1481628417969,0.5867778658866882,0.1612448543310165,0.1509482264518737,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024464428424,-678.49560546875,301.6286315917969,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232435524463653,-5604.51123046875,304.1587219238281,0.8512160778045654,0.5055165886878967,0.3571857810020447,293.251220703125,297.1499938964844,293.1499938964844,0.5373315215110779,-9141.740234375,304.162353515625,0.906405508518219,0.6108750700950623,0.5824573636054993,293.17449951171875,297.1499938964844,293.1499938964844,0.0239417161792516,-4759.39453125,304.1519775390625,0.3951665163040161,0.0605303086340427,0.3034828901290893,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459767341613769,0.6478186845779419,0.6478186845779419,1.0,1.0,-1.737849235534668,0.716398298740387,1.0214508771896362,0.3148470818996429,0.0,0.0,0.865402102470398,182.62527465820312,189.0,-7.14744234085083,-21014.900390625,838.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860653579235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666198015213013,1.266634225845337,-1.4329515579447616e-05,0.0,0.0004932945594191,0.0,0.0,238.3408660888672,0.0,0.0,0.0,0.7037650346755981,4.0,0.0,1.0
559080,293.1468505859375,297.1499938964844,293.1499938964844,0.10411337018013,-2366.560546875,304.1481628417969,0.5867778658866882,0.1612448543310165,0.1509482264518737,293.5920715332031,297.1499938964844,293.1499938964844,0.0105024464428424,-678.49560546875,301.6286315917969,0.3576309084892273,0.050000000745058,0.0538447685539722,293.2257080078125,297.1499938964844,293.1499938964844,0.4232435524463653,-5604.51123046875,304.1587219238281,0.8512160778045654,0.5055165886878967,0.3571857810020447,293.251220703125,297.1499938964844,293.1499938964844,0.5373315215110779,-9141.740234375,304.162353515625,0.906405508518219,0.6108750700950623,0.5824573636054993,293.17449951171875,297.1499938964844,293.1499938964844,0.0239417161792516,-4759.39453125,304.1519775390625,0.3951665163040161,0.0605303086340427,0.3034828901290893,291.17205810546875,291.1499938964844,258.8705749511719,257.42596435546875,279.1596374511719,293.38250732421875,291.1724853515625,1.0,0.4459767341613769,0.6478186845779419,0.6478186845779419,1.0,1.0,-1.737849235534668,0.716398298740387,1.0214508771896362,0.3148470818996429,0.0,0.0,0.865402102470398,182.62527465820312,189.0,-7.14744234085083,-21014.900390625,838.209228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6020202636719,309.6368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,20284.19921875,20160.0,0.0,0.0,0.4860653579235077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2666198015213013,1.266634225845337,-1.4329515579447616e-05,0.0,0.0004932945594191,0.0,0.0,238.3408660888672,0.0,0.0,0.0,0.7037650346755981,4.0,0.0,1.0
559140,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801995158195,-2373.153564453125,304.1481628417969,0.585360050201416,0.1616937816143036,0.1514593660831451,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969698444008,-667.3236083984375,301.4415283203125,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211788773536682,-5582.81298828125,304.1592712402344,0.8476942777633667,0.5036731362342834,0.3560012578964233,293.2502746582031,297.1499938964844,293.1499938964844,0.5345073938369751,-9103.84375,304.1629333496094,0.902234435081482,0.6085057258605957,0.5803635120391846,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145855695009,-4717.28466796875,304.15203857421875,0.3916244804859161,0.0598398484289646,0.3009765446186065,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476206600666046,0.6485799551010132,0.6485799551010132,1.0,1.0,-1.7316662073135376,0.7139984965324402,1.0176677703857422,0.3136221468448639,0.0,0.0,0.8609324097633362,185.63018798828125,177.0,5.738675594329834,-20968.232421875,841.9711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.595703125,19080.0,0.0,0.0,0.4835917353630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583999633789062,1.2584142684936523,-1.4197236851032358e-05,0.0,0.0004907841212116,0.0,0.0,234.33642578125,0.0,0.0,0.0,0.6848184466362,4.0,0.0,1.0
559200,293.1450500488281,297.1499938964844,293.1499938964844,0.1044801995158195,-2373.153564453125,304.1481628417969,0.585360050201416,0.1616937816143036,0.1514593660831451,293.6049499511719,297.1499938964844,293.1499938964844,0.0101969698444008,-667.3236083984375,301.4415283203125,0.3560519516468048,0.050000000745058,0.0539688915014267,293.225341796875,297.1499938964844,293.1499938964844,0.4211788773536682,-5582.81298828125,304.1592712402344,0.8476942777633667,0.5036731362342834,0.3560012578964233,293.2502746582031,297.1499938964844,293.1499938964844,0.5345073938369751,-9103.84375,304.1629333496094,0.902234435081482,0.6085057258605957,0.5803635120391846,293.1748352050781,297.1499938964844,293.1499938964844,0.0235145855695009,-4717.28466796875,304.15203857421875,0.3916244804859161,0.0598398484289646,0.3009765446186065,291.1797790527344,291.1499938964844,258.8629150390625,257.4193725585937,279.1582946777344,293.3905944824219,291.1803283691406,1.0,0.4476206600666046,0.6485799551010132,0.6485799551010132,1.0,1.0,-1.7316662073135376,0.7139984965324402,1.0176677703857422,0.3136221468448639,0.0,0.0,0.8609324097633362,185.63018798828125,177.0,5.738675594329834,-20968.232421875,841.9711303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65679931640625,309.674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,20256.595703125,19080.0,0.0,0.0,0.4835917353630066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2583999633789062,1.2584142684936523,-1.4197236851032358e-05,0.0,0.0004907841212116,0.0,0.0,234.33642578125,0.0,0.0,0.0,0.6848184466362,4.0,0.0,1.0
