time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
559260,293.1429443359375,297.1499938964844,293.1499938964844,0.105019487440586,-2383.417724609375,304.1478881835937,0.5876160860061646,0.1622426956892013,0.151829332113266,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619367927312,-654.8480834960938,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200912117958069,-5572.15185546875,304.1580505371094,0.8486998677253723,0.5018970370292664,0.3546818494796753,293.2490234375,297.1499938964844,293.1499938964844,0.5329524278640747,-9084.3115234375,304.16131591796875,0.9033199548721312,0.6062136292457581,0.5780954957008362,293.1749572753906,297.1499938964844,293.1499938964844,0.0230359174311161,-4671.94091796875,304.15216064453125,0.3907593786716461,0.0591872334480285,0.2975153923034668,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444640874862671,0.6493445038795471,0.6493445038795471,1.0,1.0,-1.723533272743225,0.7106910943984985,1.0128421783447266,0.3119978010654449,0.0,0.0,0.8619931936264038,183.0162506103516,165.0,-15.8953218460083,-20806.892578125,827.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.06640625,19080.0,0.0,0.0,0.4807473123073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259647846221924,1.2259782552719116,-1.3478926121024417e-05,0.0,0.0004878973995801,0.0,0.0,216.72512817382807,0.0,0.0,0.0,0.6818618774414062,4.0,0.0,1.0
559320,293.1429443359375,297.1499938964844,293.1499938964844,0.105019487440586,-2383.417724609375,304.1478881835937,0.5876160860061646,0.1622426956892013,0.151829332113266,293.6174011230469,297.1499938964844,293.1499938964844,0.0098619367927312,-654.8480834960938,301.24432373046875,0.3572742342948913,0.050000000745058,0.0538726560771465,293.22467041015625,297.1499938964844,293.1499938964844,0.4200912117958069,-5572.15185546875,304.1580505371094,0.8486998677253723,0.5018970370292664,0.3546818494796753,293.2490234375,297.1499938964844,293.1499938964844,0.5329524278640747,-9084.3115234375,304.16131591796875,0.9033199548721312,0.6062136292457581,0.5780954957008362,293.1749572753906,297.1499938964844,293.1499938964844,0.0230359174311161,-4671.94091796875,304.15216064453125,0.3907593786716461,0.0591872334480285,0.2975153923034668,291.1554260253906,291.1499938964844,258.8526611328125,257.41064453125,279.1578674316406,293.39862060546875,291.1554870605469,1.0,0.4444640874862671,0.6493445038795471,0.6493445038795471,1.0,1.0,-1.723533272743225,0.7106910943984985,1.0128421783447266,0.3119978010654449,0.0,0.0,0.8619931936264038,183.0162506103516,165.0,-15.8953218460083,-20806.892578125,827.5904541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,309.66864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19244.06640625,19080.0,0.0,0.0,0.4807473123073578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2259647846221924,1.2259782552719116,-1.3478926121024417e-05,0.0,0.0004878973995801,0.0,0.0,216.72512817382807,0.0,0.0,0.0,0.6818618774414062,4.0,0.0,1.0
559380,293.140380859375,297.1499938964844,293.1499938964844,0.105243019759655,-2387.296875,304.1482238769531,0.5925265550613403,0.1629410535097122,0.1521930247545242,293.62921142578125,297.1499938964844,293.1499938964844,0.009479759261012,-638.7700805664062,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153408527374,-5546.86865234375,304.1593322753906,0.8529065251350403,0.5002013444900513,0.3533168137073517,293.24755859375,297.1499938964844,293.1499938964844,0.5298168063163757,-9041.6171875,304.16278076171875,0.908199906349182,0.6040015816688538,0.5757683515548706,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131792783737,-4608.87255859375,304.1524658203125,0.392074704170227,0.0586214028298854,0.2937244474887848,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.438655138015747,0.6500793099403381,0.6500793099403381,1.0,1.0,-1.7146941423416138,0.7070373296737671,1.007656812667847,0.3102272748947143,0.0,0.0,0.8594138026237488,176.68179321289062,153.0,7.084633827209473,-20746.041015625,801.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.517578125,19080.0,0.0,0.0,0.4778714179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202725410461426,1.2202858924865725,-1.3373665751714723e-05,0.0,0.0004849787510465,0.0,0.0,213.9372711181641,0.0,0.0,0.0,0.6789700984954834,4.0,0.0,1.0
559440,293.140380859375,297.1499938964844,293.1499938964844,0.105243019759655,-2387.296875,304.1482238769531,0.5925265550613403,0.1629410535097122,0.1521930247545242,293.62921142578125,297.1499938964844,293.1499938964844,0.009479759261012,-638.7700805664062,301.05206298828125,0.3604731559753418,0.050000000745058,0.0536300018429756,293.22369384765625,297.1499938964844,293.1499938964844,0.4177153408527374,-5546.86865234375,304.1593322753906,0.8529065251350403,0.5002013444900513,0.3533168137073517,293.24755859375,297.1499938964844,293.1499938964844,0.5298168063163757,-9041.6171875,304.16278076171875,0.908199906349182,0.6040015816688538,0.5757683515548706,293.17462158203125,297.1499938964844,293.1499938964844,0.0224131792783737,-4608.87255859375,304.1524658203125,0.392074704170227,0.0586214028298854,0.2937244474887848,291.165283203125,291.1499938964844,258.8402404785156,257.40008544921875,279.15753173828125,293.4063720703125,291.1662292480469,1.0,0.438655138015747,0.6500793099403381,0.6500793099403381,1.0,1.0,-1.7146941423416138,0.7070373296737671,1.007656812667847,0.3102272748947143,0.0,0.0,0.8594138026237488,176.68179321289062,153.0,7.084633827209473,-20746.041015625,801.890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.772216796875,309.7089233398437,278.1499938964844,0.0,18000.0,313.1499938964844,19152.517578125,19080.0,0.0,0.0,0.4778714179992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202725410461426,1.2202858924865725,-1.3373665751714723e-05,0.0,0.0004849787510465,0.0,0.0,213.9372711181641,0.0,0.0,0.0,0.6789700984954834,4.0,0.0,1.0
559500,293.13897705078125,297.1499938964844,293.1499938964844,0.1053499579429626,-2389.128173828125,304.1483459472656,0.5956820845603943,0.1633388400077819,0.1523881703615188,293.6348876953125,297.1499938964844,293.1499938964844,0.009285319596529,-630.235107421875,300.9555969238281,0.362617164850235,0.050000000745058,0.0534744523465633,293.22314453125,297.1499938964844,293.1499938964844,0.4164465963840484,-5533.3779296875,304.1599426269531,0.8558906316757202,0.4993779957294464,0.3526257872581482,293.2467956542969,297.1499938964844,293.1499938964844,0.5281478762626648,-9018.91796875,304.1634826660156,0.911779522895813,0.6029199361801147,0.5745924711227417,293.17431640625,297.1499938964844,293.1499938964844,0.0220986641943454,-4576.4677734375,304.152587890625,0.3933121562004089,0.058369256556034,0.2918095886707306,291.1720886230469,291.1499938964844,258.8333740234375,257.3942565917969,279.1573181152344,293.4101257324219,291.17303466796875,1.0,0.4350692331790924,0.6504302024841309,0.6504302024841309,1.0,1.0,-1.7102010250091553,0.7051640152931213,1.0050370693206787,0.3093328177928924,0.0,0.0,0.8572497367858887,172.6474151611328,153.0,12.464086532592772,-20707.95703125,786.5467529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78759765625,309.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,19155.96875,18000.0,0.0,0.0,0.4764564633369446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2169620990753174,1.2169753313064575,-1.332545161858434e-05,0.0,0.000483542738948,0.0,0.0,212.46832275390625,0.0,0.0,0.0,0.6623916029930115,4.0,0.0,1.0
559560,293.13751220703125,297.1499938964844,293.1499938964844,0.1056753173470497,-2395.366455078125,304.1480407714844,0.5992000102996826,0.1637645661830902,0.1525946706533432,293.640380859375,297.1499938964844,293.1499938964844,0.0091026853770017,-622.544189453125,300.85321044921875,0.3650645613670349,0.050000000745058,0.0533033460378646,293.2225036621094,297.1499938964844,293.1499938964844,0.4159905016422272,-5529.16064453125,304.158935546875,0.8593716621398926,0.4985772967338562,0.3519357144832611,293.24591064453125,297.1499938964844,293.1499938964844,0.5274893045425415,-9011.072265625,304.16217041015625,0.9160306453704834,0.6018638014793396,0.573418915271759,293.1739501953125,297.1499938964844,293.1499938964844,0.0218509379774332,-4552.38427734375,304.1525573730469,0.3948358297348022,0.05813480168581,0.2899041175842285,291.1573791503906,291.1499938964844,258.8261108398437,257.3880920410156,279.1571044921875,293.4137878417969,291.15435791015625,1.0,0.4311580657958984,0.6507685780525208,0.6507685780525208,1.0,1.0,-1.705718159675598,0.7032862305641174,1.002431869506836,0.3084451854228973,0.0,0.0,0.8579871654510498,168.2200164794922,141.0,-20.711137771606445,-20565.19921875,770.1432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81451416015625,309.68218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18363.4765625,18000.0,0.0,0.0,0.4748871326446533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893229484558103,1.1893357038497925,-1.2742362741846591e-05,0.0,0.0004819500609301,0.0,0.0,198.48326110839844,0.0,0.0,0.0,0.6618837714195251,4.0,0.0,1.0
559620,293.134521484375,297.1499938964844,293.1499938964844,0.1060971319675445,-2403.111572265625,304.14801025390625,0.6071500182151794,0.1646889299154281,0.1530457139015197,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314900010824,-605.6586303710938,300.6528015136719,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141121506690979,-5509.498046875,304.1591491699219,0.867739737033844,0.4970366358757019,0.3505796194076538,293.2439880371094,297.1499938964844,293.1499938964844,0.5249857306480408,-8977.5341796875,304.1623840332031,0.9263840913772584,0.5998228788375854,0.5711153149604797,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928559631109,-4494.8427734375,304.15264892578125,0.3985863327980041,0.0577139295637607,0.2861585617065429,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225789904594421,0.651403546333313,0.651403546333313,1.0,1.0,-1.6969166994094849,0.6995764970779419,0.997340202331543,0.3067179918289184,0.0,0.0,0.8586190342903137,158.50755310058594,129.0,-1.9149398803710933,-20499.62890625,735.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.471682459115982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183050513267517,1.18306303024292,-1.258711108675925e-05,0.0,0.0004786977369803,0.0,0.0,195.1320343017578,0.0,0.0,0.0,0.6585162281990051,4.0,0.0,1.0
559680,293.134521484375,297.1499938964844,293.1499938964844,0.1060971319675445,-2403.111572265625,304.14801025390625,0.6071500182151794,0.1646889299154281,0.1530457139015197,293.6508483886719,297.1499938964844,293.1499938964844,0.0087314900010824,-605.6586303710938,300.6528015136719,0.3707976937294006,0.050000000745058,0.0529270507395267,293.2210388183594,297.1499938964844,293.1499938964844,0.4141121506690979,-5509.498046875,304.1591491699219,0.867739737033844,0.4970366358757019,0.3505796194076538,293.2439880371094,297.1499938964844,293.1499938964844,0.5249857306480408,-8977.5341796875,304.1623840332031,0.9263840913772584,0.5998228788375854,0.5711153149604797,293.17303466796875,297.1499938964844,293.1499938964844,0.0212928559631109,-4494.8427734375,304.15264892578125,0.3985863327980041,0.0577139295637607,0.2861585617065429,291.1520080566406,291.1499938964844,258.8106994628906,257.37506103515625,279.1565856933594,293.4208679199219,291.1527099609375,1.0,0.4225789904594421,0.651403546333313,0.651403546333313,1.0,1.0,-1.6969166994094849,0.6995764970779419,0.997340202331543,0.3067179918289184,0.0,0.0,0.8586190342903137,158.50755310058594,129.0,-1.9149398803710933,-20499.62890625,735.2222900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8592529296875,309.71783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18076.54296875,18000.0,0.0,0.0,0.471682459115982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.183050513267517,1.18306303024292,-1.258711108675925e-05,0.0,0.0004786977369803,0.0,0.0,195.1320343017578,0.0,0.0,0.0,0.6585162281990051,4.0,0.0,1.0
559740,293.13153076171875,297.1499938964844,293.1499938964844,0.1064169257879257,-2408.74267578125,304.14813232421875,0.6159648299217224,0.1656878739595413,0.1535416841506958,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595244213938,-587.6610717773438,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116890430450439,-5483.7529296875,304.1601257324219,0.8778517842292786,0.4955300390720367,0.3492306768894195,293.2421264648437,297.1499938964844,293.1499938964844,0.5218035578727722,-8934.2744140625,304.1635437011719,0.9387592077255248,0.5978198647499084,0.5688261985778809,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220911979675,-4433.7333984375,304.1527099609375,0.403127908706665,0.0573436692357063,0.2825221419334411,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132528007030487,0.6519943475723267,0.6519943475723267,1.0,1.0,-1.6882916688919067,0.6959159970283508,0.9923756122589112,0.3050430119037628,0.0,0.0,0.8560178875923157,148.07135009765625,117.0,11.095300674438477,-20427.9140625,698.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.468629777431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178703784942627,1.1787163019180298,-1.2519650226749944e-05,0.0,0.0004755996342282,0.0,0.0,193.2547149658203,0.0,0.0,0.0,0.6563922166824341,4.0,0.0,1.0
559800,293.13153076171875,297.1499938964844,293.1499938964844,0.1064169257879257,-2408.74267578125,304.14813232421875,0.6159648299217224,0.1656878739595413,0.1535416841506958,293.66094970703125,297.1499938964844,293.1499938964844,0.0083595244213938,-587.6610717773438,300.4545288085937,0.3775602281093597,0.050000000745058,0.0525219403207302,293.2196044921875,297.1499938964844,293.1499938964844,0.4116890430450439,-5483.7529296875,304.1601257324219,0.8778517842292786,0.4955300390720367,0.3492306768894195,293.2421264648437,297.1499938964844,293.1499938964844,0.5218035578727722,-8934.2744140625,304.1635437011719,0.9387592077255248,0.5978198647499084,0.5688261985778809,293.1719665527344,297.1499938964844,293.1499938964844,0.0207220911979675,-4433.7333984375,304.1527099609375,0.403127908706665,0.0573436692357063,0.2825221419334411,291.1636962890625,291.1499938964844,258.7944641113281,257.361328125,279.1561584472656,293.42779541015625,291.1645202636719,1.0,0.4132528007030487,0.6519943475723267,0.6519943475723267,1.0,1.0,-1.6882916688919067,0.6959159970283508,0.9923756122589112,0.3050430119037628,0.0,0.0,0.8560178875923157,148.07135009765625,117.0,11.095300674438477,-20427.9140625,698.6883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8765869140625,309.73443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.896484375,18000.0,0.0,0.0,0.468629777431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.178703784942627,1.1787163019180298,-1.2519650226749944e-05,0.0,0.0004755996342282,0.0,0.0,193.2547149658203,0.0,0.0,0.0,0.6563922166824341,4.0,0.0,1.0
559860,293.1286315917969,297.1499938964844,293.1499938964844,0.1067878156900405,-2415.350830078125,304.14813232421875,0.6252392530441284,0.1667441576719284,0.1540772467851638,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004502087831,-569.6046142578125,300.2530517578125,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430638313293,-5458.97119140625,304.16064453125,0.8897080421447754,0.4940642714500427,0.3478965759277344,293.2402648925781,297.1499938964844,293.1499938964844,0.518714189529419,-8892.552734375,304.1641540527344,0.9526317119598388,0.5958652496337891,0.5665631294250488,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829355210065,-4375.015625,304.1527099609375,0.4085050821304321,0.0570102147758007,0.27898770570755,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033724069595337,0.6525543332099915,0.6525543332099915,1.0,1.0,-1.6798661947250366,0.6923255920410156,0.987540602684021,0.3034191131591797,0.0,0.0,0.8521898984909058,137.2299346923828,105.0,11.97731876373291,-20339.7265625,661.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657321274280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172863245010376,1.1728756427764893,-1.24396519822767e-05,0.0,0.0004726589249912,0.0,0.0,190.8614501953125,0.0,0.0,0.0,0.6536417603492737,4.0,0.0,1.0
559920,293.1286315917969,297.1499938964844,293.1499938964844,0.1067878156900405,-2415.350830078125,304.14813232421875,0.6252392530441284,0.1667441576719284,0.1540772467851638,293.6708679199219,297.1499938964844,293.1499938964844,0.0080004502087831,-569.6046142578125,300.2530517578125,0.3853217959403991,0.050000000745058,0.0521005950868129,293.2181396484375,297.1499938964844,293.1499938964844,0.4093430638313293,-5458.97119140625,304.16064453125,0.8897080421447754,0.4940642714500427,0.3478965759277344,293.2402648925781,297.1499938964844,293.1499938964844,0.518714189529419,-8892.552734375,304.1641540527344,0.9526317119598388,0.5958652496337891,0.5665631294250488,293.1708679199219,297.1499938964844,293.1499938964844,0.0201829355210065,-4375.015625,304.1527099609375,0.4085050821304321,0.0570102147758007,0.27898770570755,291.1734924316406,291.1499938964844,258.77783203125,257.3472595214844,279.1557922363281,293.4346618652344,291.1739807128906,1.0,0.4033724069595337,0.6525543332099915,0.6525543332099915,1.0,1.0,-1.6798661947250366,0.6923255920410156,0.987540602684021,0.3034191131591797,0.0,0.0,0.8521898984909058,137.2299346923828,105.0,11.97731876373291,-20339.7265625,661.4884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8755187988281,309.7307434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18068.94921875,18000.0,0.0,0.0,0.4657321274280548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.172863245010376,1.1728756427764893,-1.24396519822767e-05,0.0,0.0004726589249912,0.0,0.0,190.8614501953125,0.0,0.0,0.0,0.6536417603492737,4.0,0.0,1.0
559980,293.1258850097656,297.1499938964844,293.1499938964844,0.1072288304567337,-2423.31591796875,304.14801025390625,0.635506808757782,0.1678438484668731,0.1546461582183838,293.6806640625,297.1499938964844,293.1499938964844,0.0076561835594475,-551.693359375,300.0472412109375,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840643882751,-5436.32861328125,304.16070556640625,0.9034144878387452,0.4926418662071228,0.3465856909751892,293.23834228515625,297.1499938964844,293.1499938964844,0.5158583521842957,-8854.287109375,304.1641845703125,0.96746426820755,0.5939646363258362,0.5643407106399536,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785181760787,-4319.34765625,304.15264892578125,0.4150016009807586,0.0567049011588096,0.275545060634613,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930424451828003,0.653096079826355,0.653096079826355,1.0,1.0,-1.671656847000122,0.688822329044342,0.98283451795578,0.3018417060375213,0.0,0.0,0.8479855060577393,126.16232299804688,93.0,7.591020584106445,-20241.34765625,624.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629642963409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658095121383667,1.1658217906951904,-1.234210685652215e-05,0.0,0.000469849910587,0.0,0.0,187.984115600586,0.0,0.0,0.0,0.650337278842926,4.0,0.0,1.0
560040,293.1258850097656,297.1499938964844,293.1499938964844,0.1072288304567337,-2423.31591796875,304.14801025390625,0.635506808757782,0.1678438484668731,0.1546461582183838,293.6806640625,297.1499938964844,293.1499938964844,0.0076561835594475,-551.693359375,300.0472412109375,0.3938270509243011,0.050000000745058,0.0516700893640518,293.2166442871094,297.1499938964844,293.1499938964844,0.4071840643882751,-5436.32861328125,304.16070556640625,0.9034144878387452,0.4926418662071228,0.3465856909751892,293.23834228515625,297.1499938964844,293.1499938964844,0.5158583521842957,-8854.287109375,304.1641845703125,0.96746426820755,0.5939646363258362,0.5643407106399536,293.1697692871094,297.1499938964844,293.1499938964844,0.0196785181760787,-4319.34765625,304.15264892578125,0.4150016009807586,0.0567049011588096,0.275545060634613,291.1786193847656,291.1499938964844,258.76123046875,257.3332824707031,279.1555480957031,293.44158935546875,291.1788024902344,1.0,0.3930424451828003,0.653096079826355,0.653096079826355,1.0,1.0,-1.671656847000122,0.688822329044342,0.98283451795578,0.3018417060375213,0.0,0.0,0.8479855060577393,126.16232299804688,93.0,7.591020584106445,-20241.34765625,624.1466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8641662597656,309.7145080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.57421875,18000.0,0.0,0.0,0.4629642963409424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1658095121383667,1.1658217906951904,-1.234210685652215e-05,0.0,0.000469849910587,0.0,0.0,187.984115600586,0.0,0.0,0.0,0.650337278842926,4.0,0.0,1.0
560100,293.12457275390625,297.1499938964844,293.1499938964844,0.1074725538492202,-2427.7451171875,304.14794921875,0.6412291526794434,0.1684061139822006,0.1549408733844757,293.6856384277344,297.1499938964844,293.1499938964844,0.0074885552749037,-542.7523803710938,299.9424743652344,0.3980009853839874,0.050000000745058,0.0514528043568134,293.21588134765625,297.1499938964844,293.1499938964844,0.4061722755432129,-5425.76416015625,304.1605834960937,0.9114065170288086,0.4919459521770477,0.3459396660327911,293.2373962402344,297.1499938964844,293.1499938964844,0.5145162343978882,-8836.38671875,304.1640625,0.9750629663467408,0.5930338501930237,0.5632461905479431,293.1692199707031,297.1499938964844,293.1499938964844,0.0194379221647977,-4292.53271484375,304.152587890625,0.4188151657581329,0.0565606243908405,0.2738548517227173,291.1796264648437,291.1499938964844,258.7530822753906,257.326416015625,279.1554870605469,293.44512939453125,291.1796569824219,1.0,0.3877268135547638,0.6533659100532532,0.6533659100532532,1.0,1.0,-1.667630672454834,0.6871060132980347,0.9805246591567992,0.3010681867599487,0.0,0.0,0.8459070920944214,120.57894134521484,93.0,5.013477325439453,-20190.509765625,605.5189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85626220703125,309.70379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18082.892578125,18000.0,0.0,0.0,0.4616229832172394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1620957851409912,1.162108063697815,-1.2290133781789336e-05,0.0,0.0004684886371251,0.0,0.0,186.47286987304688,0.0,0.0,0.0,0.6485983729362488,4.0,0.0,1.0
560160,293.1233215332031,297.1499938964844,293.1499938964844,0.1077283546328544,-2432.404296875,304.1478576660156,0.6474581360816956,0.1689744740724563,0.1552410572767257,293.6906433105469,297.1499938964844,293.1499938964844,0.0073244147934019,-533.8487548828125,299.83642578125,0.402233749628067,0.050000000745058,0.0512347035109996,293.2151184082031,297.1499938964844,293.1499938964844,0.405197262763977,-5415.60205078125,304.1604309082031,0.92047381401062,0.4912593960762024,0.3452996611595154,293.2364501953125,297.1499938964844,293.1499938964844,0.5132213830947876,-8819.1494140625,304.1638488769531,0.9826834797859192,0.5921152830123901,0.562162458896637,293.168701171875,297.1499938964844,293.1499938964844,0.0192037764936685,-4266.25390625,304.1525573730469,0.4231065511703491,0.0564207546412944,0.2721824049949646,291.1798095703125,291.1499938964844,258.7451171875,257.3197021484375,279.1554870605469,293.4487609863281,291.17974853515625,1.0,0.3823164701461792,0.6536383032798767,0.6536383032798767,1.0,1.0,-1.663651704788208,0.6854129433631897,0.9782387018203736,0.300303041934967,0.0,0.0,0.8438970446586609,114.97601318359376,81.0,2.6773667335510254,-20139.458984375,586.9533081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.847412109375,309.69219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.185546875,18000.0,0.0,0.0,0.460308164358139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1583877801895142,1.1583999395370483,-1.2237949704285713e-05,0.0,0.0004671542556025,0.0,0.0,184.9678192138672,0.0,0.0,0.0,0.6468621492385864,4.0,0.0,1.0
560220,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653924822807,-2442.2001953125,304.1476745605469,0.6617609858512878,0.1701239794492721,0.1558534651994705,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046819746494,-516.0614624023438,299.62066650390625,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329849243164,-5396.16064453125,304.1600646972656,0.941140115261078,0.4899114668369293,0.3440369367599487,293.2345275878906,297.1499938964844,293.1499938964844,0.5107281804084778,-8786.0654296875,304.16339111328125,0.997682511806488,0.590311586856842,0.5600259900093079,293.1676940917969,297.1499938964844,293.1499938964844,0.0187515448778867,-4214.9169921875,304.1524658203125,0.4335009455680847,0.0561516880989074,0.2688834965229034,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712183535099029,0.6542000770568848,0.6542000770568848,1.0,1.0,-1.655805587768555,0.6820881962776184,0.973717451095581,0.2987907528877258,0.0,0.0,0.8401437997817993,103.73966979980467,69.0,-0.7504516243934631,-20038.103515625,550.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577560126781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512236595153809,1.151235818862915,-1.2136677469243295e-05,0.0,0.0004645641893148,0.0,0.0,182.07508850097656,0.0,0.0,0.0,0.6435077786445618,4.0,0.0,1.0
560280,293.1209716796875,297.1499938964844,293.1499938964844,0.1082653924822807,-2442.2001953125,304.1476745605469,0.6617609858512878,0.1701239794492721,0.1558534651994705,293.70086669921875,297.1499938964844,293.1499938964844,0.0070046819746494,-516.0614624023438,299.62066650390625,0.4115054607391357,0.050000000745058,0.050797201693058,293.2136535644531,297.1499938964844,293.1499938964844,0.403329849243164,-5396.16064453125,304.1600646972656,0.941140115261078,0.4899114668369293,0.3440369367599487,293.2345275878906,297.1499938964844,293.1499938964844,0.5107281804084778,-8786.0654296875,304.16339111328125,0.997682511806488,0.590311586856842,0.5600259900093079,293.1676940917969,297.1499938964844,293.1499938964844,0.0187515448778867,-4214.9169921875,304.1524658203125,0.4335009455680847,0.0561516880989074,0.2688834965229034,291.1786499023437,291.1499938964844,258.7299499511719,257.30694580078125,279.15557861328125,293.4562072753906,291.178466796875,1.0,0.3712183535099029,0.6542000770568848,0.6542000770568848,1.0,1.0,-1.655805587768555,0.6820881962776184,0.973717451095581,0.2987907528877258,0.0,0.0,0.8401437997817993,103.73966979980467,69.0,-0.7504516243934631,-20038.103515625,550.0679321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8276672363281,309.6676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18079.666015625,18000.0,0.0,0.0,0.4577560126781463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1512236595153809,1.151235818862915,-1.2136677469243295e-05,0.0,0.0004645641893148,0.0,0.0,182.07508850097656,0.0,0.0,0.0,0.6435077786445618,4.0,0.0,1.0
560340,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634919047355,-2448.9892578125,304.1477966308594,0.6753097176551819,0.1713430881500244,0.1566063165664672,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045791074633,-498.3429565429688,299.4109191894531,0.4202349185943603,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006741344928741,-5367.595703125,304.1612548828125,0.9585623145103456,0.488621711730957,0.3428870737552643,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227602481842,-8420.998046875,304.20184326171875,0.9990000128746032,0.591711699962616,0.536245584487915,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490421622991,-4166.30712890625,304.1523132324219,0.4437057077884674,0.0559737980365753,0.2663321793079376,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588219583034515,0.6564133167266846,0.6564133167266846,1.0,1.0,-1.6233152151107788,0.6682835221290588,0.95503169298172,0.2922164797782898,0.0,0.0,0.8321018815040588,94.4719696044922,72.0,39.03567886352539,-19758.12890625,503.8323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549887776374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418155431747437,1.1418275833129885,-1.2017222616123036e-05,0.0,0.000461755786091,0.0,0.0,178.45590209960938,0.0,0.0,0.0,0.6390047073364258,4.0,0.0,1.0
560400,293.1185913085937,297.1499938964844,293.1499938964844,0.1086634919047355,-2448.9892578125,304.1477966308594,0.6753097176551819,0.1713430881500244,0.1566063165664672,293.7110290527344,297.1499938964844,293.1499938964844,0.0067045791074633,-498.3429565429688,299.4109191894531,0.4202349185943603,0.050000000745058,0.0504568666219711,293.2120666503906,297.1499938964844,293.1499938964844,0.4006741344928741,-5367.595703125,304.1612548828125,0.9585623145103456,0.488621711730957,0.3428870737552643,293.2167053222656,297.1499938964844,293.1499938964844,0.4854227602481842,-8420.998046875,304.20184326171875,0.9990000128746032,0.591711699962616,0.536245584487915,293.1663513183594,297.1499938964844,293.1499938964844,0.0183490421622991,-4166.30712890625,304.1523132324219,0.4437057077884674,0.0559737980365753,0.2663321793079376,291.20330810546875,291.1499938964844,258.71612548828125,257.2953491210937,279.1669616699219,293.4699401855469,291.2073669433594,1.0,0.3588219583034515,0.6564133167266846,0.6564133167266846,1.0,1.0,-1.6233152151107788,0.6682835221290588,0.95503169298172,0.2922164797782898,0.0,0.0,0.8321018815040588,94.4719696044922,72.0,39.03567886352539,-19758.12890625,503.8323669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8343200683594,309.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18130.732421875,18000.0,0.0,0.0,0.4549887776374817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1418155431747437,1.1418275833129885,-1.2017222616123036e-05,0.0,0.000461755786091,0.0,0.0,178.45590209960938,0.0,0.0,0.0,0.6390047073364258,4.0,0.0,1.0
560460,293.1165771484375,297.1499938964844,293.1499938964844,0.1089900434017181,-2454.179931640625,304.1479797363281,0.6853562593460083,0.1725475192070007,0.1574972867965698,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223362132906,-480.8846740722656,299.2055969238281,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973899185657501,-5332.0615234375,304.16290283203125,0.9692767858505248,0.4872333705425262,0.341789960861206,293.1753234863281,297.1499938964844,293.1499938964844,0.4631737470626831,-8106.87060546875,304.2208251953125,0.9990000128746032,0.5983940362930298,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180454030632972,-4127.13623046875,304.15203857421875,0.4511905312538147,0.0558621920645237,0.2647767961025238,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.350832998752594,0.6592457294464111,0.6592457294464111,1.0,1.0,-1.5982528924942017,0.6582109332084656,0.9400418996810912,0.2873788475990295,0.0,0.0,0.8152803778648376,88.65367889404297,75.0,50.46082305908203,-19498.283203125,472.8868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.685546875,18000.0,0.0,0.0,0.4514289796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117284655570984,1.11729633808136,-1.1718228051904587e-05,0.0,0.000458143040305,0.0,0.0,169.344482421875,0.0,0.0,0.0,0.6276249885559082,4.0,0.0,1.0
560520,293.1165771484375,297.1499938964844,293.1499938964844,0.1089900434017181,-2454.179931640625,304.1479797363281,0.6853562593460083,0.1725475192070007,0.1574972867965698,293.7217102050781,297.1499938964844,293.1499938964844,0.0064223362132906,-480.8846740722656,299.2055969238281,0.4266778826713562,0.050000000745058,0.0502468608319759,293.2111511230469,297.1499938964844,293.1499938964844,0.3973899185657501,-5332.0615234375,304.16290283203125,0.9692767858505248,0.4872333705425262,0.341789960861206,293.1753234863281,297.1499938964844,293.1499938964844,0.4631737470626831,-8106.87060546875,304.2208251953125,0.9990000128746032,0.5983940362930298,0.5173320770263672,293.16485595703125,297.1499938964844,293.1499938964844,0.0180454030632972,-4127.13623046875,304.15203857421875,0.4511905312538147,0.0558621920645237,0.2647767961025238,291.2502136230469,291.1499938964844,258.7041015625,257.2852783203125,279.17431640625,293.49859619140625,291.2524719238281,1.0,0.350832998752594,0.6592457294464111,0.6592457294464111,1.0,1.0,-1.5982528924942017,0.6582109332084656,0.9400418996810912,0.2873788475990295,0.0,0.0,0.8152803778648376,88.65367889404297,75.0,50.46082305908203,-19498.283203125,472.8868103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9040832519531,309.7339782714844,278.1499938964844,0.0,18000.0,313.1499938964844,18296.685546875,18000.0,0.0,0.0,0.4514289796352386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.117284655570984,1.11729633808136,-1.1718228051904587e-05,0.0,0.000458143040305,0.0,0.0,169.344482421875,0.0,0.0,0.0,0.6276249885559082,4.0,0.0,1.0
560580,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241623163223,-2465.472900390625,304.1475830078125,0.6923021078109741,0.1736868023872375,0.1584216207265854,293.732666015625,297.1499938964844,293.1499938964844,0.0061686849221587,-465.26025390625,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951554298400879,-5308.60107421875,304.1622619628906,0.975269615650177,0.4858223795890808,0.3407213389873504,293.1336364746094,297.1499938964844,293.1499938964844,0.4492891430854797,-7916.595703125,304.2200012207031,0.9990000128746032,0.6062132716178894,0.5058490633964539,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017968475818,-4108.9345703125,304.151611328125,0.4561740159988403,0.0558306388556957,0.263942688703537,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459305465221405,0.6622941493988037,0.6622941493988037,1.0,1.0,-1.5831388235092163,0.6526839137077332,0.9304549098014832,0.2849944829940796,0.0,0.0,0.7982337474822998,85.22077941894531,93.0,24.806198120117188,-19286.7421875,454.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.37109375,18000.0,0.0,0.0,0.447224885225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604263305664,1.0846154689788818,-1.1296567208773922e-05,0.0,0.00045387641876,0.0,0.0,157.41038513183594,0.0,0.0,0.0,0.6125775575637817,4.0,0.0,1.0
560640,293.1151428222656,297.1499938964844,293.1499938964844,0.1096241623163223,-2465.472900390625,304.1475830078125,0.6923021078109741,0.1736868023872375,0.1584216207265854,293.732666015625,297.1499938964844,293.1499938964844,0.0061686849221587,-465.26025390625,298.9854431152344,0.4309620857238769,0.050000000745058,0.0501230396330356,293.2104797363281,297.1499938964844,293.1499938964844,0.3951554298400879,-5308.60107421875,304.1622619628906,0.975269615650177,0.4858223795890808,0.3407213389873504,293.1336364746094,297.1499938964844,293.1499938964844,0.4492891430854797,-7916.595703125,304.2200012207031,0.9990000128746032,0.6062132716178894,0.5058490633964539,293.16314697265625,297.1499938964844,293.1499938964844,0.0179017968475818,-4108.9345703125,304.151611328125,0.4561740159988403,0.0558306388556957,0.263942688703537,291.2671203613281,291.1499938964844,258.6943664550781,257.27716064453125,279.1781921386719,293.5374450683594,291.26727294921875,1.0,0.3459305465221405,0.6622941493988037,0.6622941493988037,1.0,1.0,-1.5831388235092163,0.6526839137077332,0.9304549098014832,0.2849944829940796,0.0,0.0,0.7982337474822998,85.22077941894531,93.0,24.806198120117188,-19286.7421875,454.8384094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0033569335937,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18364.37109375,18000.0,0.0,0.0,0.447224885225296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.084604263305664,1.0846154689788818,-1.1296567208773922e-05,0.0,0.00045387641876,0.0,0.0,157.41038513183594,0.0,0.0,0.0,0.6125775575637817,4.0,0.0,1.0
560700,293.1148376464844,297.1499938964844,293.1499938964844,0.1100870370864868,-2473.988037109375,304.1471862792969,0.6926832795143127,0.1741928160190582,0.1589085757732391,293.7382507324219,297.1499938964844,293.1499938964844,0.0060564950108528,-458.4575500488281,298.86871337890625,0.4306649565696716,0.050000000745058,0.050131294876337,293.2102355957031,297.1499938964844,293.1499938964844,0.3945542275905609,-5302.72705078125,304.1611328125,0.974371373653412,0.4851046204566955,0.3402354419231415,293.1176452636719,297.1499938964844,293.1499938964844,0.4492762088775635,-7923.78125,304.2071228027344,0.9990000128746032,0.6095682382583618,0.5066202282905579,293.162353515625,297.1499938964844,293.1499938964844,0.0179138612002134,-4110.8203125,304.1512756347656,0.4557948112487793,0.0558197237551212,0.263962060213089,291.26287841796875,291.1499938964844,258.6904602050781,257.27392578125,279.1750793457031,293.553955078125,291.2607727050781,1.0,0.3466863632202148,0.6633331775665283,0.6633331775665283,1.0,1.0,-1.5840884447097778,0.6535895466804504,0.9304988384246826,0.2855661511421203,0.0,0.0,0.7910504937171936,85.44448852539062,93.0,0.193858727812767,-19241.232421875,455.9874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05181884765625,309.7481384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18360.27734375,18000.0,0.0,0.0,0.444983422756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0681285858154297,1.068139672279358,-1.108026390284067e-05,0.0,0.0004516016051638,0.0,0.0,151.54873657226562,0.0,0.0,0.0,0.6050273180007935,4.0,0.0,1.0
560760,293.1147766113281,297.1499938964844,293.1499938964844,0.1107121556997299,-2485.724609375,304.14654541015625,0.6909538507461548,0.1746479421854019,0.1593914777040481,293.7438659667969,297.1499938964844,293.1499938964844,0.0059556779451668,-452.58734130859375,298.7436218261719,0.4287275671958923,0.050000000745058,0.0501862503588199,293.21002197265625,297.1499938964844,293.1499938964844,0.394580215215683,-5303.94873046875,304.1590576171875,0.9708406329154968,0.4843801856040954,0.3397753536701202,293.10955810546875,297.1499938964844,293.1499938964844,0.4543875753879547,-8005.4814453125,304.1874084472656,0.9990000128746032,0.6115759015083313,0.5117384195327759,293.1618347167969,297.1499938964844,293.1499938964844,0.0179759841412305,-4119.97412109375,304.15093994140625,0.4533165097236633,0.055768996477127,0.2640950381755829,291.2414855957031,291.1499938964844,258.6872863769531,257.27130126953125,279.1685485839844,293.5628356933594,291.237060546875,1.0,0.3491028845310211,0.6637817025184631,0.6637817025184631,1.0,1.0,-1.590481162071228,0.6566934585571289,0.9337876439094543,0.287250816822052,0.0,0.0,0.787015974521637,86.95890045166016,111.0,-34.04066848754883,-19240.34765625,463.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0860595703125,309.72674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18302.25390625,18000.0,0.0,0.0,0.4428000450134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0545015335083008,1.0545125007629397,-1.0891495549003594e-05,0.0,0.0004493857559282,0.0,0.0,146.70289611816406,0.0,0.0,0.0,0.5988318920135498,4.0,0.0,1.0
560820,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642830014228,-2515.11474609375,304.1451110839844,0.6830105781555176,0.1754326969385147,0.1603424847126007,293.75537109375,297.1499938964844,293.1499938964844,0.0057774521410465,-442.6541748046875,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958580791950226,-5319.9453125,304.1539001464844,0.957464635372162,0.4829159677028656,0.3389263153076172,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105678081512451,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181152131408453,-4142.37646484375,304.150390625,0.4435806274414062,0.0554151646792888,0.2639752328395843,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580286502838135,0.6628376245498657,0.6628376245498657,1.0,1.0,-1.614769458770752,0.6673448085784912,0.9474247097969056,0.2926657497882843,0.0,0.0,0.7895743250846863,93.01652526855467,114.0,-91.75511932373048,-19368.615234375,494.6404418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37890625,18000.0,0.0,0.0,0.4390729963779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450403690338137,1.0450509786605835,-1.0714812560763676e-05,0.0,0.0004456032766029,0.0,0.0,142.95883178710938,0.0,0.0,0.0,0.5944634675979614,4.0,0.0,1.0
560880,293.1153259277344,297.1499938964844,293.1499938964844,0.1122642830014228,-2515.11474609375,304.1451110839844,0.6830105781555176,0.1754326969385147,0.1603424847126007,293.75537109375,297.1499938964844,293.1499938964844,0.0057774521410465,-442.6541748046875,298.47442626953125,0.4216944575309753,0.050000000745058,0.0504066422581672,293.2097473144531,297.1499938964844,293.1499938964844,0.3958580791950226,-5319.9453125,304.1539001464844,0.957464635372162,0.4829159677028656,0.3389263153076172,293.1199645996094,297.1499938964844,293.1499938964844,0.476388543844223,-8336.3193359375,304.1380310058594,0.9990000128746032,0.6105678081512451,0.5317728519439697,293.162109375,297.1499938964844,293.1499938964844,0.0181152131408453,-4142.37646484375,304.150390625,0.4435806274414062,0.0554151646792888,0.2639752328395843,291.1660461425781,291.1499938964844,258.6833190917969,257.26812744140625,279.1496276855469,293.55731201171875,291.15936279296875,1.0,0.3580286502838135,0.6628376245498657,0.6628376245498657,1.0,1.0,-1.614769458770752,0.6673448085784912,0.9474247097969056,0.2926657497882843,0.0,0.0,0.7895743250846863,93.01652526855467,114.0,-91.75511932373048,-19368.615234375,494.6404418945313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0815124511719,309.6522827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37890625,18000.0,0.0,0.0,0.4390729963779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0450403690338137,1.0450509786605835,-1.0714812560763676e-05,0.0,0.0004456032766029,0.0,0.0,142.95883178710938,0.0,0.0,0.0,0.5944634675979614,4.0,0.0,1.0
560940,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287840247154,-2542.75927734375,304.14434814453125,0.6760267615318298,0.1760911643505096,0.1611598432064056,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969078093767,-432.2402648925781,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375690937042,-5336.38671875,304.150390625,0.9447205066680908,0.4814489781856537,0.3380633592605591,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.603879988193512,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.01802284643054,-4137.33984375,304.15045166015625,0.4339461624622345,0.0546882860362529,0.2621007263660431,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654257357120514,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.634827733039856,0.67560875415802,0.959218978881836,0.2967534065246582,0.0,0.0,0.8033748269081116,98.73876190185548,117.0,-96.07720184326172,-19530.0390625,522.7632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.810546875,18000.0,0.0,0.0,0.436774730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612832307815552,1.0612940788269043,-1.0862963790714277e-05,0.0,0.0004432708083186,0.0,0.0,147.92507934570312,0.0,0.0,0.0,0.6017423868179321,4.0,0.0,1.0
