time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
561000,293.11639404296875,297.1499938964844,293.1499938964844,0.1137287840247154,-2542.75927734375,304.14434814453125,0.6760267615318298,0.1760911643505096,0.1611598432064056,293.7672424316406,297.1499938964844,293.1499938964844,0.0055969078093767,-432.2402648925781,298.1963806152344,0.4159161746501922,0.050000000745058,0.0506166256964206,293.20953369140625,297.1499938964844,293.1499938964844,0.3972375690937042,-5336.38671875,304.150390625,0.9447205066680908,0.4814489781856537,0.3380633592605591,293.1568603515625,297.1499938964844,293.1499938964844,0.4983732402324676,-8655.009765625,304.10595703125,0.9990000128746032,0.603879988193512,0.5501839518547058,293.1642150878906,297.1499938964844,293.1499938964844,0.01802284643054,-4137.33984375,304.15045166015625,0.4339461624622345,0.0546882860362529,0.2621007263660431,291.08819580078125,291.1499938964844,258.6829528808594,257.2680053710937,279.1376953125,293.53717041015625,291.0837097167969,1.0,0.3654257357120514,0.6609305143356323,0.6609305143356323,1.0,1.0,-1.634827733039856,0.67560875415802,0.959218978881836,0.2967534065246582,0.0,0.0,0.8033748269081116,98.73876190185548,117.0,-96.07720184326172,-19530.0390625,522.7632446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9596252441406,309.56036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17790.810546875,18000.0,0.0,0.0,0.436774730682373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0612832307815552,1.0612940788269043,-1.0862963790714277e-05,0.0,0.0004432708083186,0.0,0.0,147.92507934570312,0.0,0.0,0.0,0.6017423868179321,4.0,0.0,1.0
561060,293.1181640625,297.1499938964844,293.1499938964844,0.1148169413208961,-2563.045166015625,304.1444396972656,0.6699792146682739,0.1765872091054916,0.1618278175592422,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035177454352,-420.2010498046875,297.9227600097656,0.4111758470535278,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977195620536804,-5342.2001953125,304.1495056152344,0.933102548122406,0.4799470007419586,0.3371703028678894,293.2025146484375,297.1499938964844,293.1499938964844,0.5169268250465393,-8915.2080078125,304.0902709960937,0.9990000128746032,0.5944569706916809,0.5652204751968384,293.1671447753906,297.1499938964844,293.1499938964844,0.0177025087177753,-4102.9306640625,304.1508178710937,0.4249297678470611,0.0537330843508243,0.2589272260665893,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717885613441467,0.6591616868972778,0.6591616868972778,1.0,1.0,-1.6490585803985596,0.6812632083892822,0.9677953124046326,0.2994713485240936,0.0,0.0,0.821935772895813,103.96646881103516,120.0,-72.87535858154297,-19666.001953125,546.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360472857952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917192697525024,1.0917304754257202,-1.1228576113353483e-05,0.0,0.0004425325605552,0.0,0.0,158.38427734375,0.0,0.0,0.0,0.6157036423683167,4.0,0.0,1.0
561120,293.1181640625,297.1499938964844,293.1499938964844,0.1148169413208961,-2563.045166015625,304.1444396972656,0.6699792146682739,0.1765872091054916,0.1618278175592422,293.7796630859375,297.1499938964844,293.1499938964844,0.0054035177454352,-420.2010498046875,297.9227600097656,0.4111758470535278,0.050000000745058,0.0508115552365779,293.2095031738281,297.1499938964844,293.1499938964844,0.3977195620536804,-5342.2001953125,304.1495056152344,0.933102548122406,0.4799470007419586,0.3371703028678894,293.2025146484375,297.1499938964844,293.1499938964844,0.5169268250465393,-8915.2080078125,304.0902709960937,0.9990000128746032,0.5944569706916809,0.5652204751968384,293.1671447753906,297.1499938964844,293.1499938964844,0.0177025087177753,-4102.9306640625,304.1508178710937,0.4249297678470611,0.0537330843508243,0.2589272260665893,291.0376892089844,291.1499938964844,258.68658447265625,257.2712707519531,279.1346740722656,293.5218505859375,291.0348205566406,1.0,0.3717885613441467,0.6591616868972778,0.6591616868972778,1.0,1.0,-1.6490585803985596,0.6812632083892822,0.9677953124046326,0.2994713485240936,0.0,0.0,0.821935772895813,103.96646881103516,120.0,-72.87535858154297,-19666.001953125,546.3613891601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7486267089844,309.4413757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17647.935546875,18000.0,0.0,0.0,0.4360472857952118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0917192697525024,1.0917304754257202,-1.1228576113353483e-05,0.0,0.0004425325605552,0.0,0.0,158.38427734375,0.0,0.0,0.0,0.6157036423683167,4.0,0.0,1.0
561180,293.1202392578125,297.1499938964844,293.1499938964844,0.1153726354241371,-2572.8291015625,304.1453857421875,0.6621177196502686,0.1769758760929107,0.1624523997306823,293.792236328125,297.1499938964844,293.1499938964844,0.0052063544280827,-406.8148498535156,297.6671142578125,0.4053996205329895,0.050000000745058,0.0510777160525321,293.2094421386719,297.1499938964844,293.1499938964844,0.39657062292099,-5329.27294921875,304.1517028808594,0.9186121821403505,0.4784533381462097,0.336337000131607,293.23114013671875,297.1499938964844,293.1499938964844,0.5116057395935059,-8825.7412109375,304.118896484375,0.9866794347763062,0.5872606039047241,0.5583878755569458,293.1698608398437,297.1499938964844,293.1499938964844,0.0172908101230859,-4052.888427734375,304.1512451171875,0.415140837430954,0.0527510829269886,0.2557911872863769,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763759732246399,0.6595361828804016,0.6595361828804016,1.0,1.0,-1.6371510028839111,0.676001787185669,0.9611492156982422,0.2967461049556732,0.0,0.0,0.8378098607063293,110.46504974365234,123.0,-8.469971656799316,-19608.75390625,556.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65234375,18000.0,0.0,0.0,0.4364140033721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252295970916748,1.1252412796020508,-1.168009293905925e-05,0.0,0.0004429047403391,0.0,0.0,170.8880157470703,0.0,0.0,0.0,0.631162166595459,4.0,0.0,1.0
561240,293.1202392578125,297.1499938964844,293.1499938964844,0.1153726354241371,-2572.8291015625,304.1453857421875,0.6621177196502686,0.1769758760929107,0.1624523997306823,293.792236328125,297.1499938964844,293.1499938964844,0.0052063544280827,-406.8148498535156,297.6671142578125,0.4053996205329895,0.050000000745058,0.0510777160525321,293.2094421386719,297.1499938964844,293.1499938964844,0.39657062292099,-5329.27294921875,304.1517028808594,0.9186121821403505,0.4784533381462097,0.336337000131607,293.23114013671875,297.1499938964844,293.1499938964844,0.5116057395935059,-8825.7412109375,304.118896484375,0.9866794347763062,0.5872606039047241,0.5583878755569458,293.1698608398437,297.1499938964844,293.1499938964844,0.0172908101230859,-4052.888427734375,304.1512451171875,0.415140837430954,0.0527510829269886,0.2557911872863769,291.037109375,291.1499938964844,258.6946716308594,257.2783203125,279.1472473144531,293.5246887207031,291.0386962890625,1.0,0.3763759732246399,0.6595361828804016,0.6595361828804016,1.0,1.0,-1.6371510028839111,0.676001787185669,0.9611492156982422,0.2967461049556732,0.0,0.0,0.8378098607063293,110.46504974365234,123.0,-8.469971656799316,-19608.75390625,556.8873291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5194396972656,309.35272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17649.65234375,18000.0,0.0,0.0,0.4364140033721924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1252295970916748,1.1252412796020508,-1.168009293905925e-05,0.0,0.0004429047403391,0.0,0.0,170.8880157470703,0.0,0.0,0.0,0.631162166595459,4.0,0.0,1.0
561300,293.1213073730469,297.1499938964844,293.1499938964844,0.1155036017298698,-2574.918212890625,304.14599609375,0.6591254472732544,0.1771430969238281,0.1627100259065628,293.7987060546875,297.1499938964844,293.1499938964844,0.0050993156619369,-399.2648315429688,297.542724609375,0.4031777381896972,0.050000000745058,0.0511874444782733,293.2095947265625,297.1499938964844,293.1499938964844,0.3955900371074676,-5318.31640625,304.1531677246094,0.9129768013954164,0.4776712656021118,0.3358825147151947,293.2370300292969,297.1499938964844,293.1499938964844,0.5093232989311218,-8788.9814453125,304.128662109375,0.981378734111786,0.585074782371521,0.5561066269874573,293.1710510253906,297.1499938964844,293.1499938964844,0.0170519631356,-4022.6689453125,304.1514587402344,0.411209762096405,0.0522608049213886,0.2540878057479858,291.0478515625,291.1499938964844,258.70050048828125,257.28338623046875,279.1521301269531,293.529296875,291.04937744140625,1.0,0.3782642185688019,0.660013735294342,0.660013735294342,1.0,1.0,-1.6322613954544067,0.6739991307258606,0.958262264728546,0.295732706785202,0.0,0.0,0.8435438275337219,113.14341735839844,123.0,9.298157691955566,-19575.033203125,561.1824951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.418701171875,309.3068542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17698.80859375,18000.0,0.0,0.0,0.4367855787277221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1382209062576294,1.1382328271865845,-1.1869773516082203e-05,0.0,0.0004432818095665,0.0,0.0,176.03390502929688,0.0,0.0,0.0,0.6372554898262024,4.0,0.0,1.0
561360,293.1222839355469,297.1499938964844,293.1499938964844,0.1156248077750206,-2576.850830078125,304.146484375,0.6565715670585632,0.1773138493299484,0.1629549264907837,293.80517578125,297.1499938964844,293.1499938964844,0.0049917292781174,-391.59912109375,297.4172058105469,0.4012347757816314,0.050000000745058,0.0512859374284744,293.2097473144531,297.1499938964844,293.1499938964844,0.3945823311805725,-5307.14990234375,304.1544189453125,0.9081435203552246,0.476882666349411,0.3354107439517975,293.2403564453125,297.1499938964844,293.1499938964844,0.5074552893638611,-8759.34375,304.1358947753906,0.976661741733551,0.583317220211029,0.5543662309646606,293.172119140625,297.1499938964844,293.1499938964844,0.0168177876621484,-3992.734619140625,304.151611328125,0.4077168405056,0.0517892278730869,0.2523939311504364,291.0582275390625,291.1499938964844,258.7076416015625,257.28955078125,279.1560974121094,293.5343322753906,291.05975341796875,1.0,0.3799654841423034,0.6606199145317078,0.6606199145317078,1.0,1.0,-1.6279834508895874,0.6723276972770691,0.9556558132171632,0.2949261963367462,0.0,0.0,0.84861820936203,115.55010986328124,126.0,18.69434928894043,-19542.388671875,565.090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,309.2637634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17740.306640625,18000.0,0.0,0.0,0.437240719795227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1493744850158691,1.1493864059448242,-1.2034096471325029e-05,0.0,0.0004437437455635,0.0,0.0,180.5362243652344,0.0,0.0,0.0,0.6425049901008606,4.0,0.0,1.0
561420,293.1239624023437,297.1499938964844,293.1499938964844,0.1158587485551834,-2580.60498046875,304.14727783203125,0.6523641347885132,0.1776714920997619,0.1634367257356643,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742738388478,-375.8747253417969,297.1636047363281,0.3978700637817383,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925173580646515,-5284.48095703125,304.1563720703125,0.9002369046211243,0.4753094315528869,0.3344476521015167,293.24334716796875,297.1499938964844,293.1499938964844,0.5042171478271484,-8709.5224609375,304.1458740234375,0.9683168530464172,0.5804175138473511,0.5516527891159058,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770131766796,-3935.443359375,304.1517944335937,0.401559978723526,0.0509026497602462,0.2491559535264969,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829626739025116,0.6621483564376831,0.6621483564376831,1.0,1.0,-1.6204688549041748,0.6695839166641235,0.950884997844696,0.2937045991420746,0.0,0.0,0.8567739725112915,119.80792236328124,129.0,26.07188034057617,-19481.71484375,571.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8125,18000.0,0.0,0.0,0.4383031129837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672682762145996,1.167280673980713,-1.2301089554966891e-05,0.0,0.0004448219260666,0.0,0.0,187.92970275878903,0.0,0.0,0.0,0.650932788848877,4.0,0.0,1.0
561480,293.1239624023437,297.1499938964844,293.1499938964844,0.1158587485551834,-2580.60498046875,304.14727783203125,0.6523641347885132,0.1776714920997619,0.1634367257356643,293.8179626464844,297.1499938964844,293.1499938964844,0.0047742738388478,-375.8747253417969,297.1636047363281,0.3978700637817383,0.050000000745058,0.0514601096510887,293.2100524902344,297.1499938964844,293.1499938964844,0.3925173580646515,-5284.48095703125,304.1563720703125,0.9002369046211243,0.4753094315528869,0.3344476521015167,293.24334716796875,297.1499938964844,293.1499938964844,0.5042171478271484,-8709.5224609375,304.1458740234375,0.9683168530464172,0.5804175138473511,0.5516527891159058,293.1737060546875,297.1499938964844,293.1499938964844,0.0163770131766796,-3935.443359375,304.1517944335937,0.401559978723526,0.0509026497602462,0.2491559535264969,291.0785827636719,291.1499938964844,258.7259216308594,257.3052978515625,279.162109375,293.5447082519531,291.080078125,1.0,0.3829626739025116,0.6621483564376831,0.6621483564376831,1.0,1.0,-1.6204688549041748,0.6695839166641235,0.950884997844696,0.2937045991420746,0.0,0.0,0.8567739725112915,119.80792236328124,129.0,26.07188034057617,-19481.71484375,571.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18182373046875,309.1919250488281,278.1499938964844,0.0,18000.0,313.1499938964844,17807.8125,18000.0,0.0,0.0,0.4383031129837036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1672682762145996,1.167280673980713,-1.2301089554966891e-05,0.0,0.0004448219260666,0.0,0.0,187.92970275878903,0.0,0.0,0.0,0.650932788848877,4.0,0.0,1.0
561540,293.1254272460937,297.1499938964844,293.1499938964844,0.1160824596881866,-2584.2138671875,304.1477966308594,0.6489235758781433,0.1780342757701873,0.1639098227024078,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552179217338,-359.7401123046875,296.90704345703125,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904188573360443,-5261.646484375,304.15771484375,0.8935493230819702,0.4737493693828583,0.3334785401821136,293.24420166015625,297.1499938964844,293.1499938964844,0.50116366147995,-8664.3486328125,304.1522827148437,0.9608219265937804,0.577875554561615,0.5493661761283875,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690324217081,-3881.239990234375,304.1518859863281,0.3958840072154999,0.0500701144337654,0.2461000084877014,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855880796909332,0.6640475392341614,0.6640475392341614,1.0,1.0,-1.6136447191238403,0.6672938466072083,0.946350872516632,0.2928073704242706,0.0,0.0,0.8622791171073914,123.58871459960938,132.0,27.751850128173828,-19426.453125,577.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.888671875,18000.0,0.0,0.0,0.4394269585609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799135208129885,1.1799259185791016,-1.2494458133005535e-05,0.0,0.0004459625051822,0.0,0.0,193.3059234619141,0.0,0.0,0.0,0.6568973064422607,4.0,0.0,1.0
561600,293.1254272460937,297.1499938964844,293.1499938964844,0.1160824596881866,-2584.2138671875,304.1477966308594,0.6489235758781433,0.1780342757701873,0.1639098227024078,293.8304748535156,297.1499938964844,293.1499938964844,0.0045552179217338,-359.7401123046875,296.90704345703125,0.3949033915996551,0.050000000745058,0.0516148470342159,293.2102355957031,297.1499938964844,293.1499938964844,0.3904188573360443,-5261.646484375,304.15771484375,0.8935493230819702,0.4737493693828583,0.3334785401821136,293.24420166015625,297.1499938964844,293.1499938964844,0.50116366147995,-8664.3486328125,304.1522827148437,0.9608219265937804,0.577875554561615,0.5493661761283875,293.1748352050781,297.1499938964844,293.1499938964844,0.0159690324217081,-3881.239990234375,304.1518859863281,0.3958840072154999,0.0500701144337654,0.2461000084877014,291.0986022949219,291.1499938964844,258.75,257.325927734375,279.1666259765625,293.5548400878906,291.10009765625,1.0,0.3855880796909332,0.6640475392341614,0.6640475392341614,1.0,1.0,-1.6136447191238403,0.6672938466072083,0.946350872516632,0.2928073704242706,0.0,0.0,0.8622791171073914,123.58871459960938,132.0,27.751850128173828,-19426.453125,577.9268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0787353515625,309.14306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.888671875,18000.0,0.0,0.0,0.4394269585609436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1799135208129885,1.1799259185791016,-1.2494458133005535e-05,0.0,0.0004459625051822,0.0,0.0,193.3059234619141,0.0,0.0,0.0,0.6568973064422607,4.0,0.0,1.0
561660,293.1220397949219,297.1499938964844,293.1499938964844,0.116949126124382,-2599.63720703125,304.1470642089844,0.6474671363830566,0.179358035326004,0.1650489866733551,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489793315529,-344.3830261230469,296.65972900390625,0.3926437795162201,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892408907413482,-5249.33740234375,304.15704345703125,0.8889262080192566,0.4731422066688537,0.3330207765102386,293.239501953125,297.1499938964844,293.1499938964844,0.4991501867771148,-8635.6162109375,304.1547546386719,0.9552931189537048,0.5764472484588623,0.5479429364204407,293.1703186035156,297.1499938964844,293.1499938964844,0.0160452108830213,-3890.337646484375,304.151123046875,0.3938765823841095,0.0503661818802356,0.2469193786382675,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388226181268692,0.665583074092865,0.665583074092865,1.0,1.0,-1.613874077796936,0.6680518984794617,0.9458221197128296,0.2934476435184479,0.0,0.0,0.8663913011550903,126.55012512207033,135.0,16.038129806518555,-19425.091796875,586.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405540823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18834388256073,1.1883565187454224,-1.2624877854250371e-05,0.0,0.0004471064021345,0.0,0.0,196.953857421875,0.0,0.0,0.0,0.6609079837799072,4.0,0.0,1.0
561720,293.1220397949219,297.1499938964844,293.1499938964844,0.116949126124382,-2599.63720703125,304.1470642089844,0.6474671363830566,0.179358035326004,0.1650489866733551,293.8368225097656,297.1499938964844,293.1499938964844,0.0043489793315529,-344.3830261230469,296.65972900390625,0.3926437795162201,0.050000000745058,0.0517316907644271,293.20574951171875,297.1499938964844,293.1499938964844,0.3892408907413482,-5249.33740234375,304.15704345703125,0.8889262080192566,0.4731422066688537,0.3330207765102386,293.239501953125,297.1499938964844,293.1499938964844,0.4991501867771148,-8635.6162109375,304.1547546386719,0.9552931189537048,0.5764472484588623,0.5479429364204407,293.1703186035156,297.1499938964844,293.1499938964844,0.0160452108830213,-3890.337646484375,304.151123046875,0.3938765823841095,0.0503661818802356,0.2469193786382675,291.11114501953125,291.1499938964844,258.778076171875,257.34991455078125,279.16571044921875,293.5578918457031,291.11138916015625,1.0,0.388226181268692,0.665583074092865,0.665583074092865,1.0,1.0,-1.613874077796936,0.6680518984794617,0.9458221197128296,0.2934476435184479,0.0,0.0,0.8663913011550903,126.55012512207033,135.0,16.038129806518555,-19425.091796875,586.21240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0091247558594,309.1018981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17906.478515625,18000.0,0.0,0.0,0.4405540823936462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.18834388256073,1.1883565187454224,-1.2624877854250371e-05,0.0,0.0004471064021345,0.0,0.0,196.953857421875,0.0,0.0,0.0,0.6609079837799072,4.0,0.0,1.0
561780,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447346806526,-2611.978759765625,304.1469116210937,0.6455389261245728,0.1800691932439804,0.1659065634012222,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389446705579,-328.58905029296875,296.4008483886719,0.3901841938495636,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880446851253509,-5236.73291015625,304.15673828125,0.8840017318725586,0.4719776809215545,0.332374095916748,293.2375793457031,297.1499938964844,293.1499938964844,0.4972113966941833,-8608.3798828125,304.1564025878906,0.9493448734283448,0.5745725035667419,0.5463839769363403,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571429878473,-3891.4794921875,304.1507263183594,0.3911412358283996,0.0501751154661178,0.2471051812171936,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.390826404094696,0.6673080325126648,0.6673080325126648,1.0,1.0,-1.6126303672790527,0.6681856513023376,0.9444447159767152,0.2938413023948669,0.0,0.0,0.8705312609672546,129.6890411376953,138.0,11.737663269042969,-19419.47265625,594.0071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.441723883152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960092782974243,1.1960220336914062,-1.2737977158394642e-05,0.0,0.0004482935764826,0.0,0.0,200.2445526123047,0.0,0.0,0.0,0.6645215749740601,4.0,0.0,1.0
561840,293.1220397949219,297.1499938964844,293.1499938964844,0.1176447346806526,-2611.978759765625,304.1469116210937,0.6455389261245728,0.1800691932439804,0.1659065634012222,293.8452453613281,297.1499938964844,293.1499938964844,0.0041389446705579,-328.58905029296875,296.4008483886719,0.3901841938495636,0.050000000745058,0.0518566220998764,293.2045593261719,297.1499938964844,293.1499938964844,0.3880446851253509,-5236.73291015625,304.15673828125,0.8840017318725586,0.4719776809215545,0.332374095916748,293.2375793457031,297.1499938964844,293.1499938964844,0.4972113966941833,-8608.3798828125,304.1564025878906,0.9493448734283448,0.5745725035667419,0.5463839769363403,293.16876220703125,297.1499938964844,293.1499938964844,0.0160571429878473,-3891.4794921875,304.1507263183594,0.3911412358283996,0.0501751154661178,0.2471051812171936,291.1166687011719,291.1499938964844,258.8079833984375,257.3754272460937,279.1668395996094,293.5625305175781,291.1173400878906,1.0,0.390826404094696,0.6673080325126648,0.6673080325126648,1.0,1.0,-1.6126303672790527,0.6681856513023376,0.9444447159767152,0.2938413023948669,0.0,0.0,0.8705312609672546,129.6890411376953,138.0,11.737663269042969,-19419.47265625,594.0071411132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593505859375,309.07830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17915.8203125,18000.0,0.0,0.0,0.441723883152008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1960092782974243,1.1960220336914062,-1.2737977158394642e-05,0.0,0.0004482935764826,0.0,0.0,200.2445526123047,0.0,0.0,0.0,0.6645215749740601,4.0,0.0,1.0
561900,293.1225280761719,297.1499938964844,293.1499938964844,0.117872729897499,-2615.935791015625,304.1470642089844,0.6443986296653748,0.1803273409605026,0.1662239879369735,293.8500061035156,297.1499938964844,293.1499938964844,0.0040326104499399,-320.47900390625,296.2703552246094,0.3888673186302185,0.050000000745058,0.0519222095608711,293.2044372558594,297.1499938964844,293.1499938964844,0.3872694969177246,-5228.4072265625,304.15692138671875,0.8814305067062378,0.4713125228881836,0.3319766223430633,293.2370300292969,297.1499938964844,293.1499938964844,0.4960448145866394,-8592.001953125,304.1573486328125,0.9462021589279176,0.5735725164413452,0.5455279350280762,293.1685485839844,297.1499938964844,293.1499938964844,0.0159432478249073,-3878.289306640625,304.1505126953125,0.3892028331756592,0.050000000745058,0.2466735690832138,291.12188720703125,291.1499938964844,258.8235778808594,257.3887023925781,279.16796875,293.5657043457031,291.122802734375,1.0,0.392073392868042,0.6682925224304199,0.6682925224304199,1.0,1.0,-1.611067533493042,0.6678723692893982,0.9431951642036438,0.2938488125801086,0.0,0.0,0.8718758225440979,131.31863403320312,138.0,13.61931037902832,-19411.60546875,597.4380493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437561035156,309.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17928.0703125,18000.0,0.0,0.0,0.4422789216041565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.199104070663452,1.199116826057434,-1.2785759281541688e-05,0.0,0.0004488568811211,0.0,0.0,201.60494995117188,0.0,0.0,0.0,0.66597580909729,4.0,0.0,1.0
561960,293.1231689453125,297.1499938964844,293.1499938964844,0.1180554702877998,-2619.061767578125,304.1472473144531,0.6432877779006958,0.1805499941110611,0.1665002256631851,293.85504150390625,297.1499938964844,293.1499938964844,0.0039247339591383,-312.1885681152344,296.1390686035156,0.3875973522663116,0.050000000745058,0.0519854798913002,293.2044372558594,297.1499938964844,293.1499938964844,0.3864269852638244,-5219.32568359375,304.1571960449219,0.8789564967155457,0.4706190824508667,0.331552654504776,293.2366027832031,297.1499938964844,293.1499938964844,0.4948007762432098,-8574.58203125,304.1582946777344,0.9431414604187012,0.5725536942481995,0.5446458458900452,293.1686096191406,297.1499938964844,293.1499938964844,0.015961293131113,-3878.744384765625,304.1469116210937,0.3876100480556488,0.050000000745058,0.246610939502716,291.1281433105469,291.1499938964844,258.839599609375,257.4022827148437,279.1689758300781,293.5693664550781,291.12908935546875,1.0,0.3933072686195373,0.6693163514137268,0.6693163514137268,1.0,1.0,-1.6098310947418213,0.6677232980728149,0.9421077966690063,0.293937474489212,0.0,0.0,0.8727043867111206,132.8956298828125,141.0,15.376871109008787,-19406.46484375,600.9359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93414306640625,309.07342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.150390625,18000.0,0.0,0.0,0.4427981376647949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.201456069946289,1.201468825340271,-1.282368157262681e-05,0.0,0.0004493838350754,0.0,0.0,202.6598052978516,0.0,0.0,0.0,0.6670836210250854,4.0,0.0,1.0
562020,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589622378349,-2624.22021484375,304.1476745605469,0.641120433807373,0.1809244155883789,0.1669734418392181,293.86572265625,297.1499938964844,293.1499938964844,0.0037073355633765,-295.3470153808594,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847032189369201,-5200.7734375,304.1576538085937,0.8742026686668396,0.4691863358020782,0.3306599855422973,293.2359313964844,297.1499938964844,293.1499938964844,0.4922767579555511,-8539.48046875,304.15972900390625,0.937169313430786,0.5704950094223022,0.5428457260131836,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776322543621,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957580327987671,0.6715208888053894,0.6715208888053894,1.0,1.0,-1.6079974174499512,0.6677582859992981,0.9402391314506532,0.2943355143070221,0.0,0.0,0.8732448816299438,135.97508239746094,144.0,15.971305847167969,-19400.23828125,608.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.49609375,18000.0,0.0,0.0,0.4437190592288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040194272994995,1.204032301902771,-1.286821407120442e-05,0.0,0.000450318417279,0.0,0.0,203.8479461669922,0.0,0.0,0.0,0.6683009266853333,4.0,0.0,1.0
562080,293.1246643066406,297.1499938964844,293.1499938964844,0.1183589622378349,-2624.22021484375,304.1476745605469,0.641120433807373,0.1809244155883789,0.1669734418392181,293.86572265625,297.1499938964844,293.1499938964844,0.0037073355633765,-295.3470153808594,295.8720703125,0.3851823508739471,0.050000000745058,0.0521085485816001,293.2047119140625,297.1499938964844,293.1499938964844,0.3847032189369201,-5200.7734375,304.1576538085937,0.8742026686668396,0.4691863358020782,0.3306599855422973,293.2359313964844,297.1499938964844,293.1499938964844,0.4922767579555511,-8539.48046875,304.15972900390625,0.937169313430786,0.5704950094223022,0.5428457260131836,293.16961669921875,297.1499938964844,293.1499938964844,0.0159776322543621,-3881.229736328125,304.137451171875,0.3851819932460785,0.050000000745058,0.2471801340579986,291.1399230957031,291.1499938964844,258.8727722167969,257.4304504394531,279.1710205078125,293.5785827636719,291.14080810546875,1.0,0.3957580327987671,0.6715208888053894,0.6715208888053894,1.0,1.0,-1.6079974174499512,0.6677582859992981,0.9402391314506532,0.2943355143070221,0.0,0.0,0.8732448816299438,135.97508239746094,144.0,15.971305847167969,-19400.23828125,608.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297790527344,309.07861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.49609375,18000.0,0.0,0.0,0.4437190592288971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2040194272994995,1.204032301902771,-1.286821407120442e-05,0.0,0.000450318417279,0.0,0.0,203.8479461669922,0.0,0.0,0.0,0.6683009266853333,4.0,0.0,1.0
562140,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014786362648,-2628.295654296875,304.1480407714844,0.6389646530151367,0.1812294423580169,0.1673783957958221,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867657814174,-278.0907287597656,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829356431961059,-5181.76513671875,304.1580505371094,0.8695816397666931,0.4677166640758514,0.3297377228736877,293.2353820800781,297.1499938964844,293.1499938964844,0.4897136688232422,-8504.052734375,304.1607360839844,0.9312751293182372,0.5684337615966797,0.5410370826721191,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876272082328,-3883.201171875,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.3981724977493286,0.6739718317985535,0.6739718317985535,1.0,1.0,-1.606053113937378,0.6678197383880615,0.9382334351539612,0.2947843372821808,0.0,0.0,0.8722329139709473,139.04928588867188,147.0,16.228307723999023,-19392.21484375,615.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.4444487988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039999961853027,1.2040128707885742,-1.2874558706243988e-05,0.0,0.0004510590224526,0.0,0.0,203.91183471679688,0.0,0.0,0.0,0.6682940721511841,4.0,0.0,1.0
562200,293.1263427734375,297.1499938964844,293.1499938964844,0.1186014786362648,-2628.295654296875,304.1480407714844,0.6389646530151367,0.1812294423580169,0.1673783957958221,293.8769836425781,297.1499938964844,293.1499938964844,0.0034867657814174,-278.0907287597656,295.60015869140625,0.3828406929969787,0.050000000745058,0.05223149061203,293.2051086425781,297.1499938964844,293.1499938964844,0.3829356431961059,-5181.76513671875,304.1580505371094,0.8695816397666931,0.4677166640758514,0.3297377228736877,293.2353820800781,297.1499938964844,293.1499938964844,0.4897136688232422,-8504.052734375,304.1607360839844,0.9312751293182372,0.5684337615966797,0.5410370826721191,293.17144775390625,297.1499938964844,293.1499938964844,0.0159876272082328,-3883.201171875,304.1254272460937,0.3828406929969787,0.050000000745058,0.2477637082338333,291.1516418457031,291.1499938964844,258.90740966796875,257.45977783203125,279.17333984375,293.58990478515625,291.15252685546875,1.0,0.3981724977493286,0.6739718317985535,0.6739718317985535,1.0,1.0,-1.606053113937378,0.6678197383880615,0.9382334351539612,0.2947843372821808,0.0,0.0,0.8722329139709473,139.04928588867188,147.0,16.228307723999023,-19392.21484375,615.23583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9427185058594,309.0932006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.80859375,18000.0,0.0,0.0,0.4444487988948822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2039999961853027,1.2040128707885742,-1.2874558706243988e-05,0.0,0.0004510590224526,0.0,0.0,203.91183471679688,0.0,0.0,0.0,0.6682940721511841,4.0,0.0,1.0
562260,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008114695549,-2631.6142578125,304.1483459472656,0.6368371248245239,0.1814801543951034,0.1677317172288894,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637768890708,-260.5079040527344,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452686786651,-5162.529296875,304.1583557128906,0.865096390247345,0.466213583946228,0.3287923634052276,293.2348327636719,297.1499938964844,293.1499938964844,0.4871502816677093,-8468.78125,304.1614074707031,0.9255093336105348,0.5663808584213257,0.5392341017723083,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919615834951,-3884.693603515625,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.400553822517395,0.6766558289527893,0.6766558289527893,1.0,1.0,-1.6040244102478027,0.6679089069366455,0.9361155033111572,0.295279324054718,0.0,0.0,0.8697267770767212,142.11746215820312,150.0,15.76158046722412,-19381.15234375,622.2400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449530243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014189958572388,1.2014317512512207,-1.2843397598771844e-05,0.0,0.0004515707551036,0.0,0.0,202.86436462402344,0.0,0.0,0.0,0.667078971862793,4.0,0.0,1.0
562320,293.1280517578125,297.1499938964844,293.1499938964844,0.1188008114695549,-2631.6142578125,304.1483459472656,0.6368371248245239,0.1814801543951034,0.1677317172288894,293.8886108398437,297.1499938964844,293.1499938964844,0.0032637768890708,-260.5079040527344,295.3236083984375,0.3805706799030304,0.050000000745058,0.0523542575538158,293.2056579589844,297.1499938964844,293.1499938964844,0.3811452686786651,-5162.529296875,304.1583557128906,0.865096390247345,0.466213583946228,0.3287923634052276,293.2348327636719,297.1499938964844,293.1499938964844,0.4871502816677093,-8468.78125,304.1614074707031,0.9255093336105348,0.5663808584213257,0.5392341017723083,293.1737670898437,297.1499938964844,293.1499938964844,0.0159919615834951,-3884.693603515625,304.1115417480469,0.3805706799030304,0.050000000745058,0.24834606051445,291.1629943847656,291.1499938964844,258.9433288574219,257.4901733398437,279.1756591796875,293.60272216796875,291.163818359375,1.0,0.400553822517395,0.6766558289527893,0.6766558289527893,1.0,1.0,-1.6040244102478027,0.6679089069366455,0.9361155033111572,0.295279324054718,0.0,0.0,0.8697267770767212,142.11746215820312,150.0,15.76158046722412,-19381.15234375,622.2400512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,309.11456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.728515625,18000.0,0.0,0.0,0.4449530243873596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2014189958572388,1.2014317512512207,-1.2843397598771844e-05,0.0,0.0004515707551036,0.0,0.0,202.86436462402344,0.0,0.0,0.0,0.667078971862793,4.0,0.0,1.0
562380,293.1297912597656,297.1499938964844,293.1499938964844,0.1189723461866378,-2634.463623046875,304.14862060546875,0.6347436904907227,0.1816853731870651,0.1680421829223632,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379930976778,-242.60379028320312,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548345565796,-5143.3154296875,304.1585388183594,0.8607407808303833,0.4646722972393036,0.3278213441371918,293.2342834472656,297.1499938964844,293.1499938964844,0.48463174700737,-8434.2607421875,304.16180419921875,0.9199185371398926,0.5643417835235596,0.537442684173584,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929823130369,-3886.027099609375,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029051661491394,0.679561197757721,0.679561197757721,1.0,1.0,-1.6019257307052612,0.6680224537849426,0.9339032769203186,0.2958142161369324,0.0,0.0,0.8659151792526245,145.17897033691406,153.0,14.395269393920898,-19366.203125,629.1592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4296875,18000.0,0.0,0.0,0.445206344127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964322328567505,1.1964449882507324,-1.277682440559147e-05,0.0,0.000451827829238,0.0,0.0,200.78062438964844,0.0,0.0,0.0,0.6647307872772217,4.0,0.0,1.0
562440,293.1297912597656,297.1499938964844,293.1499938964844,0.1189723461866378,-2634.463623046875,304.14862060546875,0.6347436904907227,0.1816853731870651,0.1680421829223632,293.90045166015625,297.1499938964844,293.1499938964844,0.0030379930976778,-242.60379028320312,295.0422668457031,0.3783703148365021,0.050000000745058,0.0524768158793449,293.206298828125,297.1499938964844,293.1499938964844,0.3793548345565796,-5143.3154296875,304.1585388183594,0.8607407808303833,0.4646722972393036,0.3278213441371918,293.2342834472656,297.1499938964844,293.1499938964844,0.48463174700737,-8434.2607421875,304.16180419921875,0.9199185371398926,0.5643417835235596,0.537442684173584,293.17633056640625,297.1499938964844,293.1499938964844,0.0159929823130369,-3886.027099609375,304.0961608886719,0.3783703148365021,0.050000000745058,0.2489274144172668,291.1732788085937,291.1499938964844,258.9804382324219,257.5215148925781,279.17791748046875,293.6165771484375,291.17401123046875,1.0,0.4029051661491394,0.679561197757721,0.679561197757721,1.0,1.0,-1.6019257307052612,0.6680224537849426,0.9339032769203186,0.2958142161369324,0.0,0.0,0.8659151792526245,145.17897033691406,153.0,14.395269393920898,-19366.203125,629.1592407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009033203125,309.1405639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18060.4296875,18000.0,0.0,0.0,0.445206344127655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1964322328567505,1.1964449882507324,-1.277682440559147e-05,0.0,0.000451827829238,0.0,0.0,200.78062438964844,0.0,0.0,0.0,0.6647307872772217,4.0,0.0,1.0
562500,293.1306457519531,297.1499938964844,293.1499938964844,0.1190513595938682,-2635.780517578125,304.1487121582031,0.6337099075317383,0.1817728579044342,0.168183296918869,293.9064025878906,297.1499938964844,293.1499938964844,0.0029237400740385,-233.5163116455078,294.89971923828125,0.3772951960563659,0.050000000745058,0.0525380261242389,293.2066650390625,297.1499938964844,293.1499938964844,0.3784642219543457,-5133.7666015625,304.1585998535156,0.8586083054542542,0.4638852179050445,0.3273248970508575,293.2340087890625,297.1499938964844,293.1499938964844,0.4834001064300537,-8417.421875,304.1618957519531,0.9172025322914124,0.5633283257484436,0.536552369594574,293.1777038574219,297.1499938964844,293.1499938964844,0.0159927867352962,-3886.70947265625,304.0879821777344,0.3772951960563659,0.050000000745058,0.2492177784442901,291.1778259277344,291.1499938964844,258.9993896484375,257.5375061035156,279.1789855957031,293.62384033203125,291.1784973144531,1.0,0.4040704071521759,0.6810935735702515,0.6810935735702515,1.0,1.0,-1.600852370262146,0.6680864095687866,0.9327659606933594,0.2960942685604095,0.0,0.0,0.8635960817337036,146.70765686035156,153.0,13.402865409851074,-19357.087890625,632.5892944335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0320739746094,309.1547241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18072.560546875,18000.0,0.0,0.0,0.4452343583106994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1931185722351074,1.1931313276290894,-1.2731486094708089e-05,0.0,0.0004518562636803,0.0,0.0,199.3910217285156,0.0,0.0,0.0,0.6631708741188049,4.0,0.0,1.0
562560,293.1315002441406,297.1499938964844,293.1499938964844,0.1191274598240852,-2637.05517578125,304.1488037109375,0.6326845288276672,0.1818511039018631,0.1683157682418823,293.9123229980469,297.1499938964844,293.1499938964844,0.0028088628314435,-224.36578369140625,294.7558898925781,0.3762362003326416,0.050000000745058,0.0525992065668106,293.20709228515625,297.1499938964844,293.1499938964844,0.3775783777236938,-5124.27490234375,304.1586608886719,0.8565041422843933,0.4630858898162842,0.3268201351165771,293.2337341308594,297.1499938964844,293.1499938964844,0.4821917414665222,-8400.927734375,304.16192626953125,0.9145467877388,0.5623193979263306,0.5356661081314087,293.1790771484375,297.1499938964844,293.1499938964844,0.0159923546016216,-3887.436279296875,304.0794982910156,0.3762362003326416,0.050000000745058,0.2495079934597015,291.1819152832031,291.1499938964844,259.0185852050781,257.5537109375,279.1800537109375,293.6312561035156,291.1824951171875,1.0,0.4052289724349975,0.6826778054237366,0.6826778054237366,1.0,1.0,-1.59976327419281,0.6681538820266724,0.9316093921661376,0.2963814437389374,0.0,0.0,0.8610498309135437,148.2351837158203,156.0,12.236444473266602,-19346.814453125,636.0004272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0569763183594,309.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18083.642578125,18000.0,0.0,0.0,0.4451949894428253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1893150806427002,1.1893277168273926,-1.2678965504164807e-05,0.0,0.0004518163041211,0.0,0.0,197.79766845703125,0.0,0.0,0.0,0.6613813042640686,4.0,0.0,1.0
562620,293.1331481933594,297.1499938964844,293.1499938964844,0.1192746460437774,-2639.544677734375,304.1489562988281,0.6306583881378174,0.1819824874401092,0.1685575544834137,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769078638404,-205.86160278320312,294.46435546875,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228719234466,-5105.478515625,304.15869140625,0.8523751497268677,0.4614474773406982,0.3257841169834137,293.233154296875,297.1499938964844,293.1499938964844,0.4798527956008911,-8369.0654296875,304.1618347167969,0.9094391465187072,0.5603153109550476,0.5339062213897705,293.181884765625,297.1499938964844,293.1499938964844,0.0159912500530481,-3889.08154296875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.4075274467468261,0.6859957575798035,0.6859957575798035,1.0,1.0,-1.5975401401519775,0.6682957410812378,0.9292443990707396,0.2969729900360107,0.0,0.0,0.8554494976997375,151.2877655029297,159.0,9.534886360168455,-19322.853515625,642.7697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.326171875,18000.0,0.0,0.0,0.444920539855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804879903793335,1.1805005073547363,-1.255616280104732e-05,0.0,0.0004515378095675,0.0,0.0,194.11846923828125,0.0,0.0,0.0,0.657231867313385,4.0,0.0,1.0
562680,293.1331481933594,297.1499938964844,293.1499938964844,0.1192746460437774,-2639.544677734375,304.1489562988281,0.6306583881378174,0.1819824874401092,0.1685575544834137,293.9241943359375,297.1499938964844,293.1499938964844,0.0025769078638404,-205.86160278320312,294.46435546875,0.3741648495197296,0.050000000745058,0.0527214966714382,293.2080383300781,297.1499938964844,293.1499938964844,0.3758228719234466,-5105.478515625,304.15869140625,0.8523751497268677,0.4614474773406982,0.3257841169834137,293.233154296875,297.1499938964844,293.1499938964844,0.4798527956008911,-8369.0654296875,304.1618347167969,0.9094391465187072,0.5603153109550476,0.5339062213897705,293.181884765625,297.1499938964844,293.1499938964844,0.0159912500530481,-3889.08154296875,304.06170654296875,0.3741648495197296,0.050000000745058,0.250088095664978,291.18853759765625,291.1499938964844,259.0576171875,257.5866394042969,279.18212890625,293.6465148925781,291.18896484375,1.0,0.4075274467468261,0.6859957575798035,0.6859957575798035,1.0,1.0,-1.5975401401519775,0.6682957410812378,0.9292443990707396,0.2969729900360107,0.0,0.0,0.8554494976997375,151.2877655029297,159.0,9.534886360168455,-19322.853515625,642.7697143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11090087890625,309.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18102.326171875,18000.0,0.0,0.0,0.444920539855957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1804879903793335,1.1805005073547363,-1.255616280104732e-05,0.0,0.0004515378095675,0.0,0.0,194.11846923828125,0.0,0.0,0.0,0.657231867313385,4.0,0.0,1.0
