time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
562740,293.134765625,297.1499938964844,293.1499938964844,0.1194184124469757,-2642.01416015625,304.1490783691406,0.6286612749099731,0.1820820569992065,0.1687700301408767,293.9360046386719,297.1499938964844,293.1499938964844,0.002341526094824,-187.06431579589844,294.1675109863281,0.3721535503864288,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873634815216,-5086.9111328125,304.15869140625,0.8483420610427856,0.4597485065460205,0.3247073590755462,293.2325439453125,297.1499938964844,293.1499938964844,0.4776277840137481,-8338.8271484375,304.1615905761719,0.9046435356140136,0.5583302974700928,0.5321639180183411,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902069717645,-3891.041015625,304.0428466796875,0.3721535503864288,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098014831542969,0.6895126700401306,0.6895126700401306,1.0,1.0,-1.595253586769104,0.6684406995773315,0.9268128871917723,0.29758220911026,0.0,0.0,0.8494013547897339,154.33750915527344,147.0,6.554969787597656,-19294.3828125,649.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.4443865120410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703649759292605,1.1703773736953735,-1.2414686352713034e-05,0.0,0.0004509958089329,0.0,0.0,189.94113159179688,0.0,0.0,0.0,0.6524795889854431,4.0,0.0,1.0
562800,293.134765625,297.1499938964844,293.1499938964844,0.1194184124469757,-2642.01416015625,304.1490783691406,0.6286612749099731,0.1820820569992065,0.1687700301408767,293.9360046386719,297.1499938964844,293.1499938964844,0.002341526094824,-187.06431579589844,294.1675109863281,0.3721535503864288,0.050000000745058,0.0528437234461307,293.20916748046875,297.1499938964844,293.1499938964844,0.3740873634815216,-5086.9111328125,304.15869140625,0.8483420610427856,0.4597485065460205,0.3247073590755462,293.2325439453125,297.1499938964844,293.1499938964844,0.4776277840137481,-8338.8271484375,304.1615905761719,0.9046435356140136,0.5583302974700928,0.5321639180183411,293.1847229003906,297.1499938964844,293.1499938964844,0.0159902069717645,-3891.041015625,304.0428466796875,0.3721535503864288,0.050000000745058,0.2506678700447082,291.19293212890625,291.1499938964844,259.0974426269531,257.6202087402344,279.18414306640625,293.66229248046875,291.19317626953125,1.0,0.4098014831542969,0.6895126700401306,0.6895126700401306,1.0,1.0,-1.595253586769104,0.6684406995773315,0.9268128871917723,0.29758220911026,0.0,0.0,0.8494013547897339,154.33750915527344,147.0,6.554969787597656,-19294.3828125,649.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1682434082031,309.2284545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18115.74609375,18000.0,0.0,0.0,0.4443865120410919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1703649759292605,1.1703773736953735,-1.2414686352713034e-05,0.0,0.0004509958089329,0.0,0.0,189.94113159179688,0.0,0.0,0.0,0.6524795889854431,4.0,0.0,1.0
562860,293.1360778808594,297.1499938964844,293.1499938964844,0.1193922534584999,-2641.41845703125,304.1494140625,0.6302418112754822,0.1822030246257782,0.1687850654125213,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941153634339,-167.28646850585938,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721112310886383,-5065.6005859375,304.1590881347656,0.8494475483894348,0.4580202996730804,0.3234475553035736,293.2317810058594,297.1499938964844,293.1499938964844,0.4752370417118072,-8306.064453125,304.1617431640625,0.9060353636741638,0.5563968420028687,0.5302493572235107,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728957176208,-3877.655517578125,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071109592914581,0.6933469772338867,0.6933469772338867,1.0,1.0,-1.5908734798431396,0.6676898002624512,0.9231836795806884,0.2977505326271057,0.0,0.0,0.8428357243537903,152.08984375,135.0,6.922366619110107,-19247.095703125,640.3323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.4435896277427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592397689819336,1.159252047538757,-1.2260085895832162e-05,0.0,0.0004501870716921,0.0,0.0,185.4196319580078,0.0,0.0,0.0,0.6472566723823547,4.0,0.0,1.0
562920,293.1360778808594,297.1499938964844,293.1499938964844,0.1193922534584999,-2641.41845703125,304.1494140625,0.6302418112754822,0.1822030246257782,0.1687850654125213,293.9476623535156,297.1499938964844,293.1499938964844,0.0020941153634339,-167.28646850585938,293.8672180175781,0.3735533058643341,0.050000000745058,0.0527583472430706,293.2102966308594,297.1499938964844,293.1499938964844,0.3721112310886383,-5065.6005859375,304.1590881347656,0.8494475483894348,0.4580202996730804,0.3234475553035736,293.2317810058594,297.1499938964844,293.1499938964844,0.4752370417118072,-8306.064453125,304.1617431640625,0.9060353636741638,0.5563968420028687,0.5302493572235107,293.1873474121094,297.1499938964844,293.1499938964844,0.0158728957176208,-3877.655517578125,304.0237731933594,0.3735533058643341,0.050000000745058,0.2502628862857818,291.19732666015625,291.1499938964844,259.13787841796875,257.654296875,279.1869506835937,293.6784973144531,291.19775390625,1.0,0.4071109592914581,0.6933469772338867,0.6933469772338867,1.0,1.0,-1.5908734798431396,0.6676898002624512,0.9231836795806884,0.2977505326271057,0.0,0.0,0.8428357243537903,152.08984375,135.0,6.922366619110107,-19247.095703125,640.3323364257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,309.2608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18128.04296875,18000.0,0.0,0.0,0.4435896277427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1592397689819336,1.159252047538757,-1.2260085895832162e-05,0.0,0.0004501870716921,0.0,0.0,185.4196319580078,0.0,0.0,0.0,0.6472566723823547,4.0,0.0,1.0
562980,293.1368408203125,297.1499938964844,293.1499938964844,0.1192841529846191,-2639.34033203125,304.1498107910156,0.6344923377037048,0.1823982894420623,0.1687282174825668,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402743153274,-146.97967529296875,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336946010589,-5042.0322265625,304.1596984863281,0.8542798757553101,0.4562913477420807,0.3220817744731903,293.2305908203125,297.1499938964844,293.1499938964844,0.4727218449115753,-8271.4677734375,304.1620178222656,0.9120494723320008,0.5545669198036194,0.5282818078994751,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771950423717,-3853.478759765625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015386402606964,0.6974691152572632,0.6974691152572632,1.0,1.0,-1.5852371454238892,0.666414201259613,0.9188228845596312,0.2976437509059906,0.0,0.0,0.8352885842323303,146.22552490234375,123.0,8.159449577331543,-19185.5390625,620.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.138671875,18000.0,0.0,0.0,0.4424833953380584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463700532913208,1.146382212638855,-1.2084444279025774e-05,0.0,0.0004490643914323,0.0,0.0,180.3002777099609,0.0,0.0,0.0,0.6412311792373657,4.0,0.0,1.0
563040,293.1368408203125,297.1499938964844,293.1499938964844,0.1192841529846191,-2639.34033203125,304.1498107910156,0.6344923377037048,0.1823982894420623,0.1687282174825668,293.9591064453125,297.1499938964844,293.1499938964844,0.0018402743153274,-146.97967529296875,293.5651550292969,0.3774183690547943,0.050000000745058,0.0525311194360256,293.2113037109375,297.1499938964844,293.1499938964844,0.3699336946010589,-5042.0322265625,304.1596984863281,0.8542798757553101,0.4562913477420807,0.3220817744731903,293.2305908203125,297.1499938964844,293.1499938964844,0.4727218449115753,-8271.4677734375,304.1620178222656,0.9120494723320008,0.5545669198036194,0.5282818078994751,293.1895751953125,297.1499938964844,293.1499938964844,0.0156771950423717,-3853.478759765625,304.0050964355469,0.3774183690547943,0.050000000745058,0.249185025691986,291.2035217285156,291.1499938964844,259.1788635253906,257.68878173828125,279.1897888183594,293.6946105957031,291.2039794921875,1.0,0.4015386402606964,0.6974691152572632,0.6974691152572632,1.0,1.0,-1.5852371454238892,0.666414201259613,0.9188228845596312,0.2976437509059906,0.0,0.0,0.8352885842323303,146.22552490234375,123.0,8.159449577331543,-19185.5390625,620.6248779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29473876953125,309.2952575683594,278.1499938964844,0.0,18000.0,313.1499938964844,18148.138671875,18000.0,0.0,0.0,0.4424833953380584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1463700532913208,1.146382212638855,-1.2084444279025774e-05,0.0,0.0004490643914323,0.0,0.0,180.3002777099609,0.0,0.0,0.0,0.6412311792373657,4.0,0.0,1.0
563100,293.1370849609375,297.1499938964844,293.1499938964844,0.1192214488983154,-2638.154052734375,304.1499328613281,0.6373974084854126,0.1825191527605056,0.1686897873878479,293.9647216796875,297.1499938964844,293.1499938964844,0.0017120445845648,-136.72361755371094,293.4129638671875,0.3800466060638428,0.050000000745058,0.0523833334445953,293.2117614746094,297.1499938964844,293.1499938964844,0.3688079118728637,-5029.845703125,304.15997314453125,0.8577672839164734,0.455421507358551,0.3213711678981781,293.2298583984375,297.1499938964844,293.1499938964844,0.4714676141738891,-8254.224609375,304.162109375,0.9164910912513732,0.5536871552467346,0.5272995233535767,293.19049072265625,297.1499938964844,293.1499938964844,0.0155624998733401,-3838.982421875,303.99591064453125,0.3800466060638428,0.050000000745058,0.2484839707612991,291.20654296875,291.1499938964844,259.199462890625,257.7061767578125,279.19110107421875,293.7024230957031,291.2070007324219,1.0,0.3979826867580414,0.6996220946311951,0.6996220946311951,1.0,1.0,-1.582139492034912,0.665658175945282,0.91648131608963,0.2975296378135681,0.0,0.0,0.8312109708786011,142.42269897460938,123.0,8.196271896362305,-19150.423828125,608.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3298034667969,309.3125915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18158.5390625,18000.0,0.0,0.0,0.4418076872825622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1392146348953247,1.1392266750335691,-1.1987484867859166e-05,0.0,0.0004483786469791,0.0,0.0,177.49679565429688,0.0,0.0,0.0,0.6378890872001648,4.0,0.0,1.0
563160,293.1372375488281,297.1499938964844,293.1499938964844,0.1191584393382072,-2636.970947265625,304.15008544921875,0.6407665610313416,0.1826521605253219,0.1686481982469558,293.97027587890625,297.1499938964844,293.1499938964844,0.0015834325458854,-126.44012451171876,293.25982666015625,0.3830669522285461,0.050000000745058,0.0522197186946868,293.2122497558594,297.1499938964844,293.1499938964844,0.3676687777042389,-5017.51953125,304.1602478027344,0.8618763089179993,0.4545451700687408,0.3206450343132019,293.2290954589844,297.1499938964844,293.1499938964844,0.4702272117137909,-8237.1865234375,304.16217041015625,0.9217777252197266,0.5528259873390198,0.5263201594352722,293.1913452148437,297.1499938964844,293.1499938964844,0.0154410228133201,-3823.462646484375,303.98681640625,0.3830669522285461,0.050000000745058,0.2477078586816787,291.2093200683594,291.1499938964844,259.2201843261719,257.7236022949219,279.1922912597656,293.71002197265625,291.2096862792969,1.0,0.394046425819397,0.7018287181854248,0.7018287181854248,1.0,1.0,-1.5789140462875366,0.6648464798927307,0.914067566394806,0.2973861694335937,0.0,0.0,0.826977550983429,138.2167510986328,111.0,7.809531211853027,-19112.822265625,594.8284301757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365966796875,309.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.33203125,18000.0,0.0,0.0,0.4410499930381775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1316184997558594,1.1316304206848145,-1.1884951163665392e-05,0.0,0.0004476096946746,0.0,0.0,174.55239868164062,0.0,0.0,0.0,0.6343464851379395,4.0,0.0,1.0
563220,293.1373596191406,297.1499938964844,293.1499938964844,0.1190409585833549,-2634.789306640625,304.1502380371094,0.6488915681838989,0.1829469054937362,0.1685606837272644,293.981201171875,297.1499938964844,293.1499938964844,0.0013256415259093,-105.83876037597656,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653711080551147,-4992.6796875,304.16064453125,0.871878445148468,0.452764630317688,0.3191500008106231,293.2274780273437,297.1499938964844,293.1499938964844,0.4678131341934204,-8204.0849609375,304.1621398925781,0.93460875749588,0.5511521100997925,0.5243749618530273,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856588199734,-3790.408935546875,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852621912956238,0.7063888311386108,0.7063888311386108,1.0,1.0,-1.5721831321716309,0.663096010684967,0.909087061882019,0.2970301806926727,0.0,0.0,0.8181972503662109,128.92080688476562,99.0,5.950438499450684,-19031.080078125,565.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392874538898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298628807068,1.1153103113174438,-1.166591937362682e-05,0.0,0.000445820915047,0.0,0.0,168.33499145507812,0.0,0.0,0.0,0.6267527341842651,4.0,0.0,1.0
563280,293.1373596191406,297.1499938964844,293.1499938964844,0.1190409585833549,-2634.789306640625,304.1502380371094,0.6488915681838989,0.1829469054937362,0.1685606837272644,293.981201171875,297.1499938964844,293.1499938964844,0.0013256415259093,-105.83876037597656,292.95025634765625,0.3901691734790802,0.050000000745058,0.0518577732145786,293.2132568359375,297.1499938964844,293.1499938964844,0.3653711080551147,-4992.6796875,304.16064453125,0.871878445148468,0.452764630317688,0.3191500008106231,293.2274780273437,297.1499938964844,293.1499938964844,0.4678131341934204,-8204.0849609375,304.1621398925781,0.93460875749588,0.5511521100997925,0.5243749618530273,293.1927490234375,297.1499938964844,293.1499938964844,0.0151856588199734,-3790.408935546875,303.9689025878906,0.3901691734790802,0.050000000745058,0.2459909468889236,291.21356201171875,291.1499938964844,259.2617492675781,257.7586364746094,279.1944885253906,293.7245788574219,291.2137756347656,1.0,0.3852621912956238,0.7063888311386108,0.7063888311386108,1.0,1.0,-1.5721831321716309,0.663096010684967,0.909087061882019,0.2970301806926727,0.0,0.0,0.8181972503662109,128.92080688476562,99.0,5.950438499450684,-19031.080078125,565.5196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407958984375,309.36309814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18184.44140625,18000.0,0.0,0.0,0.4392874538898468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.115298628807068,1.1153103113174438,-1.166591937362682e-05,0.0,0.000445820915047,0.0,0.0,168.33499145507812,0.0,0.0,0.0,0.6267527341842651,4.0,0.0,1.0
563340,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437732100486,-2633.016357421875,304.1503295898437,0.6589474678039551,0.1832689046859741,0.1684719026088714,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684363078325,-85.29733276367188,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630678355693817,-4967.80859375,304.1609191894531,0.8842224478721619,0.4509357810020447,0.3176014721393585,293.22576904296875,297.1499938964844,293.1499938964844,0.4655147492885589,-8172.6484375,304.16192626953125,0.9498389959335328,0.5495334267616272,0.5224538445472717,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232437834143,-3755.949462890625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455911159515,0.7111268043518066,0.7111268043518066,1.0,1.0,-1.565207839012146,0.6612259745597839,0.9039819240570068,0.2966053783893585,0.0,0.0,0.8092852830886841,118.85912322998048,87.0,3.169689655303955,-18942.279296875,534.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372083246707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979537963867188,1.0979652404785156,-1.1434994121373164e-05,0.0,0.0004437108582351,0.0,0.0,161.88766479492188,0.0,0.0,0.0,0.6187068223953247,4.0,0.0,1.0
563400,293.1373596191406,297.1499938964844,293.1499938964844,0.1189437732100486,-2633.016357421875,304.1503295898437,0.6589474678039551,0.1832689046859741,0.1684719026088714,293.99188232421875,297.1499938964844,293.1499938964844,0.0010684363078325,-85.29733276367188,292.6358337402344,0.3977724611759186,0.050000000745058,0.0514657422900199,293.21435546875,297.1499938964844,293.1499938964844,0.3630678355693817,-4967.80859375,304.1609191894531,0.8842224478721619,0.4509357810020447,0.3176014721393585,293.22576904296875,297.1499938964844,293.1499938964844,0.4655147492885589,-8172.6484375,304.16192626953125,0.9498389959335328,0.5495334267616272,0.5224538445472717,293.1938781738281,297.1499938964844,293.1499938964844,0.0149232437834143,-3755.949462890625,303.9512023925781,0.3977724611759186,0.050000000745058,0.244131326675415,291.2156066894531,291.1499938964844,259.30340576171875,257.79376220703125,279.1963806152344,293.7382507324219,291.2156677246094,1.0,0.3755455911159515,0.7111268043518066,0.7111268043518066,1.0,1.0,-1.565207839012146,0.6612259745597839,0.9039819240570068,0.2966053783893585,0.0,0.0,0.8092852830886841,118.85912322998048,87.0,3.169689655303955,-18942.279296875,534.2568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5168762207031,309.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18194.1171875,18000.0,0.0,0.0,0.4372083246707916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0979537963867188,1.0979652404785156,-1.1434994121373164e-05,0.0,0.0004437108582351,0.0,0.0,161.88766479492188,0.0,0.0,0.0,0.6187068223953247,4.0,0.0,1.0
563460,293.13726806640625,297.1499938964844,293.1499938964844,0.1188701465725898,-2631.7080078125,304.1503295898437,0.6711474657058716,0.1836083382368087,0.1683841198682785,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123126463033,-64.85071563720703,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607656061649322,-4942.96630859375,304.1611328125,0.8990134596824646,0.4490489363670349,0.316001296043396,293.2240600585937,297.1499938964844,293.1499938964844,0.4633426666259765,-8143.0048828125,304.1615600585937,0.966637372970581,0.5479618310928345,0.5205609798431396,293.19482421875,297.1499938964844,293.1499938964844,0.0146603183820843,-3720.975341796875,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651125431060791,0.716029942035675,0.716029942035675,1.0,1.0,-1.5580850839614868,0.6592729091644287,0.8988121747970581,0.2961288094520569,0.0,0.0,0.8005571961402893,108.35213470458984,75.0,0.124494083225727,-18848.31640625,501.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348419904708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802301168441772,1.080241322517395,-1.120111846830696e-05,0.0,0.0004413093265611,0.0,0.0,155.4693603515625,0.0,0.0,0.0,0.6105108261108398,4.0,0.0,1.0
563520,293.13726806640625,297.1499938964844,293.1499938964844,0.1188701465725898,-2631.7080078125,304.1503295898437,0.6711474657058716,0.1836083382368087,0.1683841198682785,294.0023498535156,297.1499938964844,293.1499938964844,0.0008123126463033,-64.85071563720703,292.3163452148437,0.4058604538440704,0.050000000745058,0.0510562136769294,293.21563720703125,297.1499938964844,293.1499938964844,0.3607656061649322,-4942.96630859375,304.1611328125,0.8990134596824646,0.4490489363670349,0.316001296043396,293.2240600585937,297.1499938964844,293.1499938964844,0.4633426666259765,-8143.0048828125,304.1615600585937,0.966637372970581,0.5479618310928345,0.5205609798431396,293.19482421875,297.1499938964844,293.1499938964844,0.0146603183820843,-3720.975341796875,303.9335327148437,0.4058604538440704,0.050000000745058,0.2421886920928955,291.21539306640625,291.1499938964844,259.3450622558594,257.828857421875,279.1981506347656,293.7511901855469,291.2152709960937,1.0,0.3651125431060791,0.716029942035675,0.716029942035675,1.0,1.0,-1.5580850839614868,0.6592729091644287,0.8988121747970581,0.2961288094520569,0.0,0.0,0.8005571961402893,108.35213470458984,75.0,0.124494083225727,-18848.31640625,501.9901428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59149169921875,309.42193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18196.576171875,18000.0,0.0,0.0,0.4348419904708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0802301168441772,1.080241322517395,-1.120111846830696e-05,0.0,0.0004413093265611,0.0,0.0,155.4693603515625,0.0,0.0,0.0,0.6105108261108398,4.0,0.0,1.0
563580,293.1371154785156,297.1499938964844,293.1499938964844,0.1188182532787323,-2630.82373046875,304.1502990722656,0.6857806444168091,0.1839586347341537,0.1682979166507721,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583611200563,-44.57707977294922,291.9918212890625,0.4154242575168609,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.35845747590065,-4918.06103515625,304.1612548828125,0.9174847602844238,0.4470974802970886,0.3143498599529266,293.22235107421875,297.1499938964844,293.1499938964844,0.4612905085086822,-8115.03857421875,304.1611328125,0.9840973019599916,0.5464317202568054,0.5186982750892639,293.1956481933594,297.1499938964844,293.1499938964844,0.014400047250092,-3685.9130859375,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540812730789184,0.7210938930511475,0.7210938930511475,1.0,1.0,-1.5508698225021362,0.6572575569152832,0.8936122059822083,0.2956099808216095,0.0,0.0,0.7922675013542175,97.59056091308594,63.0,-2.667376041412353,-18750.875,469.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322279393672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.062763810157776,-1.0972700692946091e-05,0.0,0.0004386564251035,0.0,0.0,149.30755615234375,0.0,0.0,0.0,0.6024540066719055,4.0,0.0,1.0
563640,293.1371154785156,297.1499938964844,293.1499938964844,0.1188182532787323,-2630.82373046875,304.1502990722656,0.6857806444168091,0.1839586347341537,0.1682979166507721,294.0126342773437,297.1499938964844,293.1499938964844,0.0005583611200563,-44.57707977294922,291.9918212890625,0.4154242575168609,0.050000000745058,0.050636664032936,293.217041015625,297.1499938964844,293.1499938964844,0.35845747590065,-4918.06103515625,304.1612548828125,0.9174847602844238,0.4470974802970886,0.3143498599529266,293.22235107421875,297.1499938964844,293.1499938964844,0.4612905085086822,-8115.03857421875,304.1611328125,0.9840973019599916,0.5464317202568054,0.5186982750892639,293.1956481933594,297.1499938964844,293.1499938964844,0.014400047250092,-3685.9130859375,303.91583251953125,0.4154242575168609,0.050000000745058,0.2401985377073288,291.2131652832031,291.1499938964844,259.38653564453125,257.8638916015625,279.1997985839844,293.76348876953125,291.212890625,1.0,0.3540812730789184,0.7210938930511475,0.7210938930511475,1.0,1.0,-1.5508698225021362,0.6572575569152832,0.8936122059822083,0.2956099808216095,0.0,0.0,0.7922675013542175,97.59056091308594,63.0,-2.667376041412353,-18750.875,469.2803039550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6618347167969,309.4455871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18192.232421875,18000.0,0.0,0.0,0.4322279393672943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0627528429031372,1.062763810157776,-1.0972700692946091e-05,0.0,0.0004386564251035,0.0,0.0,149.30755615234375,0.0,0.0,0.0,0.6024540066719055,4.0,0.0,1.0
563700,293.1370544433594,297.1499938964844,293.1499938964844,0.1187991723418235,-2630.5146484375,304.1502990722656,0.6941134333610535,0.1841364353895187,0.1682553589344024,294.0177307128906,297.1499938964844,293.1499938964844,0.0004893068107776,-34.75294876098633,291.8276062011719,0.421187549829483,0.050000000745058,0.0504245497286319,293.21783447265625,297.1499938964844,293.1499938964844,0.3572969138622284,-4905.53271484375,304.16131591796875,0.9287555813789368,0.4460957646369934,0.3135046362876892,293.22149658203125,297.1499938964844,293.1499938964844,0.4603050053119659,-8101.6142578125,304.160888671875,0.9927806854248048,0.5456810593605042,0.5177784562110901,293.1960144042969,297.1499938964844,293.1499938964844,0.0142713245004415,-3668.402587890625,303.90692138671875,0.421187549829483,0.050000000745058,0.2391923666000366,291.21142578125,291.1499938964844,259.4071655273437,257.8813171386719,279.2005920410156,293.7694396972656,291.2110900878906,1.0,0.3483597636222839,0.723686695098877,0.723686695098877,1.0,1.0,-1.5472370386123655,0.6562302112579346,0.8910068869590759,0.2953364253044128,0.0,0.0,0.7883504629135132,92.15032958984376,63.0,-3.8590550422668457,-18701.3046875,452.8643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6944580078125,309.45556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18187.822265625,18000.0,0.0,0.0,0.4308420121669769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.054283857345581,1.0542947053909302,-1.0862828276003713e-05,0.0,0.0004372498660814,0.0,0.0,146.38104248046875,0.0,0.0,0.0,0.5985590219497681,4.0,0.0,1.0
563760,293.1369323730469,297.1499938964844,293.1499938964844,0.1187889724969863,-2630.365478515625,304.1502685546875,0.7027152180671692,0.1843213438987732,0.1682240813970565,294.02276611328125,297.1499938964844,293.1499938964844,0.0004382502520456,-24.38759422302246,291.66259765625,0.4275155365467071,0.050000000745058,0.0502222627401351,293.2185974121094,297.1499938964844,293.1499938964844,0.3561293184757232,-4892.91796875,304.161376953125,0.9403919577598572,0.4450831413269043,0.3126556277275085,293.2203369140625,297.1499938964844,293.1499938964844,0.4573467671871185,-8058.2197265625,304.16455078125,0.9990000128746032,0.545006513595581,0.5147495269775391,293.19635009765625,297.1499938964844,293.1499938964844,0.014149066992104,-3651.65625,303.8980407714844,0.4275155365467071,0.050000000745058,0.2382327765226364,291.2096252441406,291.1499938964844,259.4277038574219,257.898681640625,279.2032165527344,293.7760009765625,291.20947265625,1.0,0.3424482047557831,0.7265118360519409,0.7265118360519409,1.0,1.0,-1.541203856468201,0.6540956497192383,0.8871082067489624,0.2946029603481293,0.0,0.0,0.7845639586448669,86.91748809814453,51.0,-3.343217134475708,-18633.294921875,435.72406005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7254638671875,309.4681091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18182.478515625,18000.0,0.0,0.0,0.4294106364250183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0460540056228638,1.0460647344589231,-1.075665386451874e-05,0.0,0.0004357972065918,0.0,0.0,143.5747833251953,0.0,0.0,0.0,0.5947785973548889,4.0,0.0,1.0
563820,293.13641357421875,297.1499938964844,293.1499938964844,0.118373617529869,-2622.114990234375,304.1509094238281,0.7171953320503235,0.1847609877586364,0.1683046668767929,294.03253173828125,297.1499938964844,293.1499938964844,0.000314117030939,-4.995604991912842,291.3782043457031,0.439398318529129,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523219525814056,-4850.35009765625,304.1640625,0.9592942595481871,0.4430127739906311,0.3110093772411346,293.1924133300781,297.1499938964844,293.1499938964844,0.4260134398937225,-7597.4912109375,304.2118835449219,0.9990000128746032,0.5487996935844421,0.4853363931179046,293.1962890625,297.1499938964844,293.1499938964844,0.0138902543112635,-3611.281494140625,303.8831481933594,0.439398318529129,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291299641132355,0.7291082143783569,0.7291082143783569,1.0,1.0,-1.5018175840377808,0.6367201805114746,0.8650974035263062,0.2854340374469757,0.0,0.0,0.7687727808952332,78.25639343261719,54.0,64.83963012695312,-18263.830078125,392.2355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301086425781,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.88671875,18000.0,0.0,0.0,0.4258817136287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233300924301147,1.0233405828475952,-1.049765069183195e-05,0.0,0.0004322157765273,0.0,0.0,136.30519104003906,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563880,293.13641357421875,297.1499938964844,293.1499938964844,0.118373617529869,-2622.114990234375,304.1509094238281,0.7171953320503235,0.1847609877586364,0.1683046668767929,294.03253173828125,297.1499938964844,293.1499938964844,0.000314117030939,-4.995604991912842,291.3782043457031,0.439398318529129,0.050000000745058,0.0499091632664203,293.2202453613281,297.1499938964844,293.1499938964844,0.3523219525814056,-4850.35009765625,304.1640625,0.9592942595481871,0.4430127739906311,0.3110093772411346,293.1924133300781,297.1499938964844,293.1499938964844,0.4260134398937225,-7597.4912109375,304.2118835449219,0.9990000128746032,0.5487996935844421,0.4853363931179046,293.1962890625,297.1499938964844,293.1499938964844,0.0138902543112635,-3611.281494140625,303.8831481933594,0.439398318529129,0.050000000745058,0.2367475777864456,291.2539367675781,291.1499938964844,259.46844482421875,257.9331359863281,279.2642517089844,293.8277893066406,291.2607116699219,1.0,0.3291299641132355,0.7291082143783569,0.7291082143783569,1.0,1.0,-1.5018175840377808,0.6367201805114746,0.8650974035263062,0.2854340374469757,0.0,0.0,0.7687727808952332,78.25639343261719,54.0,64.83963012695312,-18263.830078125,392.2355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8301086425781,309.56512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18299.88671875,18000.0,0.0,0.0,0.4258817136287689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0233300924301147,1.0233405828475952,-1.049765069183195e-05,0.0,0.0004322157765273,0.0,0.0,136.30519104003906,0.0,0.0,0.0,0.5842342376708984,4.0,0.0,1.0
563940,293.1360778808594,297.1499938964844,293.1499938964844,0.1177979856729507,-2610.64111328125,304.1515197753906,0.7273837327957153,0.1851749569177627,0.1684956401586532,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9085998535156,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476704955101013,-4798.21484375,304.1670227050781,0.9717592597007751,0.4407353401184082,0.3093113601207733,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383852481842,-7241.5751953125,304.2313537597656,0.9990000128746032,0.5582979321479797,0.464489221572876,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661566793918,-3573.132568359375,303.8732604980469,0.4490790963172912,0.050000000745058,0.2357577681541443,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202554285526275,0.7283490300178528,0.7283490300178528,1.0,1.0,-1.4735324382781982,0.6236696839332581,0.8498627543449402,0.2781061232089996,0.0,0.0,0.7398570775985718,72.455078125,72.0,79.95806121826172,-17858.541015625,363.2590026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.794921875,18000.0,0.0,0.0,0.4208670854568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721736311912536,0.9721835851669312,-9.943315490090754e-06,0.0,0.0004271265934221,0.0,0.0,121.00104522705078,0.0,0.0,0.0,0.5613105297088623,4.0,0.0,1.0
564000,293.1360778808594,297.1499938964844,293.1499938964844,0.1177979856729507,-2610.64111328125,304.1515197753906,0.7273837327957153,0.1851749569177627,0.1684956401586532,294.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9085998535156,0.4490790963172912,0.050000000745058,0.0497004985809326,293.22271728515625,297.1499938964844,293.1499938964844,0.3476704955101013,-4798.21484375,304.1670227050781,0.9717592597007751,0.4407353401184082,0.3093113601207733,293.1401672363281,297.1499938964844,293.1499938964844,0.4014383852481842,-7241.5751953125,304.2313537597656,0.9990000128746032,0.5582979321479797,0.464489221572876,293.19464111328125,297.1499938964844,293.1499938964844,0.0136661566793918,-3573.132568359375,303.8732604980469,0.4490790963172912,0.050000000745058,0.2357577681541443,291.32684326171875,291.1499938964844,259.5086364746094,257.9671936035156,279.3588562011719,293.9179992675781,291.3307800292969,1.0,0.3202554285526275,0.7283490300178528,0.7283490300178528,1.0,1.0,-1.4735324382781982,0.6236696839332581,0.8498627543449402,0.2781061232089996,0.0,0.0,0.7398570775985718,72.455078125,72.0,79.95806121826172,-17858.541015625,363.2590026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0234375,309.6358947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18589.794921875,18000.0,0.0,0.0,0.4208670854568481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9721736311912536,0.9721835851669312,-9.943315490090754e-06,0.0,0.0004271265934221,0.0,0.0,121.00104522705078,0.0,0.0,0.0,0.5613105297088623,4.0,0.0,1.0
564060,293.13690185546875,297.1499938964844,293.1499938964844,0.1179518327116966,-2613.478759765625,304.1507263183594,0.7280551195144653,0.1853597462177276,0.1687163561582565,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451196253299713,-4770.98388671875,304.1654357910156,0.9705938696861268,0.4383028149604797,0.3076434731483459,293.09893798828125,297.1499938964844,293.1499938964844,0.3986894488334656,-7214.66455078125,304.2077941894531,0.9990000128746032,0.5669630765914917,0.4637087285518646,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361252516508,-3569.39453125,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203750252723694,0.7279386520385742,0.7279386520385742,1.0,1.0,-1.4707897901535034,0.6223645806312561,0.8484252691268921,0.2771931886672973,0.0,0.0,0.7140138149261475,72.20890808105469,90.0,2.6865170001983643,-17601.748046875,361.2961730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.82421875,18000.0,0.0,0.0,0.4145174920558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098231196403505,0.9098323583602904,-9.24093183130026e-06,0.0,0.0004206825688015,0.0,0.0,103.56956481933594,0.0,0.0,0.0,0.5338772535324097,4.0,0.0,1.0
564120,293.13690185546875,297.1499938964844,293.1499938964844,0.1179518327116966,-2613.478759765625,304.1507263183594,0.7280551195144653,0.1853597462177276,0.1687163561582565,294.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3395080566406,0.4494642913341522,0.050000000745058,0.0496929176151752,293.22564697265625,297.1499938964844,293.1499938964844,0.3451196253299713,-4770.98388671875,304.1654357910156,0.9705938696861268,0.4383028149604797,0.3076434731483459,293.09893798828125,297.1499938964844,293.1499938964844,0.3986894488334656,-7214.66455078125,304.2077941894531,0.9990000128746032,0.5669630765914917,0.4637087285518646,293.1922302246094,297.1499938964844,293.1499938964844,0.0136361252516508,-3569.39453125,303.8643493652344,0.4494642913341522,0.050000000745058,0.2357218116521835,291.33251953125,291.1499938964844,259.5481262207031,258.000732421875,279.4080810546875,293.96759033203125,291.32867431640625,1.0,0.3203750252723694,0.7279386520385742,0.7279386520385742,1.0,1.0,-1.4707897901535034,0.6223645806312561,0.8484252691268921,0.2771931886672973,0.0,0.0,0.7140138149261475,72.20890808105469,90.0,2.6865170001983643,-17601.748046875,361.2961730957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2613220214844,309.6417541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18634.82421875,18000.0,0.0,0.0,0.4145174920558929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9098231196403505,0.9098323583602904,-9.24093183130026e-06,0.0,0.0004206825688015,0.0,0.0,103.56956481933594,0.0,0.0,0.0,0.5338772535324097,4.0,0.0,1.0
564180,293.1382751464844,297.1499938964844,293.1499938964844,0.1189126893877983,-2632.08740234375,304.1488647460937,0.7210182547569275,0.1854143291711807,0.1689215451478958,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4422093629837036,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450430333614349,-4772.56982421875,304.160400390625,0.958256721496582,0.4357810616493225,0.3060196936130523,293.0924072265625,297.1499938964844,293.1499938964844,0.4150273203849792,-7470.5205078125,304.16094970703125,0.9990000128746032,0.5696640014648438,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.0137758897617459,-3598.071533203125,303.8502197265625,0.4422093629837036,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.32718026638031,0.7275282740592957,0.7275282740592957,1.0,1.0,-1.4885096549987793,0.630366861820221,0.8581428527832031,0.2814544439315796,0.0,0.0,0.7041997909545898,76.38006591796875,108.0,-86.6417007446289,-17584.1484375,380.6513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.4078278243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706571459770203,0.8706659078598022,-8.753281690587755e-06,0.0,0.0004138934018556,0.0,0.0,93.05692291259766,0.0,0.0,0.0,0.5166037678718567,4.0,0.0,1.0
564240,293.1382751464844,297.1499938964844,293.1499938964844,0.1189126893877983,-2632.08740234375,304.1488647460937,0.7210182547569275,0.1854143291711807,0.1689215451478958,294.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2681579589844,0.4422093629837036,0.050000000745058,0.0498451068997383,293.2286071777344,297.1499938964844,293.1499938964844,0.3450430333614349,-4772.56982421875,304.160400390625,0.958256721496582,0.4357810616493225,0.3060196936130523,293.0924072265625,297.1499938964844,293.1499938964844,0.4150273203849792,-7470.5205078125,304.16094970703125,0.9990000128746032,0.5696640014648438,0.479021281003952,293.1913146972656,297.1499938964844,293.1499938964844,0.0137758897617459,-3598.071533203125,303.8502197265625,0.4422093629837036,0.050000000745058,0.2364437282085418,291.2570495605469,291.1499938964844,259.5867614746094,258.0336303710937,279.4081726074219,293.9593200683594,291.2490539550781,1.0,0.32718026638031,0.7275282740592957,0.7275282740592957,1.0,1.0,-1.4885096549987793,0.630366861820221,0.8581428527832031,0.2814544439315796,0.0,0.0,0.7041997909545898,76.38006591796875,108.0,-86.6417007446289,-17584.1484375,380.6513977050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.44537353515625,309.6211242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18350.98828125,18000.0,0.0,0.0,0.4078278243541717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8706571459770203,0.8706659078598022,-8.753281690587755e-06,0.0,0.0004138934018556,0.0,0.0,93.05692291259766,0.0,0.0,0.0,0.5166037678718567,4.0,0.0,1.0
564300,293.13885498046875,297.1499938964844,293.1499938964844,0.1195706874132156,-2644.75390625,304.1478881835937,0.7154465317726135,0.1854475289583206,0.1690673232078552,294.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2181701660156,0.4368667602539062,0.050000000745058,0.0499700158834457,293.2301330566406,297.1499938964844,293.1499938964844,0.345443457365036,-4778.29638671875,304.15777587890625,0.9486626386642456,0.4344872236251831,0.3052218556404114,293.1033630371094,297.1499938964844,293.1499938964844,0.42859748005867,-7675.92822265625,304.13427734375,0.9990000128746032,0.5682498812675476,0.4912334084510803,293.1920166015625,297.1499938964844,293.1499938964844,0.0138788437470793,-3618.7138671875,303.8397521972656,0.4368667602539062,0.050000000745058,0.2370362281799316,291.2055053710937,291.1499938964844,259.6057434082031,258.0498046875,279.39508056640625,293.9402770996094,291.1968078613281,1.0,0.3325579464435577,0.7273231148719788,0.7273231148719788,1.0,1.0,-1.5032451152801514,0.6370529532432556,0.866192102432251,0.2850644886493683,0.0,0.0,0.7056319117546082,79.81140899658203,108.0,-115.5605697631836,-17670.693359375,396.963623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.48583984375,309.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,18165.435546875,18000.0,0.0,0.0,0.40478515625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8646321296691895,0.8646407723426819,-8.647830327390693e-06,0.0,0.0004108054854441,0.0,0.0,91.25809478759766,0.0,0.0,0.0,0.5137942433357239,4.0,0.0,1.0
564360,293.13946533203125,297.1499938964844,293.1499938964844,0.1202878355979919,-2658.49462890625,304.14697265625,0.7086668014526367,0.1854704469442367,0.1692396998405456,294.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640014648437,0.4309577941894531,0.050000000745058,0.050123818218708,293.231689453125,297.1499938964844,293.1499938964844,0.3459585607051849,-4785.21240234375,304.1554260253906,0.9372514486312866,0.4331677258014679,0.3044281899929046,293.1233825683594,297.1499938964844,293.1499938964844,0.445086121559143,-7921.5869140625,304.107177734375,0.9990000128746032,0.5649186968803406,0.5058662295341492,293.19366455078125,297.1499938964844,293.1499938964844,0.0139934327453374,-3641.564697265625,303.8265380859375,0.4309577941894531,0.050000000745058,0.2377658188343048,291.15069580078125,291.1499938964844,259.6244506835937,258.0657653808594,279.3757629394531,293.9129333496094,291.141845703125,1.0,0.3390012681484222,0.7268925905227661,0.7268925905227661,1.0,1.0,-1.5211234092712402,0.6451349258422852,0.8759884834289551,0.2894220054149627,0.0,0.0,0.7110680341720581,84.03627014160156,111.0,-133.7615203857422,-17812.65234375,417.2955627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4787902832031,309.5728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17976.65625,18000.0,0.0,0.0,0.4021832644939422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8677582144737244,0.8677668571472168,-8.638024155516177e-06,0.0,0.0004081648658029,0.0,0.0,91.68162536621094,0.0,0.0,0.0,0.5149457454681396,4.0,0.0,1.0
564420,293.1410217285156,297.1499938964844,293.1499938964844,0.1214487478137016,-2680.634521484375,304.1460876464844,0.6976277232170105,0.1854236423969268,0.1694770902395248,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224140346050262,0.050000000745058,0.0503830462694168,293.23468017578125,297.1499938964844,293.1499938964844,0.3463808894157409,-4791.48388671875,304.1530456542969,0.9187527298927308,0.4304925203323364,0.3027701675891876,293.17926025390625,297.1499938964844,293.1499938964844,0.4716627597808838,-8305.7177734375,304.0781555175781,0.9990000128746032,0.5542871356010437,0.5278090238571167,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560472548007,-3676.493408203125,303.7927551269531,0.4224140346050262,0.050000000745058,0.2389954775571823,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486724197864532,0.7260315418243408,0.7260315418243408,1.0,1.0,-1.5476469993591309,0.657034695148468,0.8906123042106628,0.296028584241867,0.0,0.0,0.7300184369087219,91.10558319091795,114.0,-118.0688247680664,-18101.501953125,450.32122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.251953125,18000.0,0.0,0.0,0.398746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972997665405273,0.8973086476325989,-8.883331247488968e-06,0.0,0.000404677412007,0.0,0.0,98.49769592285156,0.0,0.0,0.0,0.5274770855903625,4.0,0.0,1.0
