time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
564480,293.1410217285156,297.1499938964844,293.1499938964844,0.1214487478137016,-2680.634521484375,304.1460876464844,0.6976277232170105,0.1854236423969268,0.1694770902395248,294.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672912597656,0.4224140346050262,0.050000000745058,0.0503830462694168,293.23468017578125,297.1499938964844,293.1499938964844,0.3463808894157409,-4791.48388671875,304.1530456542969,0.9187527298927308,0.4304925203323364,0.3027701675891876,293.17926025390625,297.1499938964844,293.1499938964844,0.4716627597808838,-8305.7177734375,304.0781555175781,0.9990000128746032,0.5542871356010437,0.5278090238571167,293.1994323730469,297.1499938964844,293.1499938964844,0.0141560472548007,-3676.493408203125,303.7927551269531,0.4224140346050262,0.050000000745058,0.2389954775571823,291.0582580566406,291.1499938964844,259.6610412597656,258.0971069335937,279.3414001464844,293.8529052734375,291.05303955078125,1.0,0.3486724197864532,0.7260315418243408,0.7260315418243408,1.0,1.0,-1.5476469993591309,0.657034695148468,0.8906123042106628,0.296028584241867,0.0,0.0,0.7300184369087219,91.10558319091795,114.0,-118.0688247680664,-18101.501953125,450.32122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.317138671875,309.49273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17661.251953125,18000.0,0.0,0.0,0.398746907711029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8972997665405273,0.8973086476325989,-8.883331247488968e-06,0.0,0.000404677412007,0.0,0.0,98.49769592285156,0.0,0.0,0.0,0.5274770855903625,4.0,0.0,1.0
564540,293.1433410644531,297.1499938964844,293.1499938964844,0.1216403841972351,-2683.897705078125,304.1471252441406,0.6845974326133728,0.1851842999458313,0.1696304976940155,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701920509338,0.050000000745058,0.0507196523249149,293.2376708984375,297.1499938964844,293.1499938964844,0.3442711532115936,-4767.6806640625,304.1557006835937,0.8991521000862122,0.4277424216270447,0.3011350333690643,293.2154541015625,297.1499938964844,293.1499938964844,0.465410828590393,-8200.44921875,304.1122741699219,0.98099946975708,0.5461297631263733,0.5196636319160461,293.2066345214844,297.1499938964844,293.1499938964844,0.014224661514163,-3690.994140625,303.7552185058594,0.4133701920509338,0.050000000745058,0.2405921816825866,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.0539245605469,1.0,0.3556680977344513,0.7251705527305603,0.7251705527305603,1.0,1.0,-1.5383367538452148,0.6525368690490723,0.8857998847961426,0.2935798764228821,0.0,0.0,0.744759202003479,99.45624542236328,117.0,-19.95947456359864,-18109.666015625,466.9870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1484375,18000.0,0.0,0.0,0.3973056972026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348685145378112,0.9348777532577516,-9.29631551116472e-06,0.0,0.0004032147990074,0.0,0.0,108.45899963378906,0.0,0.0,0.0,0.543886125087738,4.0,0.0,1.0
564600,293.1433410644531,297.1499938964844,293.1499938964844,0.1216403841972351,-2683.897705078125,304.1471252441406,0.6845974326133728,0.1851842999458313,0.1696304976940155,294.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0489807128906,0.4133701920509338,0.050000000745058,0.0507196523249149,293.2376708984375,297.1499938964844,293.1499938964844,0.3442711532115936,-4767.6806640625,304.1557006835937,0.8991521000862122,0.4277424216270447,0.3011350333690643,293.2154541015625,297.1499938964844,293.1499938964844,0.465410828590393,-8200.44921875,304.1122741699219,0.98099946975708,0.5461297631263733,0.5196636319160461,293.2066345214844,297.1499938964844,293.1499938964844,0.014224661514163,-3690.994140625,303.7552185058594,0.4133701920509338,0.050000000745058,0.2405921816825866,291.05181884765625,291.1499938964844,259.6964111328125,258.12750244140625,279.36199951171875,293.8416748046875,291.0539245605469,1.0,0.3556680977344513,0.7251705527305603,0.7251705527305603,1.0,1.0,-1.5383367538452148,0.6525368690490723,0.8857998847961426,0.2935798764228821,0.0,0.0,0.744759202003479,99.45624542236328,117.0,-19.95947456359864,-18109.666015625,466.9870300292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04742431640625,309.4148864746094,278.1499938964844,0.0,18000.0,313.1499938964844,17639.1484375,18000.0,0.0,0.0,0.3973056972026825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9348685145378112,0.9348777532577516,-9.29631551116472e-06,0.0,0.0004032147990074,0.0,0.0,108.45899963378906,0.0,0.0,0.0,0.543886125087738,4.0,0.0,1.0
564660,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855221867561,-2678.84130859375,304.14849853515625,0.6754875779151917,0.1848305910825729,0.1695635169744491,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718820095062,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411551415920257,-4732.47314453125,304.158935546875,0.8858615756034851,0.4248108565807342,0.2993136346340179,293.2279968261719,297.1499938964844,293.1499938964844,0.4611360728740692,-8130.51220703125,304.1316223144531,0.967006266117096,0.541905403137207,0.5152984857559204,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170246690511,-3692.442138671875,303.71734619140625,0.4075718820095062,0.050000000745058,0.2418044060468673,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610601425170898,0.7242005467414856,0.7242005467414856,1.0,1.0,-1.532589077949524,0.6496729254722595,0.8829161524772644,0.2919121980667114,0.0,0.0,0.7535000443458557,105.81878662109376,120.0,13.866292953491213,-18043.05078125,480.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.724609375,18000.0,0.0,0.0,0.3969627320766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584566950798036,0.9584662914276124,-9.593424692866392e-06,0.0,0.0004028667171951,0.0,0.0,115.33186340332033,0.0,0.0,0.0,0.5546223521232605,4.0,0.0,1.0
564720,293.1459045410156,297.1499938964844,293.1499938964844,0.1213855221867561,-2678.84130859375,304.14849853515625,0.6754875779151917,0.1848305910825729,0.1695635169744491,294.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07086181640625,0.4075718820095062,0.050000000745058,0.0509752035140991,293.2411804199219,297.1499938964844,293.1499938964844,0.3411551415920257,-4732.47314453125,304.158935546875,0.8858615756034851,0.4248108565807342,0.2993136346340179,293.2279968261719,297.1499938964844,293.1499938964844,0.4611360728740692,-8130.51220703125,304.1316223144531,0.967006266117096,0.541905403137207,0.5152984857559204,293.2134094238281,297.1499938964844,293.1499938964844,0.0142170246690511,-3692.442138671875,303.71734619140625,0.4075718820095062,0.050000000745058,0.2418044060468673,291.072998046875,291.1499938964844,259.7303771972656,258.1568603515625,279.3969421386719,293.86053466796875,291.07440185546875,1.0,0.3610601425170898,0.7242005467414856,0.7242005467414856,1.0,1.0,-1.532589077949524,0.6496729254722595,0.8829161524772644,0.2919121980667114,0.0,0.0,0.7535000443458557,105.81878662109376,120.0,13.866292953491213,-18043.05078125,480.30267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7775573730469,309.2763366699219,278.1499938964844,0.0,18000.0,313.1499938964844,17753.724609375,18000.0,0.0,0.0,0.3969627320766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9584566950798036,0.9584662914276124,-9.593424692866392e-06,0.0,0.0004028667171951,0.0,0.0,115.33186340332033,0.0,0.0,0.0,0.5546223521232605,4.0,0.0,1.0
564780,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409941315651,-2674.106689453125,304.1493835449219,0.6686462163925171,0.1845155954360962,0.1694665253162384,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032962024211883,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379844725131988,-4696.9541015625,304.1612243652344,0.8754271268844604,0.4218039512634277,0.2973910868167877,293.2323608398437,297.1499938964844,293.1499938964844,0.4582212269306183,-8084.11962890625,304.1424560546875,0.9558263421058656,0.5390353798866272,0.5125846862792969,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929863020777,-3691.711669921875,303.6800231933594,0.4032962024211883,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.8863830566406,291.0908508300781,1.0,0.3654191792011261,0.7232306003570557,0.7232306003570557,1.0,1.0,-1.5283358097076416,0.6474893689155579,0.8808464407920837,0.2906281650066376,0.0,0.0,0.7604225277900696,110.9892120361328,123.0,20.8424072265625,-17965.23828125,491.28900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.919921875,18000.0,0.0,0.0,0.3973219096660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976284921169281,0.9762946963310242,-9.81649645837024e-06,0.0,0.0004032312135677,0.0,0.0,120.67456817626952,0.0,0.0,0.0,0.5627275705337524,4.0,0.0,1.0
564840,293.1479797363281,297.1499938964844,293.1499938964844,0.1211409941315651,-2674.106689453125,304.1493835449219,0.6686462163925171,0.1845155954360962,0.1694665253162384,294.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0877380371094,0.4032962024211883,0.050000000745058,0.05118253454566,293.24462890625,297.1499938964844,293.1499938964844,0.3379844725131988,-4696.9541015625,304.1612243652344,0.8754271268844604,0.4218039512634277,0.2973910868167877,293.2323608398437,297.1499938964844,293.1499938964844,0.4582212269306183,-8084.11962890625,304.1424560546875,0.9558263421058656,0.5390353798866272,0.5125846862792969,293.2190856933594,297.1499938964844,293.1499938964844,0.0141929863020777,-3691.711669921875,303.6800231933594,0.4032962024211883,0.050000000745058,0.2427879124879837,291.0896301269531,291.1499938964844,259.76287841796875,258.18505859375,279.4342041015625,293.8863830566406,291.0908508300781,1.0,0.3654191792011261,0.7232306003570557,0.7232306003570557,1.0,1.0,-1.5283358097076416,0.6474893689155579,0.8808464407920837,0.2906281650066376,0.0,0.0,0.7604225277900696,110.9892120361328,123.0,20.8424072265625,-17965.23828125,491.28900146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53955078125,309.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17813.919921875,18000.0,0.0,0.0,0.3973219096660614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.976284921169281,0.9762946963310242,-9.81649645837024e-06,0.0,0.0004032312135677,0.0,0.0,120.67456817626952,0.0,0.0,0.0,0.5627275705337524,4.0,0.0,1.0
564900,293.1488037109375,297.1499938964844,293.1499938964844,0.1210278868675232,-2671.932373046875,304.14971923828125,0.6657809019088745,0.1843762397766113,0.1694235503673553,294.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954895019531,0.401481419801712,0.050000000745058,0.0512743256986141,293.24627685546875,297.1499938964844,293.1499938964844,0.3363744616508484,-4678.98681640625,304.162109375,0.8708974719047546,0.4202806055545807,0.2964062988758087,293.2332763671875,297.1499938964844,293.1499938964844,0.4569325447082519,-8064.208984375,304.1461486816406,0.9509097933769226,0.5378122925758362,0.5114766955375671,293.2215881347656,297.1499938964844,293.1499938964844,0.0141765056177973,-3690.699462890625,303.66162109375,0.401481419801712,0.050000000745058,0.2432233393192291,291.0972595214844,291.1499938964844,259.77850341796875,258.1986999511719,279.4527282714844,293.8998107910156,291.0984802246094,1.0,0.3673251271247864,0.7227455973625183,0.7227455973625183,1.0,1.0,-1.5264047384262085,0.6464863419532776,0.8799183368682861,0.2900367081165313,0.0,0.0,0.763168215751648,113.27760314941406,123.0,21.30377769470215,-17925.63671875,496.1018371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4365234375,309.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17838.921875,18000.0,0.0,0.0,0.3976784348487854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9834513068199158,0.9834612011909484,-9.907434105116408e-06,0.0,0.0004035930614918,0.0,0.0,122.872802734375,0.0,0.0,0.0,0.5659915208816528,4.0,0.0,1.0
564960,293.1495361328125,297.1499938964844,293.1499938964844,0.1209200248122215,-2669.865478515625,304.14996337890625,0.6631836891174316,0.1842462569475174,0.1693844646215438,294.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.3998081684112549,0.050000000745058,0.0513603575527668,293.2478942871094,297.1499938964844,293.1499938964844,0.3347496390342712,-4660.8828125,304.1628723144531,0.8667005896568298,0.418744683265686,0.2954083085060119,293.2337646484375,297.1499938964844,293.1499938964844,0.4556886553764343,-8045.33203125,304.14910888671875,0.9463181495666504,0.5366631150245667,0.5104514360427856,293.223876953125,297.1499938964844,293.1499938964844,0.0141577711328864,-3689.3564453125,303.6433410644531,0.3998081684112549,0.050000000745058,0.243631437420845,291.1046447753906,291.1499938964844,259.7937316894531,258.2120361328125,279.47039794921875,293.91314697265625,291.10577392578125,1.0,0.3690927922725677,0.7223845720291138,0.7223845720291138,1.0,1.0,-1.5245219469070437,0.6455333232879639,0.8789886236190796,0.2894860208034515,0.0,0.0,0.765453040599823,115.4210968017578,126.0,21.071897506713867,-17886.953125,500.55419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3452453613281,309.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17862.32421875,18000.0,0.0,0.0,0.3981115520000458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9895546436309814,0.9895645976066588,-9.98585073830327e-06,0.0,0.0004040326166432,0.0,0.0,124.77161407470705,0.0,0.0,0.0,0.5687755346298218,4.0,0.0,1.0
565020,293.1507873535156,297.1499938964844,293.1499938964844,0.1207126602530479,-2665.90625,304.1502990722656,0.6585966944694519,0.1840061545372009,0.1693145781755447,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314500153064728,-4624.16552734375,304.1640625,0.8590657114982605,0.4156336486339569,0.2933759093284607,293.23394775390625,297.1499938964844,293.1499938964844,0.4532472491264343,-8009.0830078125,304.1534118652344,0.937890350818634,0.5344983339309692,0.5085423588752747,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144981607794,-3685.78955078125,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858385086059,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1201477050781,1.0,0.3723072707653045,0.7216624021530151,0.7216624021530151,1.0,1.0,-1.5208028554916382,0.6436518430709839,0.8771510124206543,0.2884017527103424,0.0,0.0,0.7686317563056946,119.37934112548828,129.0,20.61308479309082,-17812.91015625,508.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.970703125,18000.0,0.0,0.0,0.3991026282310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987007975578308,0.998710870742798,-1.0106375157192817e-05,0.0,0.0004050384450238,0.0,0.0,127.6756820678711,0.0,0.0,0.0,0.5729578733444214,4.0,0.0,1.0
565080,293.1507873535156,297.1499938964844,293.1499938964844,0.1207126602530479,-2665.90625,304.1502990722656,0.6585966944694519,0.1840061545372009,0.1693145781755447,294.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.396752119064331,0.050000000745058,0.0515193976461887,293.2510070800781,297.1499938964844,293.1499938964844,0.3314500153064728,-4624.16552734375,304.1640625,0.8590657114982605,0.4156336486339569,0.2933759093284607,293.23394775390625,297.1499938964844,293.1499938964844,0.4532472491264343,-8009.0830078125,304.1534118652344,0.937890350818634,0.5344983339309692,0.5085423588752747,293.2279663085937,297.1499938964844,293.1499938964844,0.0141144981607794,-3685.78955078125,303.6068420410156,0.396752119064331,0.050000000745058,0.2443858385086059,291.1189880371094,291.1499938964844,259.82281494140625,258.2376403808594,279.504638671875,293.93914794921875,291.1201477050781,1.0,0.3723072707653045,0.7216624021530151,0.7216624021530151,1.0,1.0,-1.5208028554916382,0.6436518430709839,0.8771510124206543,0.2884017527103424,0.0,0.0,0.7686317563056946,119.37934112548828,129.0,20.61308479309082,-17812.91015625,508.5999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19891357421875,308.9352111816406,278.1499938964844,0.0,18000.0,313.1499938964844,17906.970703125,18000.0,0.0,0.0,0.3991026282310486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9987007975578308,0.998710870742798,-1.0106375157192817e-05,0.0,0.0004050384450238,0.0,0.0,127.6756820678711,0.0,0.0,0.0,0.5729578733444214,4.0,0.0,1.0
565140,293.1517944335937,297.1499938964844,293.1499938964844,0.12050162255764,-2661.888427734375,304.1505432128906,0.6545928716659546,0.1837823539972305,0.1692502498626709,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321935176849,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280622661113739,-4586.46826171875,304.1650085449219,0.8521657586097717,0.4124673306941986,0.2912966012954712,293.2336120605469,297.1499938964844,293.1499938964844,0.4507858455181122,-7973.29150390625,304.1563415527344,0.930233597755432,0.5324386954307556,0.5067371726036072,293.23162841796875,297.1499938964844,293.1499938964844,0.014063911512494,-3681.040283203125,303.5703125,0.3939321935176849,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752106130123138,0.7209402918815613,0.7209402918815613,1.0,1.0,-1.517074465751648,0.6417657136917114,0.8753086924552917,0.2873167693614959,0.0,0.0,0.7697868943214417,123.02741241455078,132.0,21.0461654663086,-17742.90625,515.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.52734375,18000.0,0.0,0.0,0.4001051485538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036327838897705,1.003643035888672,-1.017687282001134e-05,0.0,0.0004060558567289,0.0,0.0,129.3076171875,0.0,0.0,0.0,0.5752274990081787,4.0,0.0,1.0
565200,293.1517944335937,297.1499938964844,293.1499938964844,0.12050162255764,-2661.888427734375,304.1505432128906,0.6545928716659546,0.1837823539972305,0.1692502498626709,294.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.3939321935176849,0.050000000745058,0.051666185259819,293.2539978027344,297.1499938964844,293.1499938964844,0.3280622661113739,-4586.46826171875,304.1650085449219,0.8521657586097717,0.4124673306941986,0.2912966012954712,293.2336120605469,297.1499938964844,293.1499938964844,0.4507858455181122,-7973.29150390625,304.1563415527344,0.930233597755432,0.5324386954307556,0.5067371726036072,293.23162841796875,297.1499938964844,293.1499938964844,0.014063911512494,-3681.040283203125,303.5703125,0.3939321935176849,0.050000000745058,0.245082139968872,291.1339416503906,291.1499938964844,259.8500061035156,258.2618103027344,279.5376281738281,293.9642639160156,291.1351623535156,1.0,0.3752106130123138,0.7209402918815613,0.7209402918815613,1.0,1.0,-1.517074465751648,0.6417657136917114,0.8753086924552917,0.2873167693614959,0.0,0.0,0.7697868943214417,123.02741241455078,132.0,21.0461654663086,-17742.90625,515.7962646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1003723144531,308.8746032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17953.52734375,18000.0,0.0,0.0,0.4001051485538482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0036327838897705,1.003643035888672,-1.017687282001134e-05,0.0,0.0004060558567289,0.0,0.0,129.3076171875,0.0,0.0,0.0,0.5752274990081787,4.0,0.0,1.0
565260,293.1622314453125,297.1499938964844,293.1499938964844,0.1189891025424003,-2634.258544921875,304.1529235839844,0.6487627029418945,0.1815976500511169,0.1677717864513397,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.390888512134552,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229697048664093,-4528.9619140625,304.1685485839844,0.8442505598068237,0.4073098003864288,0.2880964875221252,293.2425537109375,297.1499938964844,293.1499938964844,0.4465269446372986,-7911.2841796875,304.1614074707031,0.9214416742324828,0.5284866094589233,0.5035299062728882,293.24688720703125,297.1499938964844,293.1499938964844,0.0139053026214241,-3663.119873046875,303.5008544921875,0.390888512134552,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.3777350783348083,0.720218300819397,0.720218300819397,1.0,1.0,-1.5086851119995115,0.6377457976341248,0.870939314365387,0.2850933670997619,0.0,0.0,0.767490804195404,126.82261657714844,120.0,34.43978500366211,-17632.484375,520.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37890625,18000.0,0.0,0.0,0.4008883237838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032095909118652,1.003219723701477,-1.0187059160671195e-05,0.0,0.0004068507114425,0.0,0.0,129.31475830078125,0.0,0.0,0.0,0.5750345587730408,4.0,0.0,1.0
565320,293.1622314453125,297.1499938964844,293.1499938964844,0.1189891025424003,-2634.258544921875,304.1529235839844,0.6487627029418945,0.1815976500511169,0.1677717864513397,294.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.390888512134552,0.050000000745058,0.0518221482634544,293.2663269042969,297.1499938964844,293.1499938964844,0.3229697048664093,-4528.9619140625,304.1685485839844,0.8442505598068237,0.4073098003864288,0.2880964875221252,293.2425537109375,297.1499938964844,293.1499938964844,0.4465269446372986,-7911.2841796875,304.1614074707031,0.9214416742324828,0.5284866094589233,0.5035299062728882,293.24688720703125,297.1499938964844,293.1499938964844,0.0139053026214241,-3663.119873046875,303.5008544921875,0.390888512134552,0.050000000745058,0.2458219528198242,291.1573486328125,291.1499938964844,259.8764953613281,258.2854919433594,279.5875244140625,294.0126037597656,291.1600341796875,1.0,0.3777350783348083,0.720218300819397,0.720218300819397,1.0,1.0,-1.5086851119995115,0.6377457976341248,0.870939314365387,0.2850933670997619,0.0,0.0,0.767490804195404,126.82261657714844,120.0,34.43978500366211,-17632.484375,520.5120849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0533142089844,308.8524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.37890625,18000.0,0.0,0.0,0.4008883237838745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0032095909118652,1.003219723701477,-1.0187059160671195e-05,0.0,0.0004068507114425,0.0,0.0,129.31475830078125,0.0,0.0,0.0,0.5750345587730408,4.0,0.0,1.0
565380,293.1654968261719,297.1499938964844,293.1499938964844,0.117669753730297,-2610.084716796875,304.15411376953125,0.6487142443656921,0.1806199848651886,0.1666344106197357,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668618202209,-4471.47412109375,304.1708068847656,0.8432137966156006,0.4032662808895111,0.2851026356220245,293.24468994140625,297.1499938964844,293.1499938964844,0.4421529769897461,-7848.4189453125,304.1648254394531,0.9217413663864136,0.5257011651992798,0.5006491541862488,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784650385379,-3631.936279296875,303.4406433105469,0.392019510269165,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749727606773376,0.7194963097572327,0.7194963097572327,1.0,1.0,-1.4998714923858645,0.6335409879684448,0.8663305640220642,0.2827481627464294,0.0,0.0,0.759946346282959,125.20759582519533,108.0,41.51506805419922,-17497.9609375,511.0887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011340737342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992436945438385,0.992447018623352,-1.008190793072572e-05,0.0,0.0004071001021657,0.0,0.0,126.2051239013672,0.0,0.0,0.0,0.5702164173126221,4.0,0.0,1.0
565440,293.1654968261719,297.1499938964844,293.1499938964844,0.117669753730297,-2610.084716796875,304.15411376953125,0.6487142443656921,0.1806199848651886,0.1666344106197357,294.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1863708496094,0.392019510269165,0.050000000745058,0.0517647489905357,293.2716979980469,297.1499938964844,293.1499938964844,0.3178668618202209,-4471.47412109375,304.1708068847656,0.8432137966156006,0.4032662808895111,0.2851026356220245,293.24468994140625,297.1499938964844,293.1499938964844,0.4421529769897461,-7848.4189453125,304.1648254394531,0.9217413663864136,0.5257011651992798,0.5006491541862488,293.2571716308594,297.1499938964844,293.1499938964844,0.0136784650385379,-3631.936279296875,303.4406433105469,0.392019510269165,0.050000000745058,0.2455496788024902,291.19000244140625,291.1499938964844,259.9034729003906,258.30963134765625,279.6430053710937,294.0699462890625,291.1924743652344,1.0,0.3749727606773376,0.7194963097572327,0.7194963097572327,1.0,1.0,-1.4998714923858645,0.6335409879684448,0.8663305640220642,0.2827481627464294,0.0,0.0,0.759946346282959,125.20759582519533,108.0,41.51506805419922,-17497.9609375,511.0887756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0666809082031,308.85321044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18133.6796875,18000.0,0.0,0.0,0.4011340737342834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.992436945438385,0.992447018623352,-1.008190793072572e-05,0.0,0.0004071001021657,0.0,0.0,126.2051239013672,0.0,0.0,0.0,0.5702164173126221,4.0,0.0,1.0
565500,293.1659545898437,297.1499938964844,293.1499938964844,0.1171789988875389,-2601.089111328125,304.1542663574219,0.6504454016685486,0.1803303509950637,0.166241705417633,294.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2012023925781,0.3937585055828094,0.050000000745058,0.0516753643751144,293.2732849121094,297.1499938964844,293.1499938964844,0.3155148923397064,-4445.07958984375,304.1712951660156,0.8447022438049316,0.4014165103435516,0.2837216556072235,293.24462890625,297.1499938964844,293.1499938964844,0.44019815325737,-7820.64599609375,304.1656799316406,0.9245761632919312,0.5245164036750793,0.4993950724601745,293.2608337402344,297.1499938964844,293.1499938964844,0.0135490773245692,-3613.45068359375,303.41326904296875,0.3937585055828094,0.050000000745058,0.2451256811618805,291.2044372558594,291.1499938964844,259.9171447753906,258.32183837890625,279.6693420410156,294.0962219238281,291.2066345214844,1.0,0.3723467886447906,0.7191353440284729,0.7191353440284729,1.0,1.0,-1.4956203699111938,0.6315107941627502,0.8641095757484436,0.2816156446933746,0.0,0.0,0.7548585534095764,122.86669921875,108.0,40.2197380065918,-17426.19140625,502.5993957519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09478759765625,308.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18182.732421875,18000.0,0.0,0.0,0.4009931087493896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.983517050743103,0.9835270643234252,-9.985972610593308e-06,0.0,0.0004069570277351,0.0,0.0,123.58580780029295,0.0,0.0,0.0,0.5662245750427246,4.0,0.0,1.0
565560,293.1660461425781,297.1499938964844,293.1499938964844,0.1167536005377769,-2593.30322265625,304.1542663574219,0.6530326008796692,0.180112674832344,0.1659036725759506,294.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2142333984375,0.396006315946579,0.050000000745058,0.0515585727989673,293.27447509765625,297.1499938964844,293.1499938964844,0.3132527768611908,-4419.73291015625,304.1715393066406,0.8471737504005432,0.3996191322803497,0.2823698222637176,293.244140625,297.1499938964844,293.1499938964844,0.4383678734302521,-7794.798828125,304.1661376953125,0.9287452697753906,0.5234109163284302,0.4982050657272339,293.2637634277344,297.1499938964844,293.1499938964844,0.0134149026125669,-3593.999267578125,303.3871765136719,0.396006315946579,0.050000000745058,0.2445716708898544,291.2170715332031,291.1499938964844,259.93084716796875,258.3341064453125,279.69415283203125,294.1201477050781,291.2189636230469,1.0,0.3690869808197021,0.7188144326210022,0.7188144326210022,1.0,1.0,-1.4913578033447266,0.6294851303100586,0.861872673034668,0.280491292476654,0.0,0.0,0.7491132616996765,119.83191680908205,96.0,37.0343132019043,-17351.923828125,492.38525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357116699219,308.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18224.720703125,18000.0,0.0,0.0,0.4006547927856445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9726969003677368,0.9727067351341248,-9.866933396551758e-06,0.0,0.0004066136898472,0.0,0.0,120.4286651611328,0.0,0.0,0.0,0.5613842606544495,4.0,0.0,1.0
565620,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430461168289,-2580.348876953125,304.1540222167969,0.6604398488998413,0.1798171401023864,0.1653206050395965,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089377880096435,-4371.44970703125,304.1715393066406,0.8546599745750427,0.3961010277271271,0.2796950340270996,293.2425231933594,297.1499938964844,293.1499938964844,0.4350336194038391,-7748.0615234375,304.1662902832031,0.940391480922699,0.5213565230369568,0.4959392547607422,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404669955372,-3553.5986328125,303.3377685546875,0.4016627967357635,0.050000000745058,0.2431813031435012,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610919117927551,0.7181726098060608,0.7181726098060608,1.0,1.0,-1.48270583152771,0.6253793835639954,0.8573264479637146,0.2782165706157684,0.0,0.0,0.736220121383667,112.25377655029295,84.0,27.82758522033692,-17196.59765625,468.2380981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.46875,18000.0,0.0,0.0,0.3993442356586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466063976287842,0.946615993976593,-9.577041055308657e-06,0.0,0.0004052836156915,0.0,0.0,112.98899841308594,0.0,0.0,0.0,0.5497496724128723,4.0,0.0,1.0
565680,293.1654968261719,297.1499938964844,293.1499938964844,0.1160430461168289,-2580.348876953125,304.1540222167969,0.6604398488998413,0.1798171401023864,0.1653206050395965,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2344665527344,0.4016627967357635,0.050000000745058,0.0512654669582843,293.2762756347656,297.1499938964844,293.1499938964844,0.3089377880096435,-4371.44970703125,304.1715393066406,0.8546599745750427,0.3961010277271271,0.2796950340270996,293.2425231933594,297.1499938964844,293.1499938964844,0.4350336194038391,-7748.0615234375,304.1662902832031,0.940391480922699,0.5213565230369568,0.4959392547607422,293.2679443359375,297.1499938964844,293.1499938964844,0.0131404669955372,-3553.5986328125,303.3377685546875,0.4016627967357635,0.050000000745058,0.2431813031435012,291.23638916015625,291.1499938964844,259.95849609375,258.3587951660156,279.739990234375,294.16119384765625,291.2376403808594,1.0,0.3610919117927551,0.7181726098060608,0.7181726098060608,1.0,1.0,-1.48270583152771,0.6253793835639954,0.8573264479637146,0.2782165706157684,0.0,0.0,0.736220121383667,112.25377655029295,84.0,27.82758522033692,-17196.59765625,468.2380981445313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,308.91021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18287.46875,18000.0,0.0,0.0,0.3993442356586456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9466063976287842,0.946615993976593,-9.577041055308657e-06,0.0,0.0004052836156915,0.0,0.0,112.98899841308594,0.0,0.0,0.0,0.5497496724128723,4.0,0.0,1.0
565740,293.1643981933594,297.1499938964844,293.1499938964844,0.1154749169945716,-2570.06884765625,304.15362548828125,0.6706421375274658,0.1796433925628662,0.1648121178150177,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048460483551025,-4325.6962890625,304.1711730957031,0.8653125166893005,0.3926211297512054,0.2770191431045532,293.2403869628906,297.1499938964844,293.1499938964844,0.432084858417511,-7707.05712890625,304.165771484375,0.9554697871208192,0.5194429755210876,0.4937694370746612,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658879548311,-3512.563232421875,303.2905578613281,0.4087922871112823,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.351621001958847,0.7175307869911194,0.7175307869911194,1.0,1.0,-1.4738917350769043,0.6212028861045837,0.8526888489723206,0.2759069800376892,0.0,0.0,0.7222844958305359,103.33138275146484,72.0,17.619962692260742,-17034.021484375,440.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997497558594,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.330078125,18000.0,0.0,0.0,0.3971584737300873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165711402893066,0.9165803790092468,-9.245328328688627e-06,0.0,0.0004030653799418,0.0,0.0,104.7846221923828,0.0,0.0,0.0,0.536443829536438,4.0,0.0,1.0
565800,293.1643981933594,297.1499938964844,293.1499938964844,0.1154749169945716,-2570.06884765625,304.15362548828125,0.6706421375274658,0.1796433925628662,0.1648121178150177,294.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2470092773437,0.4087922871112823,0.050000000745058,0.0509193465113639,293.27764892578125,297.1499938964844,293.1499938964844,0.3048460483551025,-4325.6962890625,304.1711730957031,0.8653125166893005,0.3926211297512054,0.2770191431045532,293.2403869628906,297.1499938964844,293.1499938964844,0.432084858417511,-7707.05712890625,304.165771484375,0.9554697871208192,0.5194429755210876,0.4937694370746612,293.2706298828125,297.1499938964844,293.1499938964844,0.0128658879548311,-3512.563232421875,303.2905578613281,0.4087922871112823,0.050000000745058,0.2415394634008407,291.24810791015625,291.1499938964844,259.9862365722656,258.3835754394531,279.781982421875,294.1950988769531,291.24871826171875,1.0,0.351621001958847,0.7175307869911194,0.7175307869911194,1.0,1.0,-1.4738917350769043,0.6212028861045837,0.8526888489723206,0.2759069800376892,0.0,0.0,0.7222844958305359,103.33138275146484,72.0,17.619962692260742,-17034.021484375,440.8915100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997497558594,308.9598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.330078125,18000.0,0.0,0.0,0.3971584737300873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9165711402893066,0.9165803790092468,-9.245328328688627e-06,0.0,0.0004030653799418,0.0,0.0,104.7846221923828,0.0,0.0,0.0,0.536443829536438,4.0,0.0,1.0
565860,293.1630554199219,297.1499938964844,293.1499938964844,0.1150190681219101,-2561.902099609375,304.1531677246094,0.6837003231048584,0.1795496195554733,0.1643527597188949,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334504604339,-4281.93310546875,304.1706237792969,0.8792628645896912,0.3891433179378509,0.2743257582187652,293.238037109375,297.1499938964844,293.1499938964844,0.4294754862785339,-7670.99853515625,304.16485595703125,0.9727862477302552,0.5176299810409546,0.4916693568229675,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962737947702,-3471.776123046875,303.244384765625,0.4179417788982391,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410578072071075,0.7169177532196045,0.7169177532196045,1.0,1.0,-1.4649784564971924,0.6169913411140442,0.8479870557785034,0.2735852301120758,0.0,0.0,0.7081616520881653,93.5972671508789,60.0,8.14429759979248,-16866.689453125,411.7760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.947265625,18000.0,0.0,0.0,0.3941133022308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848154544830322,0.8848243355751038,-8.900583452486899e-06,0.0,0.0003999749023932,0.0,0.0,96.55050659179688,0.0,0.0,0.0,0.5224949717521667,4.0,0.0,1.0
565920,293.1630554199219,297.1499938964844,293.1499938964844,0.1150190681219101,-2561.902099609375,304.1531677246094,0.6837003231048584,0.1795496195554733,0.1643527597188949,294.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2526550292969,0.4179417788982391,0.050000000745058,0.0505411922931671,293.2788391113281,297.1499938964844,293.1499938964844,0.3009334504604339,-4281.93310546875,304.1706237792969,0.8792628645896912,0.3891433179378509,0.2743257582187652,293.238037109375,297.1499938964844,293.1499938964844,0.4294754862785339,-7670.99853515625,304.16485595703125,0.9727862477302552,0.5176299810409546,0.4916693568229675,293.2724914550781,297.1499938964844,293.1499938964844,0.0125962737947702,-3471.776123046875,303.244384765625,0.4179417788982391,0.050000000745058,0.2397456616163253,291.25299072265625,291.1499938964844,260.0140075683594,258.40838623046875,279.8211364746094,294.2242126464844,291.2530822753906,1.0,0.3410578072071075,0.7169177532196045,0.7169177532196045,1.0,1.0,-1.4649784564971924,0.6169913411140442,0.8479870557785034,0.2735852301120758,0.0,0.0,0.7081616520881653,93.5972671508789,60.0,8.14429759979248,-16866.689453125,411.7760925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57037353515625,309.0165100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18334.947265625,18000.0,0.0,0.0,0.3941133022308349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8848154544830322,0.8848243355751038,-8.900583452486899e-06,0.0,0.0003999749023932,0.0,0.0,96.55050659179688,0.0,0.0,0.0,0.5224949717521667,4.0,0.0,1.0
565980,293.16162109375,297.1499938964844,293.1499938964844,0.1146516576409339,-2555.396728515625,304.1527404785156,0.6998454928398132,0.1795125901699066,0.1639308035373687,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971550226211548,-4239.6181640625,304.1700439453125,0.8969562649726868,0.385650098323822,0.2716100513935089,293.235595703125,297.1499938964844,293.1499938964844,0.4271507859230041,-7639.00927734375,304.1637878417969,0.9910482168197632,0.5158967971801758,0.4896292984485626,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336566612124,-3431.559814453125,303.1986083984375,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.3296305537223816,0.7163047790527344,0.7163047790527344,1.0,1.0,-1.4560246467590332,0.6127648949623108,0.8432597517967224,0.271259605884552,0.0,0.0,0.6945023536682129,83.38411712646484,48.0,0.3724930584430694,-16697.02734375,381.7886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.08203125,18000.0,0.0,0.0,0.3902783393859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532485961914062,0.8532571792602539,-8.565635653212667e-06,0.0,0.0003960829053539,0.0,0.0,88.81474304199219,0.0,0.0,0.0,0.508762001991272,4.0,0.0,1.0
566040,293.16162109375,297.1499938964844,293.1499938964844,0.1146516576409339,-2555.396728515625,304.1527404785156,0.6998454928398132,0.1795125901699066,0.1639308035373687,294.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.25262451171875,0.4302476048469543,0.050000000745058,0.0501441024243831,293.27996826171875,297.1499938964844,293.1499938964844,0.2971550226211548,-4239.6181640625,304.1700439453125,0.8969562649726868,0.385650098323822,0.2716100513935089,293.235595703125,297.1499938964844,293.1499938964844,0.4271507859230041,-7639.00927734375,304.1637878417969,0.9910482168197632,0.5158967971801758,0.4896292984485626,293.2738037109375,297.1499938964844,293.1499938964844,0.0123336566612124,-3431.559814453125,303.1986083984375,0.4302476048469543,0.050000000745058,0.2378620207309723,291.2523803710937,291.1499938964844,260.0416259765625,258.4330749511719,279.8585510253906,294.2502136230469,291.2521057128906,1.0,0.3296305537223816,0.7163047790527344,0.7163047790527344,1.0,1.0,-1.4560246467590332,0.6127648949623108,0.8432597517967224,0.271259605884552,0.0,0.0,0.6945023536682129,83.38411712646484,48.0,0.3724930584430694,-16697.02734375,381.7886657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7493896484375,309.0746459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18327.08203125,18000.0,0.0,0.0,0.3902783393859863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8532485961914062,0.8532571792602539,-8.565635653212667e-06,0.0,0.0003960829053539,0.0,0.0,88.81474304199219,0.0,0.0,0.0,0.508762001991272,4.0,0.0,1.0
566100,293.1608581542969,297.1499938964844,293.1499938964844,0.1144962757825851,-2552.6708984375,304.15252685546875,0.7089800834655762,0.1795127689838409,0.1637357622385025,294.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.25103759765625,0.4379049837589264,0.050000000745058,0.0499451421201229,293.280517578125,297.1499938964844,293.1499938964844,0.2953018844127655,-4218.83154296875,304.1697692871094,0.9072927236557008,0.38389652967453,0.2702464163303375,293.23419189453125,297.1499938964844,293.1499938964844,0.4252901375293731,-7612.33154296875,304.1647644042969,0.9990000128746032,0.5150848627090454,0.4878078997135162,293.2743225097656,297.1499938964844,293.1499938964844,0.0122066978365182,-3411.930419921875,303.17578125,0.4379049837589264,0.050000000745058,0.2369182556867599,291.2506103515625,291.1499938964844,260.05535888671875,258.4453125,279.8778991699219,294.2630310058594,291.2502746582031,1.0,0.3236121237277984,0.7159982919692993,0.7159982919692993,1.0,1.0,-1.4505926370620728,0.6102063059806824,0.8403863310813904,0.26991006731987,0.0,0.0,0.6879721879959106,78.25213623046875,48.0,-2.072893619537353,-16605.125,366.3949279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8382873535156,309.104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18317.80078125,18000.0,0.0,0.0,0.3880982995033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.837986171245575,0.8379945755004883,-8.406791494053323e-06,0.0,0.0003938704321626,0.0,0.0,85.23371887207031,0.0,0.0,0.0,0.5021730065345764,4.0,0.0,1.0
566160,293.15997314453125,297.1499938964844,293.1499938964844,0.1142935156822204,-2548.896484375,304.1524353027344,0.716084897518158,0.1795495450496673,0.1636115908622741,294.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25494384765625,0.4444851875305176,0.050000000745058,0.049795739352703,293.28094482421875,297.1499938964844,293.1499938964844,0.2932311296463012,-4195.2861328125,304.16998291015625,0.9160224199295044,0.3821587860584259,0.2689258754253387,293.2264099121094,297.1499938964844,293.1499938964844,0.4114694595336914,-7405.90869140625,304.1872863769531,0.9990000128746032,0.515532374382019,0.4740767478942871,293.2745361328125,297.1499938964844,293.1499938964844,0.0120926490053534,-3393.25634765625,303.1544189453125,0.4444851875305176,0.050000000745058,0.2362095564603805,291.25799560546875,291.1499938964844,260.0690002441406,258.45751953125,279.9208984375,294.2975158691406,291.2619323730469,1.0,0.3170089721679687,0.7157104015350342,0.7157104015350342,1.0,1.0,-1.431342363357544,0.6013790965080261,0.8299632668495178,0.2652256488800049,0.0,0.0,0.6801684498786926,74.13644409179688,36.0,23.34789657592773,-16413.548828125,346.9979553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93426513671875,309.16650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18322.9375,18000.0,0.0,0.0,0.38566854596138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8225714564323425,0.8225796818733215,-8.252515726780985e-06,0.0,0.0003914045519195,0.0,0.0,81.7506332397461,0.0,0.0,0.0,0.4955111742019653,4.0,0.0,1.0
566220,293.1693725585937,297.1499938964844,293.1499938964844,0.1125311106443405,-2515.95166015625,304.1546936035156,0.7297342419624329,0.1774376779794693,0.1622142791748047,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880126535892486,-4134.978515625,304.1719665527344,0.9371688961982728,0.378592312335968,0.2662448585033417,293.1812744140625,297.1499938964844,293.1499938964844,0.3777740001678467,-6904.38818359375,304.230712890625,0.9990000128746032,0.5226744413375854,0.4425184428691864,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339173495769,-3346.128173828125,303.1198425292969,0.4605639278888702,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025325834751129,0.7151346206665039,0.7151346206665039,1.0,1.0,-1.3864842653274536,0.5809638500213623,0.8055204749107361,0.2541865110397339,0.0,0.0,0.653852105140686,65.65409851074219,39.0,62.44447708129883,-15919.1162109375,306.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.263671875,18000.0,0.0,0.0,0.3795284032821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742766737937927,0.7742845416069031,-7.829512469470501e-06,0.0,0.0003851730725727,0.0,0.0,71.81289672851562,0.0,0.0,0.0,0.4753178656101227,4.0,0.0,1.0
