time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
566280,293.1693725585937,297.1499938964844,293.1499938964844,0.1125311106443405,-2515.95166015625,304.1546936035156,0.7297342419624329,0.1774376779794693,0.1622142791748047,294.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3107604980469,0.4605639278888702,0.050000000745058,0.0494908802211284,293.2821960449219,297.1499938964844,293.1499938964844,0.2880126535892486,-4134.978515625,304.1719665527344,0.9371688961982728,0.378592312335968,0.2662448585033417,293.1812744140625,297.1499938964844,293.1499938964844,0.3777740001678467,-6904.38818359375,304.230712890625,0.9990000128746032,0.5226744413375854,0.4425184428691864,293.27325439453125,297.1499938964844,293.1499938964844,0.0118339173495769,-3346.128173828125,303.1198425292969,0.4605639278888702,0.050000000745058,0.23476342856884,291.317138671875,291.1499938964844,260.09600830078125,258.4815979003906,279.9823913574219,294.3186340332031,291.3213806152344,1.0,0.3025325834751129,0.7151346206665039,0.7151346206665039,1.0,1.0,-1.3864842653274536,0.5809638500213623,0.8055204749107361,0.2541865110397339,0.0,0.0,0.653852105140686,65.65409851074219,39.0,62.44447708129883,-15919.1162109375,306.1517028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1870422363281,309.27716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18523.263671875,18000.0,0.0,0.0,0.3795284032821655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7742766737937927,0.7742845416069031,-7.829512469470501e-06,0.0,0.0003851730725727,0.0,0.0,71.81289672851562,0.0,0.0,0.0,0.4753178656101227,4.0,0.0,1.0
566340,293.1860046386719,297.1499938964844,293.1499938964844,0.1092233434319496,-2455.2744140625,304.1585693359375,0.7362406849861145,0.1735609173774719,0.1586022078990936,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874296665191,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835824191570282,-4084.33056640625,304.1719665527344,0.9517999887466432,0.3749118447303772,0.2635611295700073,293.11865234375,297.1499938964844,293.1499938964844,0.3537207841873169,-6550.92724609375,304.2431030273437,0.9990000128746032,0.5345794558525085,0.4203962981700897,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588277742266,-3315.454833984375,303.0876770019531,0.4721874296665191,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.2924200594425201,0.7145588397979736,0.7145588397979736,1.0,1.0,-1.350974678993225,0.5648682117462158,0.7861064672470093,0.2454102337360382,0.0,0.0,0.6250278949737549,59.97445297241211,57.0,34.28034973144531,-15414.970703125,277.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.1171875,18000.0,0.0,0.0,0.3713330328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119678854942322,0.7119752168655396,-7.284995717782294e-06,0.0,0.0003768558381125,0.0,0.0,60.12457656860352,0.0,0.0,0.0,0.4500780403614044,4.0,0.0,1.0
566400,293.1860046386719,297.1499938964844,293.1499938964844,0.1092233434319496,-2455.2744140625,304.1585693359375,0.7362406849861145,0.1735609173774719,0.1586022078990936,294.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3456115722656,0.4721874296665191,0.050000000745058,0.0492897592484951,293.2838134765625,297.1499938964844,293.1499938964844,0.2835824191570282,-4084.33056640625,304.1719665527344,0.9517999887466432,0.3749118447303772,0.2635611295700073,293.11865234375,297.1499938964844,293.1499938964844,0.3537207841873169,-6550.92724609375,304.2431030273437,0.9990000128746032,0.5345794558525085,0.4203962981700897,293.2704467773437,297.1499938964844,293.1499938964844,0.0116588277742266,-3315.454833984375,303.0876770019531,0.4721874296665191,0.050000000745058,0.2338093966245651,291.3470458984375,291.1499938964844,260.1224975585937,258.5052490234375,280.0307922363281,294.3288879394531,291.34722900390625,1.0,0.2924200594425201,0.7145588397979736,0.7145588397979736,1.0,1.0,-1.350974678993225,0.5648682117462158,0.7861064672470093,0.2454102337360382,0.0,0.0,0.6250278949737549,59.97445297241211,57.0,34.28034973144531,-15414.970703125,277.7991943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5260314941406,309.3578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18602.1171875,18000.0,0.0,0.0,0.3713330328464508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7119678854942322,0.7119752168655396,-7.284995717782294e-06,0.0,0.0003768558381125,0.0,0.0,60.12457656860352,0.0,0.0,0.0,0.4500780403614044,4.0,0.0,1.0
566460,293.193359375,297.1499938964844,293.1499938964844,0.1073145493865013,-2421.1484375,304.1587829589844,0.7335661053657532,0.1711352467536926,0.1560114026069641,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807120084762573,-4052.707763671875,304.1693420410156,0.9499362707138062,0.3711089193820953,0.2609293460845947,293.07275390625,297.1499938964844,293.1499938964844,0.3508671522140503,-6522.12744140625,304.2159118652344,0.9990000128746032,0.5447444319725037,0.4184266328811645,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120930761098,-3312.609375,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914573550224304,0.714438259601593,0.714438259601593,1.0,1.0,-1.3422058820724487,0.5609256625175476,0.7812802195549011,0.2431874573230743,0.0,0.0,0.6036911606788635,59.39073181152344,75.0,-39.06624984741211,-15113.7197265625,272.86639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.9375,18000.0,0.0,0.0,0.3615480065345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581107974052429,0.6581175923347473,-6.807927547924919e-06,0.0,0.0003669252619147,0.0,0.0,50.96640396118164,0.0,0.0,0.0,0.4286961853504181,4.0,0.0,1.0
566520,293.193359375,297.1499938964844,293.1499938964844,0.1073145493865013,-2421.1484375,304.1587829589844,0.7335661053657532,0.1711352467536926,0.1560114026069641,294.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3246459960937,0.47312131524086,0.050000000745058,0.0492724329233169,293.2858581542969,297.1499938964844,293.1499938964844,0.2807120084762573,-4052.707763671875,304.1693420410156,0.9499362707138062,0.3711089193820953,0.2609293460845947,293.07275390625,297.1499938964844,293.1499938964844,0.3508671522140503,-6522.12744140625,304.2159118652344,0.9990000128746032,0.5447444319725037,0.4184266328811645,293.2677307128906,297.1499938964844,293.1499938964844,0.0116120930761098,-3312.609375,303.0512084960937,0.47312131524086,0.050000000745058,0.2337272018194198,291.31817626953125,291.1499938964844,260.1483459472656,258.5283203125,280.0552978515625,294.3383178710937,291.31219482421875,1.0,0.2914573550224304,0.714438259601593,0.714438259601593,1.0,1.0,-1.3422058820724487,0.5609256625175476,0.7812802195549011,0.2431874573230743,0.0,0.0,0.6036911606788635,59.39073181152344,75.0,-39.06624984741211,-15113.7197265625,272.86639404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.881591796875,309.3998107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18473.9375,18000.0,0.0,0.0,0.3615480065345764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6581107974052429,0.6581175923347473,-6.807927547924919e-06,0.0,0.0003669252619147,0.0,0.0,50.96640396118164,0.0,0.0,0.0,0.4286961853504181,4.0,0.0,1.0
566580,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478666901588,-2421.581787109375,304.1559143066406,0.7246575355529785,0.1703824698925018,0.1551064550876617,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790928184986114,-4036.15869140625,304.1656188964844,0.9342801570892334,0.3672006130218506,0.2583271563053131,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.322265625,304.16864013671875,0.9990000128746032,0.5487215518951416,0.4328023195266723,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594601422548,-3331.10986328125,303.0069274902344,0.4659411013126373,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975152134895324,0.7143177390098572,0.7143177390098572,1.0,1.0,-1.356132984161377,0.5671529769897461,0.7889799475669861,0.2464950680732727,0.0,0.0,0.5968694686889648,62.88249588012695,93.0,-96.00672149658205,-15091.7607421875,286.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337890625,309.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.69140625,18000.0,0.0,0.0,0.3515419960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319034099578857,0.631909966468811,-6.542870778503129e-06,0.0,0.0003567704407032,0.0,0.0,46.642520904541016,0.0,0.0,0.0,0.4180628657341003,4.0,0.0,1.0
566640,293.19158935546875,297.1499938964844,293.1499938964844,0.1072478666901588,-2421.581787109375,304.1559143066406,0.7246575355529785,0.1703824698925018,0.1551064550876617,294.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2491455078125,0.4659411013126373,0.050000000745058,0.0494014620780944,293.2881774902344,297.1499938964844,293.1499938964844,0.2790928184986114,-4036.15869140625,304.1656188964844,0.9342801570892334,0.3672006130218506,0.2583271563053131,293.06317138671875,297.1499938964844,293.1499938964844,0.3658780455589294,-6763.322265625,304.16864013671875,0.9990000128746032,0.5487215518951416,0.4328023195266723,293.2665100097656,297.1499938964844,293.1499938964844,0.0116594601422548,-3331.10986328125,303.0069274902344,0.4659411013126373,0.050000000745058,0.2343392670154571,291.2389831542969,291.1499938964844,260.1734313964844,258.5507202148437,280.06134033203125,294.3471374511719,291.2310791015625,1.0,0.2975152134895324,0.7143177390098572,0.7143177390098572,1.0,1.0,-1.356132984161377,0.5671529769897461,0.7889799475669861,0.2464950680732727,0.0,0.0,0.5968694686889648,62.88249588012695,93.0,-96.00672149658205,-15091.7607421875,286.6512451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1337890625,309.429443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18209.69140625,18000.0,0.0,0.0,0.3515419960021972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319034099578857,0.631909966468811,-6.542870778503129e-06,0.0,0.0003567704407032,0.0,0.0,46.642520904541016,0.0,0.0,0.0,0.4180628657341003,4.0,0.0,1.0
566700,293.1883544921875,297.1499938964844,293.1499938964844,0.1076924204826355,-2430.617431640625,304.1540222167969,0.7185801863670349,0.1704865992069244,0.1551674753427505,294.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.204833984375,0.4593321084976196,0.050000000745058,0.0495120845735073,293.2894287109375,297.1499938964844,293.1499938964844,0.2784183919429779,-4029.40380859375,304.1640014648437,0.9226177930831908,0.3652047216892242,0.2570318281650543,293.0723571777344,297.1499938964844,293.1499938964844,0.3785760998725891,-6960.1357421875,304.14215087890625,0.9990000128746032,0.5480262637138367,0.4447596967220306,293.266845703125,297.1499938964844,293.1499938964844,0.0116998851299285,-3344.02587890625,302.9818115234375,0.4593321084976196,0.050000000745058,0.2348640114068985,291.1941223144531,291.1499938964844,260.1856384277344,258.5616455078125,280.0589904785156,294.3515930175781,291.18603515625,1.0,0.3026753067970276,0.7142574787139893,0.7142574787139893,1.0,1.0,-1.369763970375061,0.5732668042182922,0.796497106552124,0.2497666925191879,0.0,0.0,0.598414957523346,65.90657806396484,93.0,-110.7264633178711,-15172.91015625,299.4721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1881103515625,309.4284362792969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.52734375,18000.0,0.0,0.0,0.3469680249691009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294249296188354,0.629431426525116,-6.494903118436923e-06,0.0,0.000352128437953,0.0,0.0,46.11442184448242,0.0,0.0,0.0,0.4168255925178528,4.0,0.0,1.0
566760,293.1839599609375,297.1499938964844,293.1499938964844,0.1083866283297538,-2444.203125,304.15203857421875,0.7115829586982727,0.1708629876375198,0.1555113047361374,294.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592712402344,0.4516745209693908,0.050000000745058,0.0496506467461586,293.2907409667969,297.1499938964844,293.1499938964844,0.2777622044086456,-4022.78955078125,304.16265869140625,0.9096331596374512,0.3631791472434997,0.2557366192340851,293.0902099609375,297.1499938964844,293.1499938964844,0.3941772878170013,-7198.060546875,304.115234375,0.9990000128746032,0.5455102920532227,0.4592989683151245,293.2679138183594,297.1499938964844,293.1499938964844,0.0117468424141407,-3358.3720703125,302.9544372558594,0.4516745209693908,0.050000000745058,0.2355212867259979,291.1484375,291.1499938964844,260.1976318359375,258.57232666015625,280.0550842285156,294.3561706542969,291.1405639648437,1.0,0.3090075552463531,0.7139398455619812,0.7139398455619812,1.0,1.0,-1.3870272636413574,0.5809670686721802,0.8060601353645325,0.2538685500621795,0.0,0.0,0.6030879020690918,69.7013931274414,111.0,-118.39469146728516,-15304.23046875,315.9527893066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1834716796875,309.4093933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17958.837890625,18000.0,0.0,0.0,0.3429336547851562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6335208415985107,0.6335273385047913,-6.498568836832419e-06,0.0,0.0003480340528767,0.0,0.0,46.55460739135742,0.0,0.0,0.0,0.4181195795536041,4.0,0.0,1.0
566820,293.1712646484375,297.1499938964844,293.1499938964844,0.1104909926652908,-2484.272216796875,304.1478271484375,0.6957603096961975,0.1725627183914184,0.1570475697517395,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763657867908478,-4008.325927734375,304.1607971191406,0.8835216164588928,0.3590359687805176,0.2531391680240631,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.5350512266159058,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503589183092,-3389.234375,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245266377925873,0.7133046388626099,0.7133046388626099,1.0,1.0,-1.4304313659667969,0.6004136800765991,0.8300177454948425,0.2642583549022674,0.0,0.0,0.6210176348686218,79.39849853515625,114.0,-120.34797668457033,-15687.349609375,359.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.984375,18000.0,0.0,0.0,0.3371357917785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601324081420898,0.6601390838623047,-6.654961907770485e-06,0.0,0.0003421499859541,0.0,0.0,50.27156829833984,0.0,0.0,0.0,0.4279590547084808,4.0,0.0,1.0
566880,293.1712646484375,297.1499938964844,293.1499938964844,0.1104909926652908,-2484.272216796875,304.1478271484375,0.6957603096961975,0.1725627183914184,0.1570475697517395,294.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0704345703125,0.4355090856552124,0.050000000745058,0.0500044599175453,293.2936096191406,297.1499938964844,293.1499938964844,0.2763657867908478,-4008.325927734375,304.1607971191406,0.8835216164588928,0.3590359687805176,0.2531391680240631,293.14959716796875,297.1499938964844,293.1499938964844,0.4325833916664123,-7771.0390625,304.0628967285156,0.9990000128746032,0.5350512266159058,0.4944897294044494,293.27252197265625,297.1499938964844,293.1499938964844,0.0118503589183092,-3389.234375,302.8921203613281,0.4355090856552124,0.050000000745058,0.2371996343135833,291.06011962890625,291.1499938964844,260.2208251953125,258.593017578125,280.0406799316406,294.3661193847656,291.0529479980469,1.0,0.3245266377925873,0.7133046388626099,0.7133046388626099,1.0,1.0,-1.4304313659667969,0.6004136800765991,0.8300177454948425,0.2642583549022674,0.0,0.0,0.6210176348686218,79.39849853515625,114.0,-120.34797668457033,-15687.349609375,359.3814697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.98211669921875,309.2983703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17725.984375,18000.0,0.0,0.0,0.3371357917785644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6601324081420898,0.6601390838623047,-6.654961907770485e-06,0.0,0.0003421499859541,0.0,0.0,50.27156829833984,0.0,0.0,0.0,0.4279590547084808,4.0,0.0,1.0
566940,293.1545104980469,297.1499938964844,293.1499938964844,0.1134065464138984,-2537.9775390625,304.143798828125,0.6818071007728577,0.17544487118721,0.1600435376167297,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211585521697998,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737739086151123,-3978.768798828125,304.16168212890625,0.8583675622940063,0.3548628687858581,0.2505542337894439,293.2137756347656,297.1499938964844,293.1499938964844,0.4401221573352813,-7861.7529296875,304.0824584960937,0.9820511341094972,0.52195805311203,0.4977690875530243,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150085374712,-3409.369873046875,302.8249816894531,0.4211585521697998,0.050000000745058,0.2392016798257827,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985683441162,0.7126694321632385,0.7126694321632385,1.0,1.0,-1.4383996725082395,0.6037501096725464,0.8346496224403381,0.2664227485656738,0.0,0.0,0.6428781151771545,90.23653411865234,117.0,-37.612091064453125,-15897.6474609375,389.61224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98046875,18000.0,0.0,0.0,0.3347994387149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057358026504517,0.7057427763938904,-6.99950942362193e-06,0.0,0.000339778867783,0.0,0.0,57.54547882080078,0.0,0.0,0.0,0.4456512331962585,4.0,0.0,1.0
567000,293.1545104980469,297.1499938964844,293.1499938964844,0.1134065464138984,-2537.9775390625,304.143798828125,0.6818071007728577,0.17544487118721,0.1600435376167297,294.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.4211585521697998,0.050000000745058,0.0504265166819095,293.2962341308594,297.1499938964844,293.1499938964844,0.2737739086151123,-3978.768798828125,304.16168212890625,0.8583675622940063,0.3548628687858581,0.2505542337894439,293.2137756347656,297.1499938964844,293.1499938964844,0.4401221573352813,-7861.7529296875,304.0824584960937,0.9820511341094972,0.52195805311203,0.4977690875530243,293.2797546386719,297.1499938964844,293.1499938964844,0.0119150085374712,-3409.369873046875,302.8249816894531,0.4211585521697998,0.050000000745058,0.2392016798257827,291.01873779296875,291.1499938964844,260.24285888671875,258.6126708984375,280.0451965332031,294.3622436523437,291.02215576171875,1.0,0.3361985683441162,0.7126694321632385,0.7126694321632385,1.0,1.0,-1.4383996725082395,0.6037501096725464,0.8346496224403381,0.2664227485656738,0.0,0.0,0.6428781151771545,90.23653411865234,117.0,-37.612091064453125,-15897.6474609375,389.61224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5625,309.1712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17576.98046875,18000.0,0.0,0.0,0.3347994387149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7057358026504517,0.7057427763938904,-6.99950942362193e-06,0.0,0.000339778867783,0.0,0.0,57.54547882080078,0.0,0.0,0.0,0.4456512331962585,4.0,0.0,1.0
567060,293.15185546875,297.1499938964844,293.1499938964844,0.1142159178853035,-2551.89208984375,304.14459228515625,0.6696115136146545,0.1758860200643539,0.1612943708896637,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694202065467834,-3927.497802734375,304.1649780273437,0.8393659591674805,0.3505388498306274,0.247854933142662,293.2373046875,297.1499938964844,293.1499938964844,0.4329999387264251,-7747.97900390625,304.1159973144531,0.9592435359954834,0.5155207514762878,0.4907782673835754,293.287109375,297.1499938964844,293.1499938964844,0.0118860742077231,-3407.23583984375,302.7623596191406,0.4114534258842468,0.050000000745058,0.240980714559555,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771336555481,0.7116941809654236,0.7116941809654236,1.0,1.0,-1.4302537441253662,0.5998344421386719,0.8304192423820496,0.2641360461711883,0.0,0.0,0.6536245942115784,99.58992767333984,105.0,14.471267700195312,-15836.1298828125,408.4360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.966796875,18000.0,0.0,0.0,0.334711879491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350833415985107,0.7350906133651733,-7.289521818165667e-06,0.0,0.0003396900137886,0.0,0.0,63.00001907348633,0.0,0.0,0.0,0.4578910171985626,4.0,0.0,1.0
567120,293.15185546875,297.1499938964844,293.1499938964844,0.1142159178853035,-2551.89208984375,304.14459228515625,0.6696115136146545,0.1758860200643539,0.1612943708896637,294.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.4114534258842468,0.050000000745058,0.0508015565574169,293.2992858886719,297.1499938964844,293.1499938964844,0.2694202065467834,-3927.497802734375,304.1649780273437,0.8393659591674805,0.3505388498306274,0.247854933142662,293.2373046875,297.1499938964844,293.1499938964844,0.4329999387264251,-7747.97900390625,304.1159973144531,0.9592435359954834,0.5155207514762878,0.4907782673835754,293.287109375,297.1499938964844,293.1499938964844,0.0118860742077231,-3407.23583984375,302.7623596191406,0.4114534258842468,0.050000000745058,0.240980714559555,291.0509033203125,291.1499938964844,260.2636413574219,258.6311950683594,280.0732727050781,294.37335205078125,291.0523986816406,1.0,0.3445771336555481,0.7116941809654236,0.7116941809654236,1.0,1.0,-1.4302537441253662,0.5998344421386719,0.8304192423820496,0.2641360461711883,0.0,0.0,0.6536245942115784,99.58992767333984,105.0,14.471267700195312,-15836.1298828125,408.4360656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.09967041015625,308.9462585449219,278.1499938964844,0.0,18000.0,313.1499938964844,17723.966796875,18000.0,0.0,0.0,0.334711879491806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7350833415985107,0.7350906133651733,-7.289521818165667e-06,0.0,0.0003396900137886,0.0,0.0,63.00001907348633,0.0,0.0,0.0,0.4578910171985626,4.0,0.0,1.0
567180,293.1531677246094,297.1499938964844,293.1499938964844,0.1140029579401016,-2547.438232421875,304.1467590332031,0.6659620404243469,0.1755760610103607,0.1612206995487213,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649982869625091,-3875.641845703125,304.1673583984375,0.8322519659996033,0.3461695611476898,0.2448943257331848,293.2447509765625,297.1499938964844,293.1499938964844,0.4292409718036651,-7685.951171875,304.13336181640625,0.9513298273086548,0.5117828249931335,0.4869183301925659,293.2929382324219,297.1499938964844,293.1499938964844,0.0117743033915758,-3390.731201171875,302.700439453125,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224071025848,0.7107189893722534,0.7107189893722534,1.0,1.0,-1.4226971864700315,0.5961536765098572,0.8265435695648193,0.2621009647846222,0.0,0.0,0.6630972027778625,102.10113525390624,93.0,24.93157196044922,-15737.353515625,410.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.451171875,18000.0,0.0,0.0,0.3359295129776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581567764282227,0.7581642866134644,-7.510614068451105e-06,0.0,0.0003409257624298,0.0,0.0,67.44586944580078,0.0,0.0,0.0,0.4675517678260803,4.0,0.0,1.0
567240,293.1531677246094,297.1499938964844,293.1499938964844,0.1140029579401016,-2547.438232421875,304.1467590332031,0.6659620404243469,0.1755760610103607,0.1612206995487213,294.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0674743652344,0.4090990722179413,0.050000000745058,0.0509058274328708,293.3021850585937,297.1499938964844,293.1499938964844,0.2649982869625091,-3875.641845703125,304.1673583984375,0.8322519659996033,0.3461695611476898,0.2448943257331848,293.2447509765625,297.1499938964844,293.1499938964844,0.4292409718036651,-7685.951171875,304.13336181640625,0.9513298273086548,0.5117828249931335,0.4869183301925659,293.2929382324219,297.1499938964844,293.1499938964844,0.0117743033915758,-3390.731201171875,302.700439453125,0.4090990722179413,0.050000000745058,0.2414753288030624,291.06988525390625,291.1499938964844,260.28302001953125,258.64849853515625,280.1102905273437,294.4021301269531,291.0716247558594,1.0,0.3457224071025848,0.7107189893722534,0.7107189893722534,1.0,1.0,-1.4226971864700315,0.5961536765098572,0.8265435695648193,0.2621009647846222,0.0,0.0,0.6630972027778625,102.10113525390624,93.0,24.93157196044922,-15737.353515625,410.6159973144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68341064453125,308.71875,278.1499938964844,0.0,18000.0,313.1499938964844,17776.451171875,18000.0,0.0,0.0,0.3359295129776001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7581567764282227,0.7581642866134644,-7.510614068451105e-06,0.0,0.0003409257624298,0.0,0.0,67.44586944580078,0.0,0.0,0.0,0.4675517678260803,4.0,0.0,1.0
567300,293.1551208496094,297.1499938964844,293.1499938964844,0.1136708632111549,-2541.15087890625,304.14794921875,0.6663640141487122,0.1751544773578643,0.1609183251857757,294.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769958496094,0.4096546173095703,0.050000000745058,0.050880804657936,293.30340576171875,297.1499938964844,293.1499938964844,0.262731522321701,-3849.065673828125,304.1683349609375,0.8315642476081848,0.3440005481243133,0.2433640509843826,293.2460021972656,297.1499938964844,293.1499938964844,0.4276579916477203,-7660.576171875,304.1392517089844,0.9515196681022644,0.5103344917297363,0.4854274690151214,293.2951965332031,297.1499938964844,293.1499938964844,0.0116939153522253,-3377.80712890625,302.6705627441406,0.4096546173095703,0.050000000745058,0.2413566261529922,291.0790405273437,291.1499938964844,260.2921447753906,258.6566162109375,280.12408447265625,294.4081420898437,291.0804443359375,1.0,0.344469279050827,0.710231363773346,0.710231363773346,1.0,1.0,-1.4185353517532349,0.5941404104232788,0.824394941329956,0.2609924674034118,0.0,0.0,0.6669032573699951,101.3967056274414,93.0,24.876596450805664,-15682.7138671875,406.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50177001953125,308.6156616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17803.154296875,18000.0,0.0,0.0,0.3368649780750274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7676122784614563,0.7676199078559875,-7.604260645166505e-06,0.0,0.0003418751293793,0.0,0.0,69.34093475341797,0.0,0.0,0.0,0.4715486764907837,4.0,0.0,1.0
567360,293.1574401855469,297.1499938964844,293.1499938964844,0.1131847575306892,-2532.094482421875,304.1492004394531,0.6677657961845398,0.1746335625648498,0.1604323387145996,294.4147033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.08544921875,0.4110580682754516,0.050000000745058,0.0508188232779502,293.30450439453125,297.1499938964844,293.1499938964844,0.2604529559612274,-3822.34765625,304.16912841796875,0.8322543501853943,0.3418437838554382,0.2418147325515747,293.2464294433594,297.1499938964844,293.1499938964844,0.4261649250984192,-7637.10498046875,304.1438903808594,0.953694224357605,0.5090376734733582,0.4840794503688812,293.297119140625,297.1499938964844,293.1499938964844,0.0116025554016232,-3362.732666015625,302.6412048339844,0.4110580682754516,0.050000000745058,0.2410626262426376,291.08740234375,291.1499938964844,260.30084228515625,258.6643981933594,280.1368408203125,294.4140930175781,291.0888671875,1.0,0.3422743380069732,0.7099587917327881,0.7099587917327881,1.0,1.0,-1.4140467643737793,0.5920318961143494,0.8220148682594299,0.259857177734375,0.0,0.0,0.6702407002449036,99.75121307373048,81.0,24.76934051513672,-15627.841796875,400.4933776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,308.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17825.185546875,18000.0,0.0,0.0,0.3379388451576233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7760210633277893,0.7760287523269653,-7.688064215471968e-06,0.0,0.0003429649514146,0.0,0.0,71.05593872070312,0.0,0.0,0.0,0.4751115143299103,4.0,0.0,1.0
567420,293.1617736816406,297.1499938964844,293.1499938964844,0.1120275184512138,-2510.653564453125,304.1513977050781,0.6735184788703918,0.1735623329877853,0.1592755913734436,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262810230255,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558046281337738,-3767.736572265625,304.1705017089844,0.8371047377586365,0.337559700012207,0.2386762201786041,293.24578857421875,297.1499938964844,293.1499938964844,0.4231805503368377,-7591.388671875,304.1508483886719,0.9626778960227966,0.5067207217216492,0.4816169440746307,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942762836813,-3327.015869140625,302.5840148925781,0.4161262810230255,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823921203613,0.7094137072563171,0.7094137072563171,1.0,1.0,-1.4044986963272097,0.5875670313835144,0.8169316053390503,0.2574601769447326,0.0,0.0,0.6748960018157959,94.31598663330078,69.0,26.67876243591309,-15518.001953125,382.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.470703125,18000.0,0.0,0.0,0.3402973115444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789029061794281,0.7890369296073914,-7.823286978236865e-06,0.0,0.000345358508639,0.0,0.0,73.79769134521484,0.0,0.0,0.0,0.480657160282135,4.0,0.0,1.0
567480,293.1617736816406,297.1499938964844,293.1499938964844,0.1120275184512138,-2510.653564453125,304.1513977050781,0.6735184788703918,0.1735623329877853,0.1592755913734436,294.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.4161262810230255,0.050000000745058,0.0506105348467826,293.30633544921875,297.1499938964844,293.1499938964844,0.2558046281337738,-3767.736572265625,304.1705017089844,0.8371047377586365,0.337559700012207,0.2386762201786041,293.24578857421875,297.1499938964844,293.1499938964844,0.4231805503368377,-7591.388671875,304.1508483886719,0.9626778960227966,0.5067207217216492,0.4816169440746307,293.30010986328125,297.1499938964844,293.1499938964844,0.0113942762836813,-3327.015869140625,302.5840148925781,0.4161262810230255,0.050000000745058,0.2400745749473571,291.1059875488281,291.1499938964844,260.3170471191406,258.6788635253906,280.1615905761719,294.42547607421875,291.1076965332031,1.0,0.3356823921203613,0.7094137072563171,0.7094137072563171,1.0,1.0,-1.4044986963272097,0.5875670313835144,0.8169316053390503,0.2574601769447326,0.0,0.0,0.6748960018157959,94.31598663330078,69.0,26.67876243591309,-15518.001953125,382.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0828552246094,308.3803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.470703125,18000.0,0.0,0.0,0.3402973115444183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.789029061794281,0.7890369296073914,-7.823286978236865e-06,0.0,0.000345358508639,0.0,0.0,73.79769134521484,0.0,0.0,0.0,0.480657160282135,4.0,0.0,1.0
567540,293.16522216796875,297.1499938964844,293.1499938964844,0.1108132675290107,-2488.20263671875,304.1529235839844,0.6830623149871826,0.1725642681121826,0.1580877155065536,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242667257785797,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510682344436645,-3711.923828125,304.1715393066406,0.8460912704467773,0.3333025276660919,0.2355007827281952,293.2441101074219,297.1499938964844,293.1499938964844,0.420129656791687,-7545.80712890625,304.15557861328125,0.9760875105857848,0.5046310424804688,0.4793239831924438,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648235470056,-3286.144287109375,302.5285339355469,0.4242667257785797,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946409225464,0.7088686227798462,0.7088686227798462,1.0,1.0,-1.39453125,0.5829168558120728,0.8116143941879272,0.2549706995487213,0.0,0.0,0.6765862107276917,86.88835906982422,57.0,29.166221618652344,-15407.5966796875,360.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.169921875,18000.0,0.0,0.0,0.3426303565502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958993315696716,0.795907199382782,-7.903588993940502e-06,0.0,0.0003477262507658,0.0,0.0,75.33442687988281,0.0,0.0,0.0,0.4836466014385223,4.0,0.0,1.0
567600,293.16522216796875,297.1499938964844,293.1499938964844,0.1108132675290107,-2488.20263671875,304.1529235839844,0.6830623149871826,0.1725642681121826,0.1580877155065536,294.4367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.4242667257785797,0.050000000745058,0.0503237806260585,293.30780029296875,297.1499938964844,293.1499938964844,0.2510682344436645,-3711.923828125,304.1715393066406,0.8460912704467773,0.3333025276660919,0.2355007827281952,293.2441101074219,297.1499938964844,293.1499938964844,0.420129656791687,-7545.80712890625,304.15557861328125,0.9760875105857848,0.5046310424804688,0.4793239831924438,293.3022766113281,297.1499938964844,293.1499938964844,0.0111648235470056,-3286.144287109375,302.5285339355469,0.4242667257785797,0.050000000745058,0.2387143522500991,291.126953125,291.1499938964844,260.3314819335937,258.69171142578125,280.1856689453125,294.4362487792969,291.1288452148437,1.0,0.3268946409225464,0.7088686227798462,0.7088686227798462,1.0,1.0,-1.39453125,0.5829168558120728,0.8116143941879272,0.2549706995487213,0.0,0.0,0.6765862107276917,86.88835906982422,57.0,29.166221618652344,-15407.5966796875,360.0988464355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9131164550781,308.28515625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.169921875,18000.0,0.0,0.0,0.3426303565502167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7958993315696716,0.795907199382782,-7.903588993940502e-06,0.0,0.0003477262507658,0.0,0.0,75.33442687988281,0.0,0.0,0.0,0.4836466014385223,4.0,0.0,1.0
567660,293.1678161621094,297.1499938964844,293.1499938964844,0.1096119880676269,-2465.999755859375,304.1539306640625,0.6963964104652405,0.1716541796922683,0.1569328308105468,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880421638489,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462922781705856,-3655.466064453125,304.1723327636719,0.859338641166687,0.3290602564811706,0.2323009818792343,293.2419128417969,297.1499938964844,293.1499938964844,0.4170410931110382,-7500.4091796875,304.1588439941406,0.9920492172241212,0.5026907920837402,0.4771357476711273,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258266165852,-3242.29833984375,302.4742126464844,0.4361880421638489,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165105879306793,0.7083700299263,0.7083700299263,1.0,1.0,-1.3843600749969482,0.578190267086029,0.8061698079109192,0.2524535655975342,0.0,0.0,0.6752211451530457,78.21086120605469,45.0,30.6851749420166,-15296.1279296875,334.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.344624251127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961063981056213,0.7961143255233765,-7.920941243355628e-06,0.0,0.0003497498109936,0.0,0.0,75.48877716064453,0.0,0.0,0.0,0.4838272929191589,4.0,0.0,1.0
567720,293.1678161621094,297.1499938964844,293.1499938964844,0.1096119880676269,-2465.999755859375,304.1539306640625,0.6963964104652405,0.1716541796922683,0.1569328308105468,294.4469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465148925781,0.4361880421638489,0.050000000745058,0.0499877445399761,293.3089904785156,297.1499938964844,293.1499938964844,0.2462922781705856,-3655.466064453125,304.1723327636719,0.859338641166687,0.3290602564811706,0.2323009818792343,293.2419128417969,297.1499938964844,293.1499938964844,0.4170410931110382,-7500.4091796875,304.1588439941406,0.9920492172241212,0.5026907920837402,0.4771357476711273,293.3038635253906,297.1499938964844,293.1499938964844,0.0109258266165852,-3242.29833984375,302.4742126464844,0.4361880421638489,0.050000000745058,0.2371203452348709,291.1491394042969,291.1499938964844,260.343994140625,258.702880859375,280.2086181640625,294.44647216796875,291.1510925292969,1.0,0.3165105879306793,0.7083700299263,0.7083700299263,1.0,1.0,-1.3843600749969482,0.578190267086029,0.8061698079109192,0.2524535655975342,0.0,0.0,0.6752211451530457,78.21086120605469,45.0,30.6851749420166,-15296.1279296875,334.8075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279724121094,308.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.048828125,18000.0,0.0,0.0,0.344624251127243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7961063981056213,0.7961143255233765,-7.920941243355628e-06,0.0,0.0003497498109936,0.0,0.0,75.48877716064453,0.0,0.0,0.0,0.4838272929191589,4.0,0.0,1.0
567780,293.1713256835937,297.1499938964844,293.1499938964844,0.1083155199885368,-2441.883056640625,304.1548156738281,0.7106128931045532,0.1705032587051391,0.1557720899581909,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413766384124755,-3596.98046875,304.173095703125,0.8741171360015869,0.3248493075370788,0.2291356921195984,293.2327880859375,297.1499938964844,293.1499938964844,0.4009475409984588,-7258.58349609375,304.1844787597656,0.9990000128746032,0.5021597146987915,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976134702563,-3198.565185546875,302.4224853515625,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.304457277059555,0.7078713774681091,0.7078713774681091,1.0,1.0,-1.358845591545105,0.5665276050567627,0.7923180460929871,0.2464300692081451,0.0,0.0,0.6696016192436218,69.90973663330078,33.0,54.30584716796875,-15081.6904296875,304.0213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9609375,18000.0,0.0,0.0,0.345936506986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890068888664246,0.7890147566795349,-7.871129128034227e-06,0.0,0.0003510815731715,0.0,0.0,74.13677215576172,0.0,0.0,0.0,0.4808918535709381,4.0,0.0,1.0
567840,293.1713256835937,297.1499938964844,293.1499938964844,0.1083155199885368,-2441.883056640625,304.1548156738281,0.7106128931045532,0.1705032587051391,0.1557720899581909,294.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17413330078125,0.4503554403781891,0.050000000745058,0.0496762581169605,293.3099060058594,297.1499938964844,293.1499938964844,0.2413766384124755,-3596.98046875,304.173095703125,0.8741171360015869,0.3248493075370788,0.2291356921195984,293.2327880859375,297.1499938964844,293.1499938964844,0.4009475409984588,-7258.58349609375,304.1844787597656,0.9990000128746032,0.5021597146987915,0.4619236588478088,293.30474853515625,297.1499938964844,293.1499938964844,0.0106976134702563,-3198.565185546875,302.4224853515625,0.4503554403781891,0.050000000745058,0.2356427758932113,291.1796569824219,291.1499938964844,260.3544921875,258.71221923828125,280.2427673339844,294.4560546875,291.1852722167969,1.0,0.304457277059555,0.7078713774681091,0.7078713774681091,1.0,1.0,-1.358845591545105,0.5665276050567627,0.7923180460929871,0.2464300692081451,0.0,0.0,0.6696016192436218,69.90973663330078,33.0,54.30584716796875,-15081.6904296875,304.0213928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8288879394531,308.2598571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18088.9609375,18000.0,0.0,0.0,0.345936506986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7890068888664246,0.7890147566795349,-7.871129128034227e-06,0.0,0.0003510815731715,0.0,0.0,74.13677215576172,0.0,0.0,0.0,0.4808918535709381,4.0,0.0,1.0
567900,293.17730712890625,297.1499938964844,293.1499938964844,0.1070263087749481,-2417.64111328125,304.1562805175781,0.7165122628211975,0.1690625101327896,0.1546766459941864,294.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2086181640625,0.4579205811023712,0.050000000745058,0.0495366938412189,293.3103332519531,297.1499938964844,293.1499938964844,0.2384692281484604,-3561.866455078125,304.1741943359375,0.8816187977790833,0.3227357566356659,0.2275697737932205,293.2152099609375,297.1499938964844,293.1499938964844,0.3849983513355255,-7020.18603515625,304.2071838378906,0.9990000128746032,0.5045572519302368,0.4473603069782257,293.3045654296875,297.1499938964844,293.1499938964844,0.0105759371072053,-3172.692626953125,302.40142822265625,0.4579205811023712,0.050000000745058,0.2349807471036911,291.218017578125,291.1499938964844,260.3589172363281,258.7161865234375,280.266845703125,294.46063232421875,291.22564697265625,1.0,0.2976026833057403,0.7076220512390137,0.7076220512390137,1.0,1.0,-1.3371357917785645,0.5567068457603455,0.7804290056228638,0.2412657737731933,0.0,0.0,0.6612807512283325,66.02696228027344,33.0,83.31878662109375,-14895.37890625,285.9013366699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87908935546875,308.30426025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18204.591796875,18000.0,0.0,0.0,0.3460322320461273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7780207991600037,0.7780286073684692,-7.792738870193716e-06,0.0,0.0003511787217576,0.0,0.0,72.0650863647461,0.0,0.0,0.0,0.4763329625129699,4.0,0.0,1.0
567960,293.1859436035156,297.1499938964844,293.1499938964844,0.1052129715681076,-2383.661376953125,304.158447265625,0.7220316529273987,0.1670227497816085,0.1529724895954132,294.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25018310546875,0.4664457738399505,0.050000000745058,0.0493930205702781,293.31085205078125,297.1499938964844,293.1499938964844,0.2355018556118011,-3525.9423828125,304.1751708984375,0.8901950716972351,0.3206073641777038,0.22598896920681,293.18963623046875,297.1499938964844,293.1499938964844,0.3679950833320617,-6765.634765625,304.2276611328125,0.9990000128746032,0.5087466835975647,0.4318540692329407,293.3038635253906,297.1499938964844,293.1499938964844,0.0104548558592796,-3146.392578125,302.38250732421875,0.4664457738399505,0.050000000745058,0.2342992126941681,291.25994873046875,291.1499938964844,260.3628234863281,258.7196655273437,280.2916564941406,294.465087890625,291.2674560546875,1.0,0.2902789711952209,0.7074723839759827,0.7074723839759827,1.0,1.0,-1.3135899305343628,0.5461059808731079,0.7674839496612549,0.2357375025749206,0.0,0.0,0.6497403979301453,62.01801681518555,36.0,98.65193939208984,-14667.0126953125,267.25067138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,308.352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18347.533203125,18000.0,0.0,0.0,0.3455836474895477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588732242584229,0.7588808536529541,-7.646364792890381e-06,0.0,0.0003507234505377,0.0,0.0,68.4733657836914,0.0,0.0,0.0,0.4685756266117096,4.0,0.0,1.0
568020,293.2019348144531,297.1499938964844,293.1499938964844,0.1013266965746879,-2311.101318359375,304.1620178222656,0.7274988889694214,0.1628513485193252,0.1489674001932144,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301254570484161,-3461.103271484375,304.1756896972656,0.9015482664108276,0.3162854313850403,0.2228584438562393,293.1300964355469,297.1499938964844,293.1499938964844,0.343799889087677,-6407.00439453125,304.2413024902344,0.9990000128746032,0.5198095440864563,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699631825089,-3106.745361328125,302.3451538085937,0.4767841696739197,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132534027099,0.7071729898452759,0.7071729898452759,1.0,1.0,-1.27800714969635,0.5301351547241211,0.7478719353675842,0.2273882031440735,0.0,0.0,0.6221281290054321,56.65913009643555,39.0,75.13569641113281,-14228.3330078125,241.66867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.25390625,18000.0,0.0,0.0,0.3428177833557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043785452842712,0.7043857574462891,-7.204600024124375e-06,0.0,0.0003479164734017,0.0,0.0,58.69529724121094,0.0,0.0,0.0,0.4468375444412231,4.0,0.0,1.0
