time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
568080,293.2019348144531,297.1499938964844,293.1499938964844,0.1013266965746879,-2311.101318359375,304.1620178222656,0.7274988889694214,0.1628513485193252,0.1489674001932144,294.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167724609375,0.4767841696739197,0.050000000745058,0.0492030344903469,293.31207275390625,297.1499938964844,293.1499938964844,0.2301254570484161,-3461.103271484375,304.1756896972656,0.9015482664108276,0.3162854313850403,0.2228584438562393,293.1300964355469,297.1499938964844,293.1499938964844,0.343799889087677,-6407.00439453125,304.2413024902344,0.9990000128746032,0.5198095440864563,0.4104453921318054,293.30133056640625,297.1499938964844,293.1499938964844,0.0102699631825089,-3106.745361328125,302.3451538085937,0.4767841696739197,0.050000000745058,0.2333980053663253,291.3217468261719,291.1499938964844,260.3688659667969,258.7250366210937,280.3311462402344,294.4734191894531,291.3248291015625,1.0,0.2803132534027099,0.7071729898452759,0.7071729898452759,1.0,1.0,-1.27800714969635,0.5301351547241211,0.7478719353675842,0.2273882031440735,0.0,0.0,0.6221281290054321,56.65913009643555,39.0,75.13569641113281,-14228.3330078125,241.66867065429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2638854980469,308.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18535.25390625,18000.0,0.0,0.0,0.3428177833557129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7043785452842712,0.7043857574462891,-7.204600024124375e-06,0.0,0.0003479164734017,0.0,0.0,58.69529724121094,0.0,0.0,0.0,0.4468375444412231,4.0,0.0,1.0
568140,293.20611572265625,297.1499938964844,293.1499938964844,0.098969854414463,-2267.532958984375,304.1618347167969,0.7313993573188782,0.1606527864933014,0.1463039070367813,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225756824016571,-3408.99609375,304.17437744140625,0.9083423614501952,0.3119139671325683,0.2197361886501312,293.0805358886719,297.1499938964844,293.1499938964844,0.3280154168605804,-6176.103515625,304.23687744140625,0.9990000128746032,0.5304025411605835,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101504689082503,-3083.93505859375,302.3040771484375,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734431028366089,0.7068736553192139,0.7068736553192139,1.0,1.0,-1.2530899047851562,0.5189347863197327,0.7341551184654236,0.2216744571924209,0.0,0.0,0.5960323810577393,53.21699523925781,42.0,24.74304962158203,-13854.875,225.1321716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.87109375,18000.0,0.0,0.0,0.3376654088497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.734153885190608e-06,0.0,0.000342687475495,0.0,0.0,49.379173278808594,0.0,0.0,0.0,0.4245402812957763,4.0,0.0,1.0
568200,293.20611572265625,297.1499938964844,293.1499938964844,0.098969854414463,-2267.532958984375,304.1618347167969,0.7313993573188782,0.1606527864933014,0.1463039070367813,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3354797363281,0.4830082654953003,0.050000000745058,0.0490817576646804,293.3133850097656,297.1499938964844,293.1499938964844,0.225756824016571,-3408.99609375,304.17437744140625,0.9083423614501952,0.3119139671325683,0.2197361886501312,293.0805358886719,297.1499938964844,293.1499938964844,0.3280154168605804,-6176.103515625,304.23687744140625,0.9990000128746032,0.5304025411605835,0.3961735069751739,293.298095703125,297.1499938964844,293.1499938964844,0.0101504689082503,-3083.93505859375,302.3040771484375,0.4830082654953003,0.050000000745058,0.2328227311372757,291.335693359375,291.1499938964844,260.3724975585937,258.728271484375,280.3607788085937,294.4806823730469,291.3351745605469,1.0,0.2734431028366089,0.7068736553192139,0.7068736553192139,1.0,1.0,-1.2530899047851562,0.5189347863197327,0.7341551184654236,0.2216744571924209,0.0,0.0,0.5960323810577393,53.21699523925781,42.0,24.74304962158203,-13854.875,225.1321716308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6567687988281,308.5496520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18521.87109375,18000.0,0.0,0.0,0.3376654088497162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6474378705024719,0.6474446058273315,-6.734153885190608e-06,0.0,0.000342687475495,0.0,0.0,49.379173278808594,0.0,0.0,0.0,0.4245402812957763,4.0,0.0,1.0
568260,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508601784706,-2256.75341796875,304.1589050292969,0.7353053092956543,0.1599460840225219,0.145433709025383,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220366895198822,-3364.974609375,304.1724548339844,0.9113481640815736,0.307507187128067,0.2166215926408767,293.04638671875,297.1499938964844,293.1499938964844,0.3182815611362457,-6036.81201171875,304.2239990234375,0.9990000128746032,0.5391063094139099,0.387078195810318,293.2946472167969,297.1499938964844,293.1499938964844,0.0100721092894673,-3071.926025390625,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690639495849609,0.7068173289299011,0.7068173289299011,1.0,1.0,-1.2368688583374023,0.5116512775421143,0.7252175807952881,0.2181363552808761,0.0,0.0,0.5744677186012268,51.08248901367188,45.0,-17.732126235961914,-13572.7314453125,214.890365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.69921875,18000.0,0.0,0.0,0.3305892050266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993419289588928,0.5993483066558838,-6.347137059492525e-06,0.0,0.0003355060180183,0.0,0.0,42.30281448364258,0.0,0.0,0.0,0.4061473608016968,4.0,0.0,1.0
568320,293.2025756835937,297.1499938964844,293.1499938964844,0.0983508601784706,-2256.75341796875,304.1589050292969,0.7353053092956543,0.1599460840225219,0.145433709025383,294.48736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4868892133235931,0.050000000745058,0.0490067116916179,293.314697265625,297.1499938964844,293.1499938964844,0.2220366895198822,-3364.974609375,304.1724548339844,0.9113481640815736,0.307507187128067,0.2166215926408767,293.04638671875,297.1499938964844,293.1499938964844,0.3182815611362457,-6036.81201171875,304.2239990234375,0.9990000128746032,0.5391063094139099,0.387078195810318,293.2946472167969,297.1499938964844,293.1499938964844,0.0100721092894673,-3071.926025390625,302.2602233886719,0.4868892133235931,0.050000000745058,0.2324667423963546,291.31842041015625,291.1499938964844,260.3735656738281,258.729248046875,280.38092041015625,294.4870300292969,291.3155517578125,1.0,0.2690639495849609,0.7068173289299011,0.7068173289299011,1.0,1.0,-1.2368688583374023,0.5116512775421143,0.7252175807952881,0.2181363552808761,0.0,0.0,0.5744677186012268,51.08248901367188,45.0,-17.732126235961914,-13572.7314453125,214.890365600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0770568847656,308.6721496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18420.69921875,18000.0,0.0,0.0,0.3305892050266266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5993419289588928,0.5993483066558838,-6.347137059492525e-06,0.0,0.0003355060180183,0.0,0.0,42.30281448364258,0.0,0.0,0.0,0.4061473608016968,4.0,0.0,1.0
568380,293.1988220214844,297.1499938964844,293.1499938964844,0.098133698105812,-2253.565673828125,304.15631103515625,0.7371361255645752,0.1593804359436035,0.1448817402124405,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186348587274551,-3324.775634765625,304.170654296875,0.9104567766189576,0.3030658364295959,0.213511049747467,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464038848876953,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162979215383,-3065.7919921875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603922843933,0.7067610025405884,0.7067610025405884,1.0,1.0,-1.226750731468201,0.5070817470550537,0.719668984413147,0.2160254418849945,0.0,0.0,0.5585069060325623,50.00590133666992,48.0,-41.14395523071289,-13378.484375,209.14987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.810546875,18000.0,0.0,0.0,0.3222647607326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637698769569397,0.5637759566307068,-6.06879666520399e-06,0.0,0.0003270577581133,0.0,0.0,37.522308349609375,0.0,0.0,0.0,0.3928154408931732,4.0,0.0,1.0
568440,293.1988220214844,297.1499938964844,293.1499938964844,0.098133698105812,-2253.565673828125,304.15631103515625,0.7371361255645752,0.1593804359436035,0.1448817402124405,294.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2896423339844,0.4888378083705902,0.050000000745058,0.0489698126912117,293.3160095214844,297.1499938964844,293.1499938964844,0.2186348587274551,-3324.775634765625,304.170654296875,0.9104567766189576,0.3030658364295959,0.213511049747467,293.0234375,297.1499938964844,293.1499938964844,0.3135603964328766,-5973.37158203125,304.2071533203125,0.9990000128746032,0.5464038848876953,0.3825251162052154,293.29168701171875,297.1499938964844,293.1499938964844,0.0100162979215383,-3065.7919921875,302.2137451171875,0.4888378083705902,0.050000000745058,0.2322917133569717,291.2855529785156,291.1499938964844,260.3720092773437,258.72784423828125,280.3946228027344,294.4928283691406,291.2818908691406,1.0,0.2666603922843933,0.7067610025405884,0.7067610025405884,1.0,1.0,-1.226750731468201,0.5070817470550537,0.719668984413147,0.2160254418849945,0.0,0.0,0.5585069060325623,50.00590133666992,48.0,-41.14395523071289,-13378.484375,209.14987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4598693847656,308.7947998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18300.810546875,18000.0,0.0,0.0,0.3222647607326507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5637698769569397,0.5637759566307068,-6.06879666520399e-06,0.0,0.0003270577581133,0.0,0.0,37.522308349609375,0.0,0.0,0.0,0.3928154408931732,4.0,0.0,1.0
568500,293.1971435546875,297.1499938964844,293.1499938964844,0.0980567038059234,-2252.54541015625,304.1553039550781,0.737217366695404,0.1590901166200637,0.1446191072463989,294.4960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2713928222656,0.4891940951347351,0.050000000745058,0.048963151872158,293.3166809082031,297.1499938964844,293.1499938964844,0.2169747054576873,-3305.1005859375,304.169921875,0.9087318778038024,0.3008311688899994,0.2119548171758651,293.0155944824219,297.1499938964844,293.1499938964844,0.312739759683609,-5964.8671875,304.1982421875,0.9990000128746032,0.5495524406433105,0.3816960752010345,293.2905578613281,297.1499938964844,293.1499938964844,0.0099924709647893,-3063.7470703125,302.1896057128906,0.4891940951347351,0.050000000745058,0.2322601079940796,291.26708984375,291.1499938964844,260.37017822265625,258.7262268066406,280.3993835449219,294.4956359863281,291.2633056640625,1.0,0.2660717368125915,0.7067328095436096,0.7067328095436096,1.0,1.0,-1.2235255241394043,0.505615770816803,0.7179096937179565,0.2153767198324203,0.0,0.0,0.5525491237640381,49.79272079467773,48.0,-46.94718170166016,-13309.3466796875,207.6075134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6212463378906,308.8481140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18246.326171875,18000.0,0.0,0.0,0.3178648352622986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5504456758499146,0.5504516363143921,-5.966419394098921e-06,0.0,0.0003225923865102,0.0,0.0,35.82782745361328,0.0,0.0,0.0,0.3878847658634186,4.0,0.0,1.0
568560,293.1956481933594,297.1499938964844,293.1499938964844,0.0979812145233154,-2251.5322265625,304.15447998046875,0.736796498298645,0.1587862372398376,0.1443528831005096,294.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.252685546875,0.4891943335533142,0.050000000745058,0.0489631630480289,293.3173522949219,297.1499938964844,293.1499938964844,0.2153195440769195,-3285.426513671875,304.1693115234375,0.9063069820404052,0.2985873222351074,0.210396870970726,293.0099182128906,297.1499938964844,293.1499938964844,0.3127902150154114,-5969.43505859375,304.1893920898437,0.9990000128746032,0.5523719787597656,0.3816956281661987,293.2896728515625,297.1499938964844,293.1499938964844,0.0099699981510639,-3062.02392578125,302.1648864746094,0.4891943335533142,0.050000000745058,0.2322601675987243,291.24835205078125,291.1499938964844,260.3676147460937,258.72393798828125,280.40338134765625,294.4985046386719,291.2445678710937,1.0,0.2658317685127258,0.7066041231155396,0.7066041231155396,1.0,1.0,-1.2213345766067505,0.5045913457870483,0.7167432308197021,0.214926540851593,0.0,0.0,0.5478723645210266,49.76319885253906,51.0,-49.94463348388672,-13255.7734375,206.80323791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.756591796875,308.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18196.5,18000.0,0.0,0.0,0.3134293258190155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539821207523346,0.5398271083831787,-5.8849841479968745e-06,0.0,0.0003180909261573,0.0,0.0,34.51065826416016,0.0,0.0,0.0,0.3839722275733948,4.0,0.0,1.0
568620,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043749928474,-2248.94921875,304.1532897949219,0.734633207321167,0.1581255793571472,0.1437932699918747,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119867205619812,-3245.610595703125,304.1684265136719,0.8998492956161499,0.2940735518932342,0.2072749733924865,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12890625,304.1723937988281,0.9990000128746032,0.557029128074646,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265882745385,-3058.88037109375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063467502593994,0.7063467502593994,1.0,1.0,-1.2196152210235596,0.5037373304367065,0.715877890586853,0.2145735025405883,0.0,0.0,0.5421021580696106,50.18081283569336,54.0,-50.68750762939453,-13188.4287109375,207.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047891557216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433818817139,0.5258491039276123,-5.77556602365803e-06,0.0,0.000309322233079,0.0,0.0,32.810970306396484,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568680,293.1932067871094,297.1499938964844,293.1499938964844,0.0978043749928474,-2248.94921875,304.1532897949219,0.734633207321167,0.1581255793571472,0.1437932699918747,294.50469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2159118652344,0.4882714450359344,0.050000000745058,0.0489805452525615,293.3187255859375,297.1499938964844,293.1499938964844,0.2119867205619812,-3245.610595703125,304.1684265136719,0.8998492956161499,0.2940735518932342,0.2072749733924865,293.0045166015625,297.1499938964844,293.1499938964844,0.315141350030899,-6012.12890625,304.1723937988281,0.9990000128746032,0.557029128074646,0.3838460147380829,293.2886962890625,297.1499938964844,293.1499938964844,0.0099265882745385,-3058.88037109375,302.1136779785156,0.4882714450359344,0.050000000745058,0.2323426157236099,291.2117614746094,291.1499938964844,260.3603515625,258.7174377441406,280.4080810546875,294.5043334960937,291.2081604003906,1.0,0.2662551701068878,0.7063467502593994,0.7063467502593994,1.0,1.0,-1.2196152210235596,0.5037373304367065,0.715877890586853,0.2145735025405883,0.0,0.0,0.5421021580696106,50.18081283569336,54.0,-50.68750762939453,-13188.4287109375,207.0884552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.93780517578125,308.9461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18110.833984375,18000.0,0.0,0.0,0.3047891557216644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5258433818817139,0.5258491039276123,-5.77556602365803e-06,0.0,0.000309322233079,0.0,0.0,32.810970306396484,0.0,0.0,0.0,0.3788179755210876,4.0,0.0,1.0
568740,293.19146728515625,297.1499938964844,293.1499938964844,0.0975701287388801,-2245.202392578125,304.152587890625,0.7310245633125305,0.157384768128395,0.1431823372840881,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086032778024673,-3204.925048828125,304.1679382324219,0.8915650248527527,0.2895290553569793,0.2041448056697845,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604027509689331,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830740898847,-3055.618896484375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742374897003,0.7060893177986145,0.7060893177986145,1.0,1.0,-1.2208030223846436,0.5041962265968323,0.716606855392456,0.2148031741380691,0.0,0.0,0.5407741665840149,51.13066864013672,57.0,-48.01399612426758,-13164.3974609375,209.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540953636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318165779114,0.5204375386238098,-5.725201390305301e-06,0.0,0.0003013706591445,0.0,0.0,32.12866973876953,0.0,0.0,0.0,0.3767287135124206,4.0,0.0,1.0
568800,293.19146728515625,297.1499938964844,293.1499938964844,0.0975701287388801,-2245.202392578125,304.152587890625,0.7310245633125305,0.157384768128395,0.1431823372840881,294.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.4863401055335998,0.050000000745058,0.0490173660218715,293.3200378417969,297.1499938964844,293.1499938964844,0.2086032778024673,-3204.925048828125,304.1679382324219,0.8915650248527527,0.2895290553569793,0.2041448056697845,293.006103515625,297.1499938964844,293.1499938964844,0.3199938237667084,-6091.74658203125,304.1568908691406,0.9990000128746032,0.5604027509689331,0.3883661329746246,293.2887878417969,297.1499938964844,293.1499938964844,0.0098830740898847,-3055.618896484375,302.0600280761719,0.4863401055335998,0.050000000745058,0.232517272233963,291.1773986816406,291.1499938964844,260.3500061035156,258.7082214355469,280.4085388183594,294.510498046875,291.1741027832031,1.0,0.2676742374897003,0.7060893177986145,0.7060893177986145,1.0,1.0,-1.2208030223846436,0.5041962265968323,0.716606855392456,0.2148031741380691,0.0,0.0,0.5407741665840149,51.13066864013672,57.0,-48.01399612426758,-13164.3974609375,209.46432495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.99151611328125,308.94635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.17578125,18000.0,0.0,0.0,0.2969540953636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204318165779114,0.5204375386238098,-5.725201390305301e-06,0.0,0.0003013706591445,0.0,0.0,32.12866973876953,0.0,0.0,0.0,0.3767287135124206,4.0,0.0,1.0
568860,293.1903686523437,297.1499938964844,293.1499938964844,0.0972612202167511,-2239.973388671875,304.1522521972656,0.7263103723526001,0.1565614193677902,0.1425123512744903,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051506489515304,-3163.1416015625,304.167724609375,0.8819224834442139,0.2849591672420501,0.2010074108839035,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625379681587219,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375147208571,-3051.738525390625,302.0039978027344,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774337768554,0.7057177424430847,0.7057177424430847,1.0,1.0,-1.224251389503479,0.5056579113006592,0.7185934782028198,0.2154338955879211,0.0,0.0,0.543380856513977,52.51264953613281,60.0,-43.53668975830078,-13173.9736328125,213.5209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904108762741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224747061729431,0.5224804282188416,-5.724112270399928e-06,0.0,0.0002947301254607,0.0,0.0,32.29006576538086,0.0,0.0,0.0,0.3772644996643066,4.0,0.0,1.0
568920,293.1903686523437,297.1499938964844,293.1499938964844,0.0972612202167511,-2239.973388671875,304.1522521972656,0.7263103723526001,0.1565614193677902,0.1425123512744903,294.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.4836198985576629,0.050000000745058,0.0490700416266918,293.32135009765625,297.1499938964844,293.1499938964844,0.2051506489515304,-3163.1416015625,304.167724609375,0.8819224834442139,0.2849591672420501,0.2010074108839035,293.0136108398437,297.1499938964844,293.1499938964844,0.3268284499645233,-6200.083984375,304.14324951171875,0.9990000128746032,0.5625379681587219,0.3947445154190063,293.2898254394531,297.1499938964844,293.1499938964844,0.0098375147208571,-3051.738525390625,302.0039978027344,0.4836198985576629,0.050000000745058,0.2327671647071838,291.14630126953125,291.1499938964844,260.3378295898437,258.69732666015625,280.4064025878906,294.5169982910156,291.14337158203125,1.0,0.2698774337768554,0.7057177424430847,0.7057177424430847,1.0,1.0,-1.224251389503479,0.5056579113006592,0.7185934782028198,0.2154338955879211,0.0,0.0,0.543380856513977,52.51264953613281,60.0,-43.53668975830078,-13173.9736328125,213.5209350585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91998291015625,308.8919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17977.54296875,18000.0,0.0,0.0,0.2904108762741089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5224747061729431,0.5224804282188416,-5.724112270399928e-06,0.0,0.0002947301254607,0.0,0.0,32.29006576538086,0.0,0.0,0.0,0.3772644996643066,4.0,0.0,1.0
568980,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716964125633,-2233.157958984375,304.15216064453125,0.7207326889038086,0.1556582301855087,0.1417822390794754,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.201622873544693,-3120.1875,304.1676940917969,0.8714098334312439,0.2803671658039093,0.1978634893894195,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634810924530029,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.009788860566914,-3046.9638671875,301.9455871582031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955413818359,0.7053461670875549,0.7053461670875549,1.0,1.0,-1.2294446229934692,0.5079180598258972,0.7215266227722168,0.2163797467947006,0.0,0.0,0.5494047403335571,54.24980926513672,63.0,-38.48580932617188,-13209.7099609375,218.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855074107646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310316681861877,0.531037449836731,-5.766249614680419e-06,0.0,0.0002897537196986,0.0,0.0,33.19564437866211,0.0,0.0,0.0,0.3801098763942718,4.0,0.0,1.0
569040,293.18975830078125,297.1499938964844,293.1499938964844,0.0968716964125633,-2233.157958984375,304.15216064453125,0.7207326889038086,0.1556582301855087,0.1417822390794754,294.5242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.4802554845809936,0.050000000745058,0.049135822802782,293.32257080078125,297.1499938964844,293.1499938964844,0.201622873544693,-3120.1875,304.1676940917969,0.8714098334312439,0.2803671658039093,0.1978634893894195,293.0260314941406,297.1499938964844,293.1499938964844,0.3352309465408325,-6330.5654296875,304.1315612792969,0.9990000128746032,0.5634810924530029,0.4025677740573883,293.291748046875,297.1499938964844,293.1499938964844,0.009788860566914,-3046.9638671875,301.9455871582031,0.4802554845809936,0.050000000745058,0.2330791801214218,291.1188659667969,291.1499938964844,260.3251342773437,258.6858215332031,280.402099609375,294.5238342285156,291.1163330078125,1.0,0.2726955413818359,0.7053461670875549,0.7053461670875549,1.0,1.0,-1.2294446229934692,0.5079180598258972,0.7215266227722168,0.2163797467947006,0.0,0.0,0.5494047403335571,54.24980926513672,63.0,-38.48580932617188,-13209.7099609375,218.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.73614501953125,308.7875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17923.19140625,18000.0,0.0,0.0,0.2855074107646942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5310316681861877,0.531037449836731,-5.766249614680419e-06,0.0,0.0002897537196986,0.0,0.0,33.19564437866211,0.0,0.0,0.0,0.3801098763942718,4.0,0.0,1.0
569100,293.18963623046875,297.1499938964844,293.1499938964844,0.0966467037796974,-2229.157958984375,304.15216064453125,0.717663049697876,0.1551782190799713,0.1413951963186264,294.5278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1093444824219,0.4783568084239959,0.050000000745058,0.0491728819906711,293.3231811523437,297.1499938964844,293.1499938964844,0.199830949306488,-3098.2734375,304.167724609375,0.8659639954566956,0.2780632078647613,0.1962889730930328,293.0338134765625,297.1499938964844,293.1499938964844,0.3399085700511932,-6402.34619140625,304.1264038085937,0.9990000128746032,0.5635236501693726,0.4069095253944397,293.29296875,297.1499938964844,293.1499938964844,0.0097631840035319,-3044.192626953125,301.91552734375,0.4783568084239959,0.050000000745058,0.2332549840211868,291.1065368652344,291.1499938964844,260.3185729980469,258.67987060546875,280.3993225097656,294.5273742675781,291.1042175292969,1.0,0.2742896378040313,0.70516037940979,0.70516037940979,1.0,1.0,-1.232556939125061,0.5092834830284119,0.7232733964920044,0.2169496566057205,0.0,0.0,0.553542971611023,55.23114776611328,63.0,-35.84937286376953,-13235.7431640625,222.0987548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6085205078125,308.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,17897.84375,18000.0,0.0,0.0,0.2837376296520233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5375187993049622,0.5375245809555054,-5.802432042401051e-06,0.0,0.0002879576059058,0.0,0.0,33.91280746459961,0.0,0.0,0.0,0.3823308944702148,4.0,0.0,1.0
569160,293.18963623046875,297.1499938964844,293.1499938964844,0.0964013338088989,-2224.7587890625,304.1522216796875,0.714410662651062,0.154680386185646,0.1409940272569656,294.5314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0977783203125,0.4763175845146179,0.050000000745058,0.0492123775184154,293.3237609863281,297.1499938964844,293.1499938964844,0.1980191618204116,-3076.051513671875,304.1678161621094,0.8604544997215271,0.2757540345191955,0.1947124153375625,293.0425109863281,297.1499938964844,293.1499938964844,0.3448489606380462,-6477.62646484375,304.1217346191406,0.9990000128746032,0.5632909536361694,0.4114860892295837,293.2943725585937,297.1499938964844,293.1499938964844,0.0097365053370594,-3041.132080078125,301.8849182128906,0.4763175845146179,0.050000000745058,0.2334423214197158,291.09521484375,291.1499938964844,260.3119201660156,258.6737670898437,280.3964233398437,294.5309753417969,291.0931091308594,1.0,0.275985836982727,0.7049362063407898,0.7049362063407898,1.0,1.0,-1.2359484434127808,0.5107669830322266,0.7251814603805542,0.2175664603710174,0.0,0.0,0.5583353638648987,56.278106689453125,66.0,-33.082969665527344,-13266.3515625,225.49913024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46124267578125,308.6427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17873.638671875,18000.0,0.0,0.0,0.2824395000934601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5453517436981201,0.5453575849533081,-5.848310138389934e-06,0.0,0.0002866401919163,0.0,0.0,34.80183029174805,0.0,0.0,0.0,0.3850513398647308,4.0,0.0,1.0
569220,293.1898498535156,297.1499938964844,293.1499938964844,0.0958497524261474,-2214.768310546875,304.15240478515625,0.7073115110397339,0.1536343842744827,0.1401515007019043,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.194334477186203,-3030.6591796875,304.1679992675781,0.849391758441925,0.2711198031902313,0.191552847623825,293.06219482421875,297.1499938964844,293.1499938964844,0.3553782999515533,-6636.505859375,304.1136474609375,0.9990000128746032,0.5620282888412476,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096798744052648,-3034.05615234375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796313464641571,0.7044877409934998,0.7044877409934998,1.0,1.0,-1.2434097528457642,0.5140376687049866,0.7293720841407776,0.2189444899559021,0.0,0.0,0.5695847272872925,58.54484176635742,69.0,-27.349441528320312,-13339.44140625,232.96218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812636196613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646533966064453,0.5646593570709229,-5.968122422927991e-06,0.0,0.0002854468184523,0.0,0.0,37.08628463745117,0.0,0.0,0.0,0.391890287399292,4.0,0.0,1.0
569280,293.1898498535156,297.1499938964844,293.1499938964844,0.0958497524261474,-2214.768310546875,304.15240478515625,0.7073115110397339,0.1536343842744827,0.1401515007019043,294.5387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.07781982421875,0.4717990756034851,0.050000000745058,0.0492977909743785,293.3249206542969,297.1499938964844,293.1499938964844,0.194334477186203,-3030.6591796875,304.1679992675781,0.849391758441925,0.2711198031902313,0.191552847623825,293.06219482421875,297.1499938964844,293.1499938964844,0.3553782999515533,-6636.505859375,304.1136474609375,0.9990000128746032,0.5620282888412476,0.4212139248847961,293.297607421875,297.1499938964844,293.1499938964844,0.0096798744052648,-3034.05615234375,301.8221740722656,0.4717990756034851,0.050000000745058,0.2338474988937378,291.07574462890625,291.1499938964844,260.2982177734375,258.66119384765625,280.3900451660156,294.5383605957031,291.0740661621094,1.0,0.2796313464641571,0.7044877409934998,0.7044877409934998,1.0,1.0,-1.2434097528457642,0.5140376687049866,0.7293720841407776,0.2189444899559021,0.0,0.0,0.5695847272872925,58.54484176635742,69.0,-27.349441528320312,-13339.44140625,232.96218872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12115478515625,308.4696960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17828.88671875,18000.0,0.0,0.0,0.2812636196613312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5646533966064453,0.5646593570709229,-5.968122422927991e-06,0.0,0.0002854468184523,0.0,0.0,37.08628463745117,0.0,0.0,0.0,0.391890287399292,4.0,0.0,1.0
569340,293.1902770996094,297.1499938964844,293.1499938964844,0.0952224507927894,-2203.29296875,304.15264892578125,0.6997277140617371,0.152537390589714,0.1392616778612136,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705630779266,-2984.021728515625,304.16827392578125,0.8384371995925903,0.266464501619339,0.1883836537599563,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.42333984375,304.1071472167969,0.9990000128746032,0.5597460865974426,0.4315216541290283,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187777817249,-3025.658203125,301.7575378417969,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.0592041015625,1.0,0.283537745475769,0.7040393352508545,0.7040393352508545,1.0,1.0,-1.2515490055084229,0.5176082253456116,0.7339407801628113,0.2204869538545608,0.0,0.0,0.5825913548469543,61.006492614746094,72.0,-21.46981239318848,-13425.9091796875,241.1724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.281912237405777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481170654297,0.5881541967391968,-6.123560069681844e-06,0.0,0.0002861050597857,0.0,0.0,40.03677749633789,0.0,0.0,0.0,0.4004261791706085,4.0,0.0,1.0
569400,293.1902770996094,297.1499938964844,293.1499938964844,0.0952224507927894,-2203.29296875,304.15264892578125,0.6997277140617371,0.152537390589714,0.1392616778612136,294.54638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0620422363281,0.4666231870651245,0.050000000745058,0.0493904761970043,293.3260192871094,297.1499938964844,293.1499938964844,0.1905705630779266,-2984.021728515625,304.16827392578125,0.8384371995925903,0.266464501619339,0.1883836537599563,293.0844421386719,297.1499938964844,293.1499938964844,0.3665734827518463,-6803.42333984375,304.1071472167969,0.9990000128746032,0.5597460865974426,0.4315216541290283,293.30133056640625,297.1499938964844,293.1499938964844,0.0096187777817249,-3025.658203125,301.7575378417969,0.4666231870651245,0.050000000745058,0.2342871576547622,291.0604553222656,291.1499938964844,260.2840881347656,258.6481628417969,280.3830871582031,294.54595947265625,291.0592041015625,1.0,0.283537745475769,0.7040393352508545,0.7040393352508545,1.0,1.0,-1.2515490055084229,0.5176082253456116,0.7339407801628113,0.2204869538545608,0.0,0.0,0.5825913548469543,61.006492614746094,72.0,-21.46981239318848,-13425.9091796875,241.1724395751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7431030273437,308.28179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17789.00390625,18000.0,0.0,0.0,0.281912237405777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5881481170654297,0.5881541967391968,-6.123560069681844e-06,0.0,0.0002861050597857,0.0,0.0,40.03677749633789,0.0,0.0,0.0,0.4004261791706085,4.0,0.0,1.0
569460,293.1885986328125,297.1499938964844,293.1499938964844,0.0947503596544265,-2194.686767578125,304.15252685546875,0.6925405263900757,0.1518506556749344,0.1386046707630157,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.46077561378479,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284327745437,-2936.138427734375,304.1685791015625,0.8276981711387634,0.2617882490158081,0.1852032840251922,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494796276092,-6974.05810546875,304.1021728515625,0.9990000128746032,0.5561487078666687,0.4421446919441223,293.305419921875,297.1499938964844,293.1499938964844,0.0095530850812792,-3015.857177734375,301.6912536621094,0.46077561378479,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035354971885681,0.7035354971885681,1.0,1.0,-1.2603684663772583,0.5214622616767883,0.73890620470047,0.2221971452236175,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631844520568848,-13524.595703125,250.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.2421875,18000.0,0.0,0.0,0.2842205762863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808192549506e-06,0.0,0.0002884477435145,0.0,0.0,43.63190841674805,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569520,293.1885986328125,297.1499938964844,293.1499938964844,0.0947503596544265,-2194.686767578125,304.15252685546875,0.6925405263900757,0.1518506556749344,0.1386046707630157,294.5541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.46077561378479,0.050000000745058,0.0494883395731449,293.3270874023437,297.1499938964844,293.1499938964844,0.1867284327745437,-2936.138427734375,304.1685791015625,0.8276981711387634,0.2617882490158081,0.1852032840251922,293.11041259765625,297.1499938964844,293.1499938964844,0.3781494796276092,-6974.05810546875,304.1021728515625,0.9990000128746032,0.5561487078666687,0.4421446919441223,293.305419921875,297.1499938964844,293.1499938964844,0.0095530850812792,-3015.857177734375,301.6912536621094,0.46077561378479,0.050000000745058,0.2347513735294342,291.0494689941406,291.1499938964844,260.26953125,258.6346740722656,280.3760070800781,294.5536804199219,291.04864501953125,1.0,0.2876346707344055,0.7035354971885681,0.7035354971885681,1.0,1.0,-1.2603684663772583,0.5214622616767883,0.73890620470047,0.2221971452236175,0.0,0.0,0.5967720746994019,63.61074447631836,75.0,-15.631844520568848,-13524.595703125,250.0424041748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3534240722656,308.091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17755.2421875,18000.0,0.0,0.0,0.2842205762863159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149598956108093,0.6149662137031555,-6.311808192549506e-06,0.0,0.0002884477435145,0.0,0.0,43.63190841674805,0.0,0.0,0.0,0.410414308309555,4.0,0.0,1.0
569580,293.1852722167969,297.1499938964844,293.1499938964844,0.0945900082588195,-2191.87939453125,304.1519470214844,0.6861963272094727,0.1515441387891769,0.1383592188358307,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202754259109,-2887.15673828125,304.1689147949219,0.8170502185821533,0.2570928931236267,0.1820115596055984,293.1398010253906,297.1499938964844,293.1499938964844,0.3899197876453399,-7145.71826171875,304.0985412597656,0.9990000128746032,0.551199734210968,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831604510545,-3004.736572265625,301.6235046386719,0.4549717605113983,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723523616791,0.7030317187309265,0.7030317187309265,1.0,1.0,-1.269863843917847,0.5256087779998779,0.7442550659179688,0.2240956127643585,0.0,0.0,0.611650824546814,66.32124328613281,78.0,-10.189580917358398,-13635.6455078125,259.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879581153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442298293113708,0.6442363262176514,-6.529387519549346e-06,0.0,0.0002922409039456,0.0,0.0,47.84177017211914,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569640,293.1852722167969,297.1499938964844,293.1499938964844,0.0945900082588195,-2191.87939453125,304.1519470214844,0.6861963272094727,0.1515441387891769,0.1383592188358307,294.5619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.04296875,0.4549717605113983,0.050000000745058,0.0495899282395839,293.328125,297.1499938964844,293.1499938964844,0.1828202754259109,-2887.15673828125,304.1689147949219,0.8170502185821533,0.2570928931236267,0.1820115596055984,293.1398010253906,297.1499938964844,293.1499938964844,0.3899197876453399,-7145.71826171875,304.0985412597656,0.9990000128746032,0.551199734210968,0.4529091119766235,293.30975341796875,297.1499938964844,293.1499938964844,0.0094831604510545,-3004.736572265625,301.6235046386719,0.4549717605113983,0.050000000745058,0.235233262181282,291.04229736328125,291.1499938964844,260.2545166015625,258.6207580566406,280.3685913085937,294.5615234375,291.0418395996094,1.0,0.2918723523616791,0.7030317187309265,0.7030317187309265,1.0,1.0,-1.269863843917847,0.5256087779998779,0.7442550659179688,0.2240956127643585,0.0,0.0,0.611650824546814,66.32124328613281,78.0,-10.189580917358398,-13635.6455078125,259.5152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9750061035156,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17727.69140625,18000.0,0.0,0.0,0.2879581153392792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6442298293113708,0.6442363262176514,-6.529387519549346e-06,0.0,0.0002922409039456,0.0,0.0,47.84177017211914,0.0,0.0,0.0,0.4215928614139557,4.0,0.0,1.0
569700,293.18328857421875,297.1499938964844,293.1499938964844,0.094574861228466,-2191.66748046875,304.151611328125,0.6832391619682312,0.1514880955219268,0.1383285969495773,294.56591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.4521690309047699,0.050000000745058,0.0496420413255691,293.32861328125,297.1499938964844,293.1499938964844,0.1808413714170456,-2862.24560546875,304.1690673828125,0.8116376399993896,0.2547387778759002,0.1804119646549224,293.1553649902344,297.1499938964844,293.1499938964844,0.3958528041839599,-7231.59912109375,304.0971069335937,0.9990000128746032,0.5482707023620605,0.4583331942558288,293.31201171875,297.1499938964844,293.1499938964844,0.009446445852518,-2998.626220703125,301.5890808105469,0.4521690309047699,0.050000000745058,0.2354804724454879,291.0402526855469,291.1499938964844,260.24688720703125,258.6136474609375,280.36474609375,294.5654602050781,291.0400085449219,1.0,0.2940294444561004,0.7027798295021057,0.7027798295021057,1.0,1.0,-1.2747769355773926,0.5277538895606995,0.7470231056213379,0.2250926941633224,0.0,0.0,0.6191772818565369,67.71306610107422,78.0,-7.326742172241211,-13695.333984375,264.443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7960510253906,307.82818603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.05859375,18000.0,0.0,0.0,0.2902827560901642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6594976186752319,0.6595042943954468,-6.647856480412884e-06,0.0,0.0002946000895462,0.0,0.0,50.16067886352539,0.0,0.0,0.0,0.4275307655334472,4.0,0.0,1.0
569760,293.1810607910156,297.1499938964844,293.1499938964844,0.0946026146411895,-2192.24072265625,304.1512756347656,0.680432915687561,0.1515038609504699,0.1383590400218963,294.5698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394897460937,0.4494410753250122,0.050000000745058,0.049694899469614,293.3291015625,297.1499938964844,293.1499938964844,0.1788463294506073,-2837.05712890625,304.1692199707031,0.8060716390609741,0.2523807883262634,0.1788099259138107,293.17138671875,297.1499938964844,293.1499938964844,0.40179643034935,-7317.21875,304.0959167480469,0.9990000128746032,0.5450558066368103,0.4637698531150818,293.3143310546875,297.1499938964844,293.1499938964844,0.0094084981828928,-2992.128173828125,301.5542907714844,0.4494410753250122,0.050000000745058,0.2357312142848968,291.039306640625,291.1499938964844,260.2391662597656,258.6064453125,280.3609924316406,294.56939697265625,291.0392761230469,1.0,0.296205073595047,0.7025032639503479,0.7025032639503479,1.0,1.0,-1.2797807455062866,0.5299331545829773,0.7498476505279541,0.2261088788509369,0.0,0.0,0.6266586780548096,69.12545776367188,81.0,-4.416299343109131,-13757.318359375,269.4859619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62652587890625,307.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17709.119140625,18000.0,0.0,0.0,0.292858749628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6749768257141113,0.674983561038971,-6.771497737645404e-06,0.0,0.0002972143993247,0.0,0.0,52.60099029541016,0.0,0.0,0.0,0.433622658252716,4.0,0.0,1.0
569820,293.17498779296875,297.1499938964844,293.1499938964844,0.0948832556605339,-2197.5625,304.150390625,0.6755005121231079,0.1519418209791183,0.1387182027101516,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748130917549133,-2785.906982421875,304.1695251464844,0.7947627902030945,0.2476538568735122,0.175598993897438,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406481266022,-7486.62646484375,304.09423828125,0.9990000128746032,0.537678599357605,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.009328780695796,-2977.939208984375,301.4834899902344,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992770195007,0.701950192451477,0.701950192451477,1.0,1.0,-1.2901142835617063,0.5344346165657043,0.7556796669960022,0.2282289713621139,0.0,0.0,0.6412261724472046,71.99642181396484,69.0,1.159027338027954,-13888.3212890625,279.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.2986260652542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705964207649231,0.7059712409973145,-7.0297483034664765e-06,0.0,0.0003030674997717,0.0,0.0,57.765872955322266,0.0,0.0,0.0,0.4460256099700928,4.0,0.0,1.0
