time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
569880,293.17498779296875,297.1499938964844,293.1499938964844,0.0948832556605339,-2197.5625,304.150390625,0.6755005121231079,0.1519418209791183,0.1387182027101516,294.57781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0401611328125,0.4442398846149444,0.050000000745058,0.0498021952807903,293.3300476074219,297.1499938964844,293.1499938964844,0.1748130917549133,-2785.906982421875,304.1695251464844,0.7947627902030945,0.2476538568735122,0.175598993897438,293.2051086425781,297.1499938964844,293.1499938964844,0.4136406481266022,-7486.62646484375,304.09423828125,0.9990000128746032,0.537678599357605,0.4746142327785492,293.3191833496094,297.1499938964844,293.1499938964844,0.009328780695796,-2977.939208984375,301.4834899902344,0.4442398846149444,0.050000000745058,0.2362401634454727,291.0404663085937,291.1499938964844,260.2234191894531,258.5918273925781,280.3532409667969,294.5773620605469,291.040771484375,1.0,0.3005992770195007,0.701950192451477,0.701950192451477,1.0,1.0,-1.2901142835617063,0.5344346165657043,0.7556796669960022,0.2282289713621139,0.0,0.0,0.6412261724472046,71.99642181396484,69.0,1.159027338027954,-13888.3212890625,279.909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3222961425781,307.61676025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17702.03515625,18000.0,0.0,0.0,0.2986260652542114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.705964207649231,0.7059712409973145,-7.0297483034664765e-06,0.0,0.0003030674997717,0.0,0.0,57.765872955322266,0.0,0.0,0.0,0.4460256099700928,4.0,0.0,1.0
569940,293.1690979003906,297.1499938964844,293.1499938964844,0.0951948463916778,-2203.12451171875,304.1497802734375,0.6770793795585632,0.1525122970342636,0.1392941772937774,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262346029281,-2729.6416015625,304.1703796386719,0.7902900576591492,0.2429616153240203,0.1723121106624603,293.232177734375,297.1499938964844,293.1499938964844,0.4131026268005371,-7468.24365234375,304.11431884765625,0.9990000128746032,0.5307592153549194,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074368149042,-2952.199951171875,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013970613479614,0.7013970613479614,1.0,1.0,-1.2853946685791016,0.5322086811065674,0.7531859874725342,0.2269358485937118,0.0,0.0,0.6525130867958069,71.6291275024414,57.0,32.06285858154297,-13924.7861328125,277.1934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.703125,18000.0,0.0,0.0,0.3048146665096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342498898506165,0.734257161617279,-7.285644642252009e-06,0.0,0.0003093481354881,0.0,0.0,62.87012100219727,0.0,0.0,0.0,0.4575553834438324,4.0,0.0,1.0
570000,293.1690979003906,297.1499938964844,293.1499938964844,0.0951948463916778,-2203.12451171875,304.1497802734375,0.6770793795585632,0.1525122970342636,0.1392941772937774,294.585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0554504394531,0.4447824656963348,0.050000000745058,0.0497905723750591,293.3306884765625,297.1499938964844,293.1499938964844,0.1704262346029281,-2729.6416015625,304.1703796386719,0.7902900576591492,0.2429616153240203,0.1723121106624603,293.232177734375,297.1499938964844,293.1499938964844,0.4131026268005371,-7468.24365234375,304.11431884765625,0.9990000128746032,0.5307592153549194,0.473451554775238,293.3239440917969,297.1499938964844,293.1499938964844,0.0092074368149042,-2952.199951171875,301.41510009765625,0.4447824656963348,0.050000000745058,0.2361850440502166,291.0594482421875,291.1499938964844,260.20733642578125,258.57684326171875,280.3576965332031,294.5852355957031,291.0634155273437,1.0,0.2991716563701629,0.7013970613479614,0.7013970613479614,1.0,1.0,-1.2853946685791016,0.5322086811065674,0.7531859874725342,0.2269358485937118,0.0,0.0,0.6525130867958069,71.6291275024414,57.0,32.06285858154297,-13924.7861328125,277.1934509277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0850830078125,307.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17739.703125,18000.0,0.0,0.0,0.3048146665096283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342498898506165,0.734257161617279,-7.285644642252009e-06,0.0,0.0003093481354881,0.0,0.0,62.87012100219727,0.0,0.0,0.0,0.4575553834438324,4.0,0.0,1.0
570060,293.1705017089844,297.1499938964844,293.1499938964844,0.0944238975644111,-2187.781005859375,304.15118408203125,0.682101309299469,0.1517650932073593,0.1388881653547287,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444055795669,-2666.190673828125,304.1717224121094,0.7914544939994812,0.2383422255516052,0.1689944863319397,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728597640991,-7280.53466796875,304.1464233398437,0.9990000128746032,0.5275329351425171,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463794767856,-2913.676513671875,301.35595703125,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1192626953125,1.0,0.2934370636940002,0.7008796334266663,0.7008796334266663,1.0,1.0,-1.266846776008606,0.5238706469535828,0.742976188659668,0.222381979227066,0.0,0.0,0.6540815234184265,68.57231140136719,45.0,69.5346450805664,-13825.3408203125,263.1983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.205078125,18000.0,0.0,0.0,0.3105442523956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467455863952637,0.7467530369758606,-7.4354511525598355e-06,0.0,0.0003151629352942,0.0,0.0,65.45610809326172,0.0,0.0,0.0,0.462915688753128,4.0,0.0,1.0
570120,293.1705017089844,297.1499938964844,293.1499938964844,0.0944238975644111,-2187.781005859375,304.15118408203125,0.682101309299469,0.1517650932073593,0.1388881653547287,294.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10614013671875,0.4501471519470215,0.050000000745058,0.0496810562908649,293.33087158203125,297.1499938964844,293.1499938964844,0.1655444055795669,-2666.190673828125,304.1717224121094,0.7914544939994812,0.2383422255516052,0.1689944863319397,293.2375793457031,297.1499938964844,293.1499938964844,0.4010728597640991,-7280.53466796875,304.1464233398437,0.9990000128746032,0.5275329351425171,0.4623478949069977,293.3275146484375,297.1499938964844,293.1499938964844,0.0090463794767856,-2913.676513671875,301.35595703125,0.4501471519470215,0.050000000745058,0.2356655448675155,291.1131286621094,291.1499938964844,260.1909484863281,258.5616149902344,280.3728942871094,294.5929260253906,291.1192626953125,1.0,0.2934370636940002,0.7008796334266663,0.7008796334266663,1.0,1.0,-1.266846776008606,0.5238706469535828,0.742976188659668,0.222381979227066,0.0,0.0,0.6540815234184265,68.57231140136719,45.0,69.5346450805664,-13825.3408203125,263.1983337402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9664306640625,307.5399780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17905.205078125,18000.0,0.0,0.0,0.3105442523956299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7467455863952637,0.7467530369758606,-7.4354511525598355e-06,0.0,0.0003151629352942,0.0,0.0,65.45610809326172,0.0,0.0,0.0,0.462915688753128,4.0,0.0,1.0
570180,293.1805725097656,297.1499938964844,293.1499938964844,0.0921701565384864,-2144.32373046875,304.15460205078125,0.688435971736908,0.1492193937301635,0.1368480324745178,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605389416217804,-2600.566650390625,304.1728210449219,0.797254741191864,0.2338907569646835,0.1657345443964004,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.5289818048477173,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694291189312,-2869.025634765625,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702865600586,0.7003621459007263,0.7003621459007263,1.0,1.0,-1.2371118068695068,0.5106177926063538,0.7264940142631531,0.2152322083711624,0.0,0.0,0.6448913812637329,63.66217041015625,48.0,96.02738189697266,-13597.642578125,241.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.63671875,18000.0,0.0,0.0,0.3148766756057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373993992805481,0.7374067902565002,-7.400617050734581e-06,0.0,0.0003195597964804,0.0,0.0,64.0324478149414,0.0,0.0,0.0,0.4593958258628845,4.0,0.0,1.0
570240,293.1805725097656,297.1499938964844,293.1499938964844,0.0921701565384864,-2144.32373046875,304.15460205078125,0.688435971736908,0.1492193937301635,0.1368480324745178,294.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4598162472248077,0.050000000745058,0.0495047196745872,293.3302307128906,297.1499938964844,293.1499938964844,0.1605389416217804,-2600.566650390625,304.1728210449219,0.797254741191864,0.2338907569646835,0.1657345443964004,293.2192687988281,297.1499938964844,293.1499938964844,0.3806343674659729,-6970.15087890625,304.1816711425781,0.9990000128746032,0.5289818048477173,0.4438851177692413,293.3290405273437,297.1499938964844,293.1499938964844,0.0088694291189312,-2869.025634765625,301.3056640625,0.4598162472248077,0.050000000745058,0.2348290830850601,291.1843566894531,291.1499938964844,260.1742553710937,258.5461120605469,280.3960876464844,294.599365234375,291.19195556640625,1.0,0.2842702865600586,0.7003621459007263,0.7003621459007263,1.0,1.0,-1.2371118068695068,0.5106177926063538,0.7264940142631531,0.2152322083711624,0.0,0.0,0.6448913812637329,63.66217041015625,48.0,96.02738189697266,-13597.642578125,241.45480346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0044250488281,307.59783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18123.63671875,18000.0,0.0,0.0,0.3148766756057739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373993992805481,0.7374067902565002,-7.400617050734581e-06,0.0,0.0003195597964804,0.0,0.0,64.0324478149414,0.0,0.0,0.0,0.4593958258628845,4.0,0.0,1.0
570300,293.1876525878906,297.1499938964844,293.1499938964844,0.090600274503231,-2114.287841796875,304.1566162109375,0.6895857453346252,0.1474431008100509,0.1353019326925277,294.6025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2138366699219,0.4637578725814819,0.050000000745058,0.0494391694664955,293.329833984375,297.1499938964844,293.1499938964844,0.1580903977155685,-2568.31884765625,304.173095703125,0.7990182042121887,0.2316877692937851,0.1641503870487213,293.2033386230469,297.1499938964844,293.1499938964844,0.3722152709960937,-6844.1474609375,304.19110107421875,0.9990000128746032,0.5312287211418152,0.4368200302124023,293.3290710449219,297.1499938964844,293.1499938964844,0.0087892580777406,-2848.228271484375,301.2831115722656,0.4637578725814819,0.050000000745058,0.2345181256532669,291.2222595214844,291.1499938964844,260.1658020019531,258.5382995605469,280.4056091308594,294.6022033691406,291.2289123535156,1.0,0.2809630334377289,0.7001034021377563,0.7001034021377563,1.0,1.0,-1.2244161367416382,0.5049906373023987,0.7194254398345947,0.2121083438396453,0.0,0.0,0.6362608075141907,61.813472747802734,48.0,96.8636245727539,-13474.3916015625,232.9543914794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0859680175781,307.63848876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18239.36328125,18000.0,0.0,0.0,0.3162768483161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7236771583557129,0.7236844897270203,-7.305039616767317e-06,0.0,0.0003209807910025,0.0,0.0,61.686824798583984,0.0,0.0,0.0,0.4539941251277923,4.0,0.0,1.0
570360,293.1932067871094,297.1499938964844,293.1499938964844,0.0890749543905258,-2085.311279296875,304.1581726074219,0.6896150708198547,0.1458702683448791,0.1337117254734039,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2444152832031,0.4665650129318237,0.050000000745058,0.0493917278945446,293.3294372558594,297.1499938964844,293.1499938964844,0.1558157801628112,-2538.42138671875,304.17303466796875,0.7996567487716675,0.229484423995018,0.1625799834728241,293.1878967285156,297.1499938964844,293.1499938964844,0.3659079968929291,-6750.78759765625,304.1950378417969,0.9990000128746032,0.5335858464241028,0.4316345155239105,293.3287658691406,297.1499938964844,293.1499938964844,0.0087206400930881,-2830.955078125,301.25933837890625,0.4665650129318237,0.050000000745058,0.2342931032180786,291.2503356933594,291.1499938964844,260.1573181152344,258.5304260253906,280.4118347167969,294.60479736328125,291.25469970703125,1.0,0.2782799899578094,0.7000354528427124,0.7000354528427124,1.0,1.0,-1.214069366455078,0.5004433989524841,0.7136259078979492,0.2096064686775207,0.0,0.0,0.6266984939575195,60.46010208129883,51.0,82.04438018798828,-13354.5263671875,226.4515686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2024841308594,307.6819152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18324.556640625,18000.0,0.0,0.0,0.3171279728412628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7054616212844849,0.7054687738418579,-7.166223440435715e-06,0.0,0.0003218445635866,0.0,0.0,58.57927703857422,0.0,0.0,0.0,0.4468518197536468,4.0,0.0,1.0
570420,293.1938171386719,297.1499938964844,293.1499938964844,0.0874794572591781,-2055.29248046875,304.1579895019531,0.6905853152275085,0.1446378678083419,0.1320547759532928,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070680856704,-2484.575927734375,304.17218017578125,0.7988454699516296,0.22507344186306,0.1594604402780532,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369776487350464,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111957207322,-2805.130615234375,301.2074890136719,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002674102783,0.6998995542526245,0.6998995542526245,1.0,1.0,-1.1994606256484983,0.4940484762191772,0.7054121494293213,0.2060169279575348,0.0,0.0,0.6074954271316528,58.64130401611328,54.0,41.028076171875,-13154.451171875,217.61476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172043859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654149889945984,0.6654218435287476,-6.844166364317061e-06,0.0,0.0003219221252948,0.0,0.0,51.98433303833008,0.0,0.0,0.0,0.431167721748352,4.0,0.0,1.0
570480,293.1938171386719,297.1499938964844,293.1499938964844,0.0874794572591781,-2055.29248046875,304.1579895019531,0.6905853152275085,0.1446378678083419,0.1320547759532928,294.6094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.470147967338562,0.050000000745058,0.0493283532559871,293.3287658691406,297.1499938964844,293.1499938964844,0.1517070680856704,-2484.575927734375,304.17218017578125,0.7988454699516296,0.22507344186306,0.1594604402780532,293.16656494140625,297.1499938964844,293.1499938964844,0.3573790490627289,-6627.013671875,304.1939697265625,0.9990000128746032,0.5369776487350464,0.4246072173118591,293.3274841308594,297.1499938964844,293.1499938964844,0.0086111957207322,-2805.130615234375,301.2074890136719,0.470147967338562,0.050000000745058,0.2339924573898315,291.27764892578125,291.1499938964844,260.1401062011719,258.5145263671875,280.4183959960937,294.6092224121094,291.2787475585937,1.0,0.2746002674102783,0.6998995542526245,0.6998995542526245,1.0,1.0,-1.1994606256484983,0.4940484762191772,0.7054121494293213,0.2060169279575348,0.0,0.0,0.6074954271316528,58.64130401611328,54.0,41.028076171875,-13154.451171875,217.61476135253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5140686035156,307.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18374.595703125,18000.0,0.0,0.0,0.3172043859958648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6654149889945984,0.6654218435287476,-6.844166364317061e-06,0.0,0.0003219221252948,0.0,0.0,51.98433303833008,0.0,0.0,0.0,0.431167721748352,4.0,0.0,1.0
570540,293.1913452148437,297.1499938964844,293.1499938964844,0.0869277417659759,-2045.2542724609373,304.15625,0.6911967992782593,0.1440257728099823,0.1314169019460678,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132043361663,-2436.267822265625,304.17095947265625,0.7954823970794678,0.2206556499004364,0.1563622802495956,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.5390958786010742,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275610908865,-2787.54443359375,301.1505432128906,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789580821991,0.6997637152671814,0.6997637152671814,1.0,1.0,-1.191063404083252,0.4903886020183563,0.7006747722625732,0.2038696855306625,0.0,0.0,0.5902490615844727,57.81869888305664,57.0,4.613559722900391,-13011.44140625,213.06748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18338.634765625,18000.0,0.0,0.0,0.3153539001941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277930736541748,0.6277996301651001,-6.540589311043732e-06,0.0,0.000320044113323,0.0,0.0,46.20806121826172,0.0,0.0,0.0,0.4166189134120941,4.0,0.0,1.0
570600,293.1913452148437,297.1499938964844,293.1499938964844,0.0869277417659759,-2045.2542724609373,304.15625,0.6911967992782593,0.1440257728099823,0.1314169019460678,294.6130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.27838134765625,0.4716593027114868,0.050000000745058,0.0493007451295852,293.3282470703125,297.1499938964844,293.1499938964844,0.1480132043361663,-2436.267822265625,304.17095947265625,0.7954823970794678,0.2206556499004364,0.1563622802495956,293.15411376953125,297.1499938964844,293.1499938964844,0.3535456657409668,-6574.85009765625,304.1855773925781,0.9990000128746032,0.5390958786010742,0.421507865190506,293.3260192871094,297.1499938964844,293.1499938964844,0.0085275610908865,-2787.54443359375,301.1505432128906,0.4716593027114868,0.050000000745058,0.23386150598526,291.277587890625,291.1499938964844,260.1226501464844,258.4984741210937,280.4193725585937,294.61285400390625,291.2765197753906,1.0,0.2727789580821991,0.6997637152671814,0.6997637152671814,1.0,1.0,-1.191063404083252,0.4903886020183563,0.7006747722625732,0.2038696855306625,0.0,0.0,0.5902490615844727,57.81869888305664,57.0,4.613559722900391,-13011.44140625,213.06748962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8806457519531,307.9329528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18338.634765625,18000.0,0.0,0.0,0.3153539001941681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6277930736541748,0.6277996301651001,-6.540589311043732e-06,0.0,0.000320044113323,0.0,0.0,46.20806121826172,0.0,0.0,0.0,0.4166189134120941,4.0,0.0,1.0
570660,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124927997589,-2039.8087158203125,304.1546936035156,0.6901298761367798,0.1434665769338607,0.1309138983488083,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.08837890625,304.1697082519531,0.7899292707443237,0.2162293493747711,0.1532799303531646,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401284694671631,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084591815248131,-2774.843994140625,301.0892333984375,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159359931946,0.6995593309402466,0.6995593309402466,1.0,1.0,-1.1870245933532717,0.4886230230331421,0.6984015703201294,0.2027216106653213,0.0,0.0,0.5763387680053711,57.80590057373047,60.0,-18.9057731628418,-12921.990234375,211.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.95703125,18000.0,0.0,0.0,0.3120021522045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969946980476379,0.5970010161399841,-6.29576879873639e-06,0.0,0.0003166425158269,0.0,0.0,41.79826736450195,0.0,0.0,0.0,0.4048862755298614,4.0,0.0,1.0
570720,293.1889343261719,297.1499938964844,293.1499938964844,0.0866124927997589,-2039.8087158203125,304.1546936035156,0.6901298761367798,0.1434665769338607,0.1309138983488083,294.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2637634277344,0.4715577363967895,0.050000000745058,0.049302652478218,293.3277893066406,297.1499938964844,293.1499938964844,0.1445618867874145,-2391.08837890625,304.1697082519531,0.7899292707443237,0.2162293493747711,0.1532799303531646,293.1485595703125,297.1499938964844,293.1499938964844,0.3535536825656891,-6580.5048828125,304.17364501953125,0.9990000128746032,0.5401284694671631,0.4217188656330108,293.324951171875,297.1499938964844,293.1499938964844,0.0084591815248131,-2774.843994140625,301.0892333984375,0.4715577363967895,0.050000000745058,0.2338705658912658,291.26153564453125,291.1499938964844,260.10504150390625,258.4822998046875,280.41717529296875,294.6160888671875,291.25933837890625,1.0,0.2724159359931946,0.6995593309402466,0.6995593309402466,1.0,1.0,-1.1870245933532717,0.4886230230331421,0.6984015703201294,0.2027216106653213,0.0,0.0,0.5763387680053711,57.80590057373047,60.0,-18.9057731628418,-12921.990234375,211.67233276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489318847656,308.08123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18268.95703125,18000.0,0.0,0.0,0.3120021522045135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969946980476379,0.5970010161399841,-6.29576879873639e-06,0.0,0.0003166425158269,0.0,0.0,41.79826736450195,0.0,0.0,0.0,0.4048862755298614,4.0,0.0,1.0
570780,293.1869506835937,297.1499938964844,293.1499938964844,0.0863671749830246,-2035.7188720703125,304.153564453125,0.6875538229942322,0.1428824216127395,0.1304218173027038,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.141230970621109,-2347.3232421875,304.168701171875,0.7826674580574036,0.2117955088615417,0.1502088755369186,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400709509849548,0.4245654344558716,293.32452392578125,297.1499938964844,293.1499938964844,0.0083984015509486,-2764.547119140625,301.0244445800781,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2353210449219,1.0,0.2732019424438476,0.6993550062179565,0.6993550062179565,1.0,1.0,-1.1863385438919067,0.4883203506469726,0.6980181932449341,0.2023630738258361,0.0,0.0,0.5661435127258301,58.43635940551758,63.0,-31.08806800842285,-12878.736328125,212.71324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.560546875,18000.0,0.0,0.0,0.3076561689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741116404533386,0.5741177797317505,-6.116210442996817e-06,0.0,0.0003122318885289,0.0,0.0,38.70278549194336,0.0,0.0,0.0,0.3962748944759369,4.0,0.0,1.0
570840,293.1869506835937,297.1499938964844,293.1499938964844,0.0863671749830246,-2035.7188720703125,304.153564453125,0.6875538229942322,0.1428824216127395,0.1304218173027038,294.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24078369140625,0.4701690077781677,0.050000000745058,0.049328077584505,293.32745361328125,297.1499938964844,293.1499938964844,0.141230970621109,-2347.3232421875,304.168701171875,0.7826674580574036,0.2117955088615417,0.1502088755369186,293.1490783691406,297.1499938964844,293.1499938964844,0.3565581142902374,-6630.53369140625,304.1607666015625,0.9990000128746032,0.5400709509849548,0.4245654344558716,293.32452392578125,297.1499938964844,293.1499938964844,0.0083984015509486,-2764.547119140625,301.0244445800781,0.4701690077781677,0.050000000745058,0.2339911609888076,291.2379455566406,291.1499938964844,260.08721923828125,258.466064453125,280.4124755859375,294.61932373046875,291.2353210449219,1.0,0.2732019424438476,0.6993550062179565,0.6993550062179565,1.0,1.0,-1.1863385438919067,0.4883203506469726,0.6980181932449341,0.2023630738258361,0.0,0.0,0.5661435127258301,58.43635940551758,63.0,-31.08806800842285,-12878.736328125,212.71324157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5764465332031,308.2196960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18194.560546875,18000.0,0.0,0.0,0.3076561689376831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741116404533386,0.5741177797317505,-6.116210442996817e-06,0.0,0.0003122318885289,0.0,0.0,38.70278549194336,0.0,0.0,0.0,0.3962748944759369,4.0,0.0,1.0
570900,293.1861572265625,297.1499938964844,293.1499938964844,0.0862486585974693,-2033.7493896484373,304.15313720703125,0.6857945919036865,0.1425729691982269,0.1301688253879547,294.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2279357910156,0.4690554440021515,0.050000000745058,0.0493481419980526,293.3273010253906,297.1499938964844,293.1499938964844,0.1395880132913589,-2325.652587890625,304.1683044433594,0.7785423398017883,0.2095770835876464,0.1486773192882537,293.1513977050781,297.1499938964844,293.1499938964844,0.3589744865894317,-6668.8642578125,304.1544189453125,0.9990000128746032,0.5396297574043274,0.4267994165420532,293.3246154785156,297.1499938964844,293.1499938964844,0.0083694774657487,-2759.832275390625,300.9909973144531,0.4690554440021515,0.050000000745058,0.2340863347053527,291.2250061035156,291.1499938964844,260.0782470703125,258.4579162597656,280.4093933105469,294.6209716796875,291.2222900390625,1.0,0.2739482223987579,0.6992527842521667,0.6992527842521667,1.0,1.0,-1.1870157718658447,0.4886131584644317,0.6984026432037354,0.2024267762899398,0.0,0.0,0.5624483823776245,58.95228958129883,63.0,-34.07208251953125,-12871.6826171875,213.985107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7148132324219,308.27978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18159.31640625,18000.0,0.0,0.0,0.3052752315998077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5656033158302307,0.565609335899353,-6.049365765647963e-06,0.0,0.0003098155430052,0.0,0.0,37.58725738525391,0.0,0.0,0.0,0.3930891454219818,4.0,0.0,1.0
570960,293.1854553222656,297.1499938964844,293.1499938964844,0.0861256197094917,-2031.6873779296875,304.1527709960937,0.6837781071662903,0.142250195145607,0.1299082785844802,294.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21484375,0.4676887094974518,0.050000000745058,0.0493723638355731,293.3271484375,297.1499938964844,293.1499938964844,0.1379520148038864,-2304.009765625,304.1679382324219,0.7741686701774597,0.2073587477207183,0.147148385643959,293.1549072265625,297.1499938964844,293.1499938964844,0.3618946373462677,-6714.41796875,304.1483154296875,0.9990000128746032,0.5389207601547241,0.4294812679290771,293.3248596191406,297.1499938964844,293.1499938964844,0.0083409454673528,-2755.214111328125,300.9569702148437,0.4676887094974518,0.050000000745058,0.2342012375593185,291.2118835449219,291.1499938964844,260.0692443847656,258.44976806640625,280.40631103515625,294.6226501464844,291.20916748046875,1.0,0.274890124797821,0.6990902423858643,0.6990902423858643,1.0,1.0,-1.1882535219192505,0.4891354739665985,0.6991179585456848,0.2026115357875824,0.0,0.0,0.5596371293067932,59.5815658569336,66.0,-35.559478759765625,-12872.4365234375,215.67889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83282470703125,308.3316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.068359375,18000.0,0.0,0.0,0.3028445243835449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5589087009429932,0.5589147210121155,-5.996160780341597e-06,0.0,0.0003073487023357,0.0,0.0,36.719970703125,0.0,0.0,0.0,0.390581876039505,4.0,0.0,1.0
571020,293.1844482421875,297.1499938964844,293.1499938964844,0.0858537033200264,-2027.0487060546875,304.1523132324219,0.6791080236434937,0.1415617913007736,0.1293598860502243,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.13468998670578,-2260.651611328125,304.1673889160156,0.7648754119873047,0.2029254734516143,0.14410001039505,293.1652526855469,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367062091827393,0.4359915256500244,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840351387858,-2745.93310546875,300.88720703125,0.4642178416252136,0.050000000745058,0.2344831079244613,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764861583709,0.6987651586532593,0.6987651586532593,1.0,1.0,-1.1921595335006714,0.4907987415790558,0.7013607621192932,0.2033275961875915,0.0,0.0,0.55653977394104,61.13886642456055,69.0,-35.69449615478516,-12893.8505859375,220.1762084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980682253837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505916476249695,0.550597608089447,-5.926691301283427e-06,0.0,0.0003025013429578,0.0,0.0,35.64226531982422,0.0,0.0,0.0,0.3874342739582062,4.0,0.0,1.0
571080,293.1844482421875,297.1499938964844,293.1499938964844,0.0858537033200264,-2027.0487060546875,304.1523132324219,0.6791080236434937,0.1415617913007736,0.1293598860502243,294.62646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1890563964844,0.4642178416252136,0.050000000745058,0.0494317859411239,293.326904296875,297.1499938964844,293.1499938964844,0.13468998670578,-2260.651611328125,304.1673889160156,0.7648754119873047,0.2029254734516143,0.14410001039505,293.1652526855469,297.1499938964844,293.1499938964844,0.3690294921398163,-6823.7744140625,304.13702392578125,0.9990000128746032,0.5367062091827393,0.4359915256500244,293.3259582519531,297.1499938964844,293.1499938964844,0.0082840351387858,-2745.93310546875,300.88720703125,0.4642178416252136,0.050000000745058,0.2344831079244613,291.1861877441406,291.1499938964844,260.0511474609375,258.4334411621094,280.39947509765625,294.626220703125,291.1836242675781,1.0,0.2772764861583709,0.6987651586532593,0.6987651586532593,1.0,1.0,-1.1921595335006714,0.4907987415790558,0.7013607621192932,0.2033275961875915,0.0,0.0,0.55653977394104,61.13886642456055,69.0,-35.69449615478516,-12893.8505859375,220.1762084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0007629394531,308.4057006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18066.345703125,18000.0,0.0,0.0,0.2980682253837585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505916476249695,0.550597608089447,-5.926691301283427e-06,0.0,0.0003025013429578,0.0,0.0,35.64226531982422,0.0,0.0,0.0,0.3874342739582062,4.0,0.0,1.0
571140,293.1838073730469,297.1499938964844,293.1499938964844,0.0855385363101959,-2021.5599365234373,304.1520690917969,0.673808753490448,0.1408159583806991,0.1287715286016464,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356923103332,-2217.12060546875,304.1670227050781,0.7551640868186951,0.1985022574663162,0.1410661935806274,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334722399711609,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264114171266,-2736.305908203125,300.8153381347656,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802010476589203,0.6984400749206543,0.6984400749206543,1.0,1.0,-1.1975841522216797,0.4931195974349975,0.7044644951820374,0.204419732093811,0.0,0.0,0.5565922260284424,63.02969741821289,72.0,-33.869327545166016,-12936.609375,225.91241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8125,18000.0,0.0,0.0,0.2937538623809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484269857406616,0.5484328866004944,-5.900390533497557e-06,0.0,0.0002981228171847,0.0,0.0,35.32399368286133,0.0,0.0,0.0,0.386518657207489,4.0,0.0,1.0
571200,293.1838073730469,297.1499938964844,293.1499938964844,0.0855385363101959,-2021.5599365234373,304.1520690917969,0.673808753490448,0.1408159583806991,0.1287715286016464,294.6302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16461181640625,0.459907591342926,0.050000000745058,0.0495034977793693,293.3265991210937,297.1499938964844,293.1499938964844,0.1314356923103332,-2217.12060546875,304.1670227050781,0.7551640868186951,0.1985022574663162,0.1410661935806274,293.1793518066406,297.1499938964844,293.1499938964844,0.3775693774223327,-6952.46484375,304.1271667480469,0.9990000128746032,0.5334722399711609,0.4437215924263,293.3276672363281,297.1499938964844,293.1499938964844,0.0082264114171266,-2736.305908203125,300.8153381347656,0.459907591342926,0.050000000745058,0.2348232865333557,291.16192626953125,291.1499938964844,260.032958984375,258.4171142578125,280.3917236328125,294.6300048828125,291.1595764160156,1.0,0.2802010476589203,0.6984400749206543,0.6984400749206543,1.0,1.0,-1.1975841522216797,0.4931195974349975,0.7044644951820374,0.204419732093811,0.0,0.0,0.5565922260284424,63.02969741821289,72.0,-33.869327545166016,-12936.609375,225.91241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743103027344,308.43701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8125,18000.0,0.0,0.0,0.2937538623809814,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5484269857406616,0.5484328866004944,-5.900390533497557e-06,0.0,0.0002981228171847,0.0,0.0,35.32399368286133,0.0,0.0,0.0,0.386518657207489,4.0,0.0,1.0
571260,293.1835327148437,297.1499938964844,293.1499938964844,0.0851727128028869,-2015.08056640625,304.1520080566406,0.6681085228919983,0.1400150209665298,0.1281425356864929,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668096780777,-2173.100830078125,304.16680908203125,0.7453010082244873,0.1940393149852752,0.138034239411354,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293238759040833,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671308726072,-2726.018310546875,300.7415466308594,0.4552587270736694,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.13775634765625,1.0,0.2835316359996795,0.6980419754981995,0.6980419754981995,1.0,1.0,-1.2041298151016235,0.4959073960781097,0.7082224488258362,0.2057786881923675,0.0,0.0,0.5594437718391418,65.19021606445312,60.0,-30.82052230834961,-12995.658203125,232.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902407646179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517361164093018,0.5517420172691345,-5.911926109547494e-06,0.0,0.0002945574815385,0.0,0.0,35.66779327392578,0.0,0.0,0.0,0.3875784575939178,4.0,0.0,1.0
571320,293.1835327148437,297.1499938964844,293.1499938964844,0.0851727128028869,-2015.08056640625,304.1520080566406,0.6681085228919983,0.1400150209665298,0.1281425356864929,294.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.4552587270736694,0.050000000745058,0.0495851896703243,293.3265686035156,297.1499938964844,293.1499938964844,0.1281668096780777,-2173.100830078125,304.16680908203125,0.7453010082244873,0.1940393149852752,0.138034239411354,293.1961669921875,297.1499938964844,293.1499938964844,0.3871835172176361,-7095.38427734375,304.1188049316406,0.9990000128746032,0.5293238759040833,0.4523669183254242,293.3300170898437,297.1499938964844,293.1499938964844,0.0081671308726072,-2726.018310546875,300.7415466308594,0.4552587270736694,0.050000000745058,0.2352107912302017,291.1398620605469,291.1499938964844,260.0146484375,258.4008483886719,280.3839111328125,294.6340026855469,291.13775634765625,1.0,0.2835316359996795,0.6980419754981995,0.6980419754981995,1.0,1.0,-1.2041298151016235,0.4959073960781097,0.7082224488258362,0.2057786881923675,0.0,0.0,0.5594437718391418,65.19021606445312,60.0,-30.82052230834961,-12995.658203125,232.64849853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.056884765625,308.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,17967.23828125,18000.0,0.0,0.0,0.2902407646179199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517361164093018,0.5517420172691345,-5.911926109547494e-06,0.0,0.0002945574815385,0.0,0.0,35.66779327392578,0.0,0.0,0.0,0.3875784575939178,4.0,0.0,1.0
571380,293.1832580566406,297.1499938964844,293.1499938964844,0.0845686867833137,-2003.8560791015625,304.15234375,0.6681483387947083,0.139221578836441,0.1273965239524841,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576796889305,-2122.46337890625,304.1674194335937,0.7411316633224487,0.1893677562475204,0.1347810178995132,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258871912956238,0.4496566355228424,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766901373863,-2705.87841796875,300.6710205078125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13702392578125,1.0,0.2812387943267822,0.6976438760757446,0.6976438760757446,1.0,1.0,-1.1959078311920166,0.4922056794166565,0.7037021517753601,0.2037721425294876,0.0,0.0,0.5622338652610779,64.42107391357422,48.0,0.1302293688058853,-12965.9716796875,228.1535797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80078125,18000.0,0.0,0.0,0.2876251339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580557584762573,0.5580616593360901,-5.951422281214036e-06,0.0,0.0002919029502663,0.0,0.0,36.41830825805664,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571440,293.1832580566406,297.1499938964844,293.1499938964844,0.0845686867833137,-2003.8560791015625,304.15234375,0.6681483387947083,0.139221578836441,0.1273965239524841,294.6382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.456693947315216,0.050000000745058,0.0495594292879104,293.3275451660156,297.1499938964844,293.1499938964844,0.1244576796889305,-2122.46337890625,304.1674194335937,0.7411316633224487,0.1893677562475204,0.1347810178995132,293.2071838378906,297.1499938964844,293.1499938964844,0.385374903678894,-7062.36865234375,304.1328430175781,0.9990000128746032,0.5258871912956238,0.4496566355228424,293.3324890136719,297.1499938964844,293.1499938964844,0.0080766901373863,-2705.87841796875,300.6710205078125,0.456693947315216,0.050000000745058,0.2350885868072509,291.1351623535156,291.1499938964844,259.9963073730469,258.3846740722656,280.3871459960937,294.6380310058594,291.13702392578125,1.0,0.2812387943267822,0.6976438760757446,0.6976438760757446,1.0,1.0,-1.1959078311920166,0.4922056794166565,0.7037021517753601,0.2037721425294876,0.0,0.0,0.5622338652610779,64.42107391357422,48.0,0.1302293688058853,-12965.9716796875,228.1535797119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97149658203125,308.4161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.80078125,18000.0,0.0,0.0,0.2876251339912414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5580557584762573,0.5580616593360901,-5.951422281214036e-06,0.0,0.0002919029502663,0.0,0.0,36.41830825805664,0.0,0.0,0.0,0.3897522985935211,4.0,0.0,1.0
571500,293.1829833984375,297.1499938964844,293.1499938964844,0.0841523855924606,-1995.9190673828125,304.1526794433594,0.6701976656913757,0.1388535350561142,0.1270080059766769,294.6402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.4595460593700409,0.050000000745058,0.0495097190141677,293.32818603515625,297.1499938964844,293.1499938964844,0.1224065646529197,-2094.128662109375,304.16796875,0.7409594655036926,0.1869928687810897,0.1331007629632949,293.2069091796875,297.1499938964844,293.1499938964844,0.3800817131996155,-6979.84521484375,304.1455993652344,0.9990000128746032,0.525215744972229,0.4443809390068054,293.3334045410156,297.1499938964844,293.1499938964844,0.0080180950462818,-2691.059814453125,300.6400756835937,0.4595460593700409,0.050000000745058,0.2348527908325195,291.1469421386719,291.1499938964844,259.9870910644531,258.3766174316406,280.3924560546875,294.6400451660156,291.14971923828125,1.0,0.2784590721130371,0.6974448561668396,0.6974448561668396,1.0,1.0,-1.1867518424987793,0.4881605505943298,0.6985913515090942,0.2015717625617981,0.0,0.0,0.5612809658050537,63.03206634521485,48.0,18.032543182373047,-12895.5771484375,222.1320343017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92315673828125,308.401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.001953125,18000.0,0.0,0.0,0.2865146100521087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5583093762397766,0.5583153367042542,-5.960874659649562e-06,0.0,0.0002907759044319,0.0,0.0,36.48844146728516,0.0,0.0,0.0,0.3899037539958954,4.0,0.0,1.0
571560,293.1825561523437,297.1499938964844,293.1499938964844,0.0837210565805435,-1987.6729736328125,304.1529846191406,0.6734617948532104,0.1385209113359451,0.1266271770000457,294.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.4636759757995605,0.050000000745058,0.0494408793747425,293.3285217285156,297.1499938964844,293.1499938964844,0.1203224509954452,-2065.213134765625,304.1684875488281,0.7418952584266663,0.1846678853034973,0.1314098834991455,293.20281982421875,297.1499938964844,293.1499938964844,0.3724985420703888,-6863.2265625,304.1601867675781,0.9990000128746032,0.5252931118011475,0.4369702339172363,293.3339538574219,297.1499938964844,293.1499938964844,0.0079559767618775,-2674.940185546875,300.6108703613281,0.4636759757995605,0.050000000745058,0.2345262467861175,291.1617736816406,291.1499938964844,259.9779052734375,258.3685913085937,280.3993835449219,294.6420288085937,291.1650390625,1.0,0.2747459709644317,0.6972886919975281,0.6972886919975281,1.0,1.0,-1.174897313117981,0.4829564988613128,0.6919408440589905,0.1987537294626236,0.0,0.0,0.5590171217918396,61.12175750732422,51.0,30.806676864624023,-12791.443359375,214.2269287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8823547363281,308.3822631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18028.97265625,18000.0,0.0,0.0,0.2854194343090057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5559478998184204,0.555953860282898,-5.954178504907759e-06,0.0,0.0002896644582506,0.0,0.0,36.24721908569336,0.0,0.0,0.0,0.3891548812389374,4.0,0.0,1.0
571620,293.18133544921875,297.1499938964844,293.1499938964844,0.0830490961670875,-1974.92529296875,304.153076171875,0.6767838001251221,0.1379448771476745,0.1260126233100891,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164355129003524,-2011.184814453125,304.16876220703125,0.7404654026031494,0.1801459938287735,0.1281711012125015,293.190673828125,297.1499938964844,293.1499938964844,0.3636755645275116,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264231562614441,0.4288368225097656,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523717820644,-2648.598876953125,300.55303955078125,0.4680210947990417,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.270898699760437,0.6969764232635498,0.6969764232635498,1.0,1.0,-1.1599918603897097,0.4764275550842285,0.683564305305481,0.1951039582490921,0.0,0.0,0.5527352094650269,59.0328369140625,54.0,20.696752548217773,-12603.54296875,205.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455382466316223,0.5455441474914551,-5.89793990002363e-06,0.0,0.0002873056509997,0.0,0.0,35.06318664550781,0.0,0.0,0.0,0.3856337070465088,4.0,0.0,1.0
