time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
571680,293.18133544921875,297.1499938964844,293.1499938964844,0.0830490961670875,-1974.92529296875,304.153076171875,0.6767838001251221,0.1379448771476745,0.1260126233100891,294.6457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824951171875,0.4680210947990417,0.050000000745058,0.0493666939437389,293.3285217285156,297.1499938964844,293.1499938964844,0.1164355129003524,-2011.184814453125,304.16876220703125,0.7404654026031494,0.1801459938287735,0.1281711012125015,293.190673828125,297.1499938964844,293.1499938964844,0.3636755645275116,-6730.22900390625,304.1709899902344,0.9990000128746032,0.5264231562614441,0.4288368225097656,293.3340148925781,297.1499938964844,293.1499938964844,0.0078523717820644,-2648.598876953125,300.55303955078125,0.4680210947990417,0.050000000745058,0.2341743260622024,291.1835327148437,291.1499938964844,259.9595031738281,258.3526611328125,280.4064636230469,294.64556884765625,291.1838073730469,1.0,0.270898699760437,0.6969764232635498,0.6969764232635498,1.0,1.0,-1.1599918603897097,0.4764275550842285,0.683564305305481,0.1951039582490921,0.0,0.0,0.5527352094650269,59.0328369140625,54.0,20.696752548217773,-12603.54296875,205.09591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8329162597656,308.31231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18087.64453125,18000.0,0.0,0.0,0.2830952107906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5455382466316223,0.5455441474914551,-5.89793990002363e-06,0.0,0.0002873056509997,0.0,0.0,35.06318664550781,0.0,0.0,0.0,0.3856337070465088,4.0,0.0,1.0
571740,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756879687309,-1968.1168212890625,304.1526794433594,0.6778445839881897,0.1374773532152176,0.1255412399768829,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.469782292842865,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129695996642112,-1963.0369873046875,304.16827392578125,0.7367087602615356,0.1757585555315017,0.1250666677951812,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.05517578125,304.1699523925781,0.9990000128746032,0.5272113084793091,0.4253482818603515,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724861912429,-2630.222412109375,300.4902648925781,0.469782292842865,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689332664012909,0.6966641545295715,0.6966641545295715,1.0,1.0,-1.1512941122055054,0.4725930094718933,0.6787011027336121,0.1929480731487274,0.0,0.0,0.5488914847373962,58.11683654785156,57.0,-0.4195745289325714,-12476.662109375,200.45050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806632816791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370451807975769,0.5370510220527649,-5.837654498463962e-06,0.0,0.0002848375588655,0.0,0.0,34.044464111328125,0.0,0.0,0.0,0.3825969398021698,4.0,0.0,1.0
571800,293.1797180175781,297.1499938964844,293.1499938964844,0.0826756879687309,-1968.1168212890625,304.1526794433594,0.6778445839881897,0.1374773532152176,0.1255412399768829,294.6484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805725097656,0.469782292842865,0.050000000745058,0.0493353158235549,293.3278503417969,297.1499938964844,293.1499938964844,0.1129695996642112,-1963.0369873046875,304.16827392578125,0.7367087602615356,0.1757585555315017,0.1250666677951812,293.1817321777344,297.1499938964844,293.1499938964844,0.3599833250045776,-6677.05517578125,304.1699523925781,0.9990000128746032,0.5272113084793091,0.4253482818603515,293.33331298828125,297.1499938964844,293.1499938964844,0.0077724861912429,-2630.222412109375,300.4902648925781,0.469782292842865,0.050000000745058,0.2340254932641983,291.1798400878906,291.1499938964844,259.94110107421875,258.3368835449219,280.4085998535156,294.6482849121094,291.1789855957031,1.0,0.2689332664012909,0.6966641545295715,0.6966641545295715,1.0,1.0,-1.1512941122055054,0.4725930094718933,0.6787011027336121,0.1929480731487274,0.0,0.0,0.5488914847373962,58.11683654785156,57.0,-0.4195745289325714,-12476.662109375,200.45050048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8082580566406,308.2564392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2806632816791534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5370451807975769,0.5370510220527649,-5.837654498463962e-06,0.0,0.0002848375588655,0.0,0.0,34.044464111328125,0.0,0.0,0.0,0.3825969398021698,4.0,0.0,1.0
571860,293.17803955078125,297.1499938964844,293.1499938964844,0.0824287459254264,-1963.755126953125,304.1521911621094,0.6771875023841858,0.1370637714862823,0.125160276889801,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096745654940605,-1917.0618896484373,304.1676940917969,0.7312220335006714,0.1714300364255905,0.1220386922359466,293.17755126953125,297.1499938964844,293.1499938964844,0.3597967624664306,-6677.4150390625,304.1635131835937,0.9990000128746032,0.5272653698921204,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.007703105919063,-2614.990234375,300.4257507324219,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.268460214138031,0.6965187191963196,0.6965187191963196,1.0,1.0,-1.147038459777832,0.4707245826721191,0.6763139367103577,0.1918793469667434,0.0,0.0,0.5470125675201416,58.02885818481445,60.0,-13.18399143218994,-12404.8037109375,198.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372700214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321845412254333,0.5321903824806213,-5.79952256885008e-06,0.0,0.0002824769471772,0.0,0.0,33.4519157409668,0.0,0.0,0.0,0.3808082640171051,4.0,0.0,1.0
571920,293.17803955078125,297.1499938964844,293.1499938964844,0.0824287459254264,-1963.755126953125,304.1521911621094,0.6771875023841858,0.1370637714862823,0.125160276889801,294.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4698463380336761,0.050000000745058,0.0493341907858848,293.32696533203125,297.1499938964844,293.1499938964844,0.1096745654940605,-1917.0618896484373,304.1676940917969,0.7312220335006714,0.1714300364255905,0.1220386922359466,293.17755126953125,297.1499938964844,293.1499938964844,0.3597967624664306,-6677.4150390625,304.1635131835937,0.9990000128746032,0.5272653698921204,0.4252195954322815,293.33258056640625,297.1499938964844,293.1499938964844,0.007703105919063,-2614.990234375,300.4257507324219,0.4698463380336761,0.050000000745058,0.2340201586484909,291.1690368652344,291.1499938964844,259.9227294921875,258.32135009765625,280.4061584472656,294.6502990722656,291.16754150390625,1.0,0.268460214138031,0.6965187191963196,0.6965187191963196,1.0,1.0,-1.147038459777832,0.4707245826721191,0.6763139367103577,0.1918793469667434,0.0,0.0,0.5470125675201416,58.02885818481445,60.0,-13.18399143218994,-12404.8037109375,198.9013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78240966796875,308.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.560546875,18000.0,0.0,0.0,0.2783372700214386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5321845412254333,0.5321903824806213,-5.79952256885008e-06,0.0,0.0002824769471772,0.0,0.0,33.4519157409668,0.0,0.0,0.0,0.3808082640171051,4.0,0.0,1.0
571980,293.1765441894531,297.1499938964844,293.1499938964844,0.0822437927126884,-1960.5877685546875,304.1517639160156,0.6751032471656799,0.1366577744483947,0.1248183697462081,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064643412828445,-1872.0191650390625,304.1671447753906,0.7242873907089233,0.1671048253774643,0.1190390288829803,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.53125,304.154541015625,0.9990000128746032,0.5264540314674377,0.4277683198451996,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396972872316,-2601.53466796875,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691685259342193,0.6963732242584229,0.6963732242584229,1.0,1.0,-1.1462438106536863,0.4703539907932281,0.6758898496627808,0.1916293501853943,0.0,0.0,0.5474412441253662,58.5981674194336,63.0,-19.35807991027832,-12379.298828125,199.75552368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285934925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313988327980042,0.5314046144485474,-5.786689598608064e-06,0.0,0.0002804383984766,0.0,0.0,33.324581146240234,0.0,0.0,0.0,0.3804406225681305,4.0,0.0,1.0
572040,293.1765441894531,297.1499938964844,293.1499938964844,0.0822437927126884,-1960.5877685546875,304.1517639160156,0.6751032471656799,0.1366577744483947,0.1248183697462081,294.652099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1558532714844,0.4685668051242828,0.050000000745058,0.049357134848833,293.3262023925781,297.1499938964844,293.1499938964844,0.1064643412828445,-1872.0191650390625,304.1671447753906,0.7242873907089233,0.1671048253774643,0.1190390288829803,293.1781616210937,297.1499938964844,293.1499938964844,0.3624613285064697,-6720.53125,304.154541015625,0.9990000128746032,0.5264540314674377,0.4277683198451996,293.33221435546875,297.1499938964844,293.1499938964844,0.0076396972872316,-2601.53466796875,300.35919189453125,0.4685668051242828,0.050000000745058,0.2341289967298507,291.1541442871094,291.1499938964844,259.9043884277344,258.3060302734375,280.4010925292969,294.6519775390625,291.1524963378906,1.0,0.2691685259342193,0.6963732242584229,0.6963732242584229,1.0,1.0,-1.1462438106536863,0.4703539907932281,0.6758898496627808,0.1916293501853943,0.0,0.0,0.5474412441253662,58.5981674194336,63.0,-19.35807991027832,-12379.298828125,199.75552368164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7384338378906,308.170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.150390625,18000.0,0.0,0.0,0.2763285934925079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5313988327980042,0.5314046144485474,-5.786689598608064e-06,0.0,0.0002804383984766,0.0,0.0,33.324581146240234,0.0,0.0,0.0,0.3804406225681305,4.0,0.0,1.0
572100,293.1759033203125,297.1499938964844,293.1499938964844,0.0821557343006134,-1959.08251953125,304.151611328125,0.6736206412315369,0.1364481449127197,0.1246507987380027,294.6528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.4674929082393646,0.050000000745058,0.049376081675291,293.3258972167969,297.1499938964844,293.1499938964844,0.1048676371574401,-1849.5006103515625,304.1669311523437,0.7203242182731628,0.1649327874183654,0.117539994418621,293.1801147460937,297.1499938964844,293.1499938964844,0.3646629452705383,-6754.892578125,304.14971923828125,0.9990000128746032,0.5257140398025513,0.4298624694347381,293.3322448730469,297.1499938964844,293.1499938964844,0.0076090195216238,-2595.0556640625,300.3253173828125,0.4674929082393646,0.050000000745058,0.2342188656330108,291.1465148925781,291.1499938964844,259.895263671875,258.2984619140625,280.3978576660156,294.6527709960937,291.1448974609375,1.0,0.2698830366134643,0.6963005065917969,0.6963005065917969,1.0,1.0,-1.146887183189392,0.4706180095672607,0.6762691736221313,0.1917510628700256,0.0,0.0,0.5484390258789062,59.08642959594727,63.0,-20.403379440307617,-12380.8232421875,200.9165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7062072753906,308.1483764648437,278.1499938964844,0.0,18000.0,313.1499938964844,17986.5703125,18000.0,0.0,0.0,0.2755054533481598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324937701225281,0.5324995517730713,-5.789980605186429e-06,0.0,0.000279603031231,0.0,0.0,33.43165969848633,0.0,0.0,0.0,0.3807801008224487,4.0,0.0,1.0
572160,293.1753234863281,297.1499938964844,293.1499938964844,0.0820649787783622,-1957.520751953125,304.1514892578125,0.6718922257423401,0.136230930685997,0.1244814470410347,294.65362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.4661510586738586,0.050000000745058,0.0493993498384952,293.3256530761719,297.1499938964844,293.1499938964844,0.1032699868083,-1826.8865966796875,304.166748046875,0.716016948223114,0.162751242518425,0.1160380691289901,293.1830749511719,297.1499938964844,293.1499938964844,0.3673608005046844,-6796.4501953125,304.1448669433594,0.9990000128746032,0.5247523188591003,0.4324209988117218,293.3323974609375,297.1499938964844,293.1499938964844,0.0075787845999002,-2588.65283203125,300.2910461425781,0.4661510586738586,0.050000000745058,0.2343292385339737,291.1390686035156,291.1499938964844,259.8861694335937,258.2909851074219,280.3946533203125,294.6535339355469,291.13751220703125,1.0,0.2708013653755188,0.6961643099784851,0.6961643099784851,1.0,1.0,-1.148112177848816,0.4711183607578277,0.6769937872886658,0.191996619105339,0.0,0.0,0.5499159693717957,59.69222259521485,66.0,-20.518939971923828,-12390.0380859375,202.4978179931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66632080078125,308.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.794921875,18000.0,0.0,0.0,0.2748312950134277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5345051884651184,0.5345109701156616,-5.799388873128919e-06,0.0,0.0002789188292808,0.0,0.0,33.645198822021484,0.0,0.0,0.0,0.3814456760883331,4.0,0.0,1.0
572220,293.1744384765625,297.1499938964844,293.1499938964844,0.0818645358085632,-1954.02001953125,304.1513366699219,0.6678358316421509,0.135768324136734,0.124129831790924,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969993114471,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000613197684288,-1781.2100830078125,304.1665344238281,0.7061817049980164,0.1583547294139862,0.1130202040076255,293.191650390625,297.1499938964844,293.1499938964844,0.3740245103836059,-6897.6455078125,304.135498046875,0.9990000128746032,0.5221791863441467,0.4387138187885284,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185834430158,-2575.753662109375,300.221435546875,0.4626969993114471,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541693210602,0.6958918571472168,0.6958918571472168,1.0,1.0,-1.152018904685974,0.4727453291416168,0.6792735457420349,0.1928344219923019,0.0,0.0,0.5541414022445679,61.2096061706543,69.0,-19.11655044555664,-12427.8486328125,206.74884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951908588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410308241844177,0.5410366654396057,-5.835347565152915e-06,0.0,0.000278070278,0.0,0.0,34.37025833129883,0.0,0.0,0.0,0.383677065372467,4.0,0.0,1.0
572280,293.1744384765625,297.1499938964844,293.1499938964844,0.0818645358085632,-1954.02001953125,304.1513366699219,0.6678358316421509,0.135768324136734,0.124129831790924,294.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268005371094,0.4626969993114471,0.050000000745058,0.049457162618637,293.32537841796875,297.1499938964844,293.1499938964844,0.1000613197684288,-1781.2100830078125,304.1665344238281,0.7061817049980164,0.1583547294139862,0.1130202040076255,293.191650390625,297.1499938964844,293.1499938964844,0.3740245103836059,-6897.6455078125,304.135498046875,0.9990000128746032,0.5221791863441467,0.4387138187885284,293.33319091796875,297.1499938964844,293.1499938964844,0.0075185834430158,-2575.753662109375,300.221435546875,0.4626969993114471,0.050000000745058,0.2346034795045852,291.1253356933594,291.1499938964844,259.8680114746094,258.2762451171875,280.3874816894531,294.65509033203125,291.1239929199219,1.0,0.2731541693210602,0.6958918571472168,0.6958918571472168,1.0,1.0,-1.152018904685974,0.4727453291416168,0.6792735457420349,0.1928344219923019,0.0,0.0,0.5541414022445679,61.2096061706543,69.0,-19.11655044555664,-12427.8486328125,206.74884033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632629394531,308.0713806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17942.01953125,18000.0,0.0,0.0,0.2739951908588409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5410308241844177,0.5410366654396057,-5.835347565152915e-06,0.0,0.000278070278,0.0,0.0,34.37025833129883,0.0,0.0,0.0,0.383677065372467,4.0,0.0,1.0
572340,293.17388916015625,297.1499938964844,293.1499938964844,0.0816313847899437,-1949.8792724609373,304.1512756347656,0.6631894707679749,0.1352644562721252,0.123753972351551,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968286097049713,-1734.8551025390625,304.1664123535156,0.6951847076416016,0.15391206741333,0.1099793314933776,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187808275222778,0.4462644755840301,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581550434231,-2562.556396484375,300.1503295898437,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760602235794067,0.6956194639205933,0.6956194639205933,1.0,1.0,-1.1574660539627075,0.4750368595123291,0.6824292540550232,0.1940443068742752,0.0,0.0,0.5598501563072205,63.06916046142578,57.0,-16.75879669189453,-12486.390625,212.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739110589027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505306720733643,0.550536572933197,-5.892351964575937e-06,0.0,0.0002779849164653,0.0,0.0,35.46561050415039,0.0,0.0,0.0,0.3869988322257995,4.0,0.0,1.0
572400,293.17388916015625,297.1499938964844,293.1499938964844,0.0816313847899437,-1949.8792724609373,304.1512756347656,0.6631894707679749,0.1352644562721252,0.123753972351551,294.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146240234375,0.4585200250148773,0.050000000745058,0.0495276264846324,293.32537841796875,297.1499938964844,293.1499938964844,0.0968286097049713,-1734.8551025390625,304.1664123535156,0.6951847076416016,0.15391206741333,0.1099793314933776,293.2032470703125,297.1499938964844,293.1499938964844,0.3820768594741821,-7018.1884765625,304.126953125,0.9990000128746032,0.5187808275222778,0.4462644755840301,293.3345642089844,297.1499938964844,293.1499938964844,0.0074581550434231,-2562.556396484375,300.1503295898437,0.4585200250148773,0.050000000745058,0.2349377423524856,291.1133728027344,291.1499938964844,259.8500061035156,258.2618103027344,280.37939453125,294.6566467285156,291.1122131347656,1.0,0.2760602235794067,0.6956194639205933,0.6956194639205933,1.0,1.0,-1.1574660539627075,0.4750368595123291,0.6824292540550232,0.1940443068742752,0.0,0.0,0.5598501563072205,63.06916046142578,57.0,-16.75879669189453,-12486.390625,212.2152404785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320678710937,308.0090026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.302734375,18000.0,0.0,0.0,0.2739110589027405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5505306720733643,0.550536572933197,-5.892351964575937e-06,0.0,0.0002779849164653,0.0,0.0,35.46561050415039,0.0,0.0,0.0,0.3869988322257995,4.0,0.0,1.0
572460,293.1732788085937,297.1499938964844,293.1499938964844,0.0811851918697357,-1941.5091552734373,304.151611328125,0.6641527414321899,0.1347803622484207,0.1232752054929733,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933777764439582,-1684.8880615234375,304.1667175292969,0.6900731325149536,0.1494910567998886,0.1068574339151382,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372146129608,-6966.125,304.1404724121094,0.9990000128746032,0.5159565210342407,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723858222365,-2540.6611328125,300.0833435058594,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734421491622925,0.6952723264694214,0.6952723264694214,1.0,1.0,-1.148614764213562,0.4710807502269745,0.6775340437889099,0.1920004040002823,0.0,0.0,0.5643824934959412,62.09886932373047,45.0,13.099032402038574,-12460.6025390625,207.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744698524475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608572363853455,0.560863196849823,-5.962846444163006e-06,0.0,0.0002785520046018,0.0,0.0,36.72307968139648,0.0,0.0,0.0,0.3906682729721069,4.0,0.0,1.0
572520,293.1732788085937,297.1499938964844,293.1499938964844,0.0811851918697357,-1941.5091552734373,304.151611328125,0.6641527414321899,0.1347803622484207,0.1232752054929733,294.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11529541015625,0.4604851305484772,0.050000000745058,0.0494940131902694,293.3252868652344,297.1499938964844,293.1499938964844,0.0933777764439582,-1684.8880615234375,304.1667175292969,0.6900731325149536,0.1494910567998886,0.1068574339151382,293.2103881835937,297.1499938964844,293.1499938964844,0.3789372146129608,-6966.125,304.1404724121094,0.9990000128746032,0.5159565210342407,0.4426767230033874,293.3360595703125,297.1499938964844,293.1499938964844,0.0073723858222365,-2540.6611328125,300.0833435058594,0.4604851305484772,0.050000000745058,0.2347782850265503,291.1174621582031,291.1499938964844,259.83203125,258.2476806640625,280.3819580078125,294.6581726074219,291.120361328125,1.0,0.2734421491622925,0.6952723264694214,0.6952723264694214,1.0,1.0,-1.148614764213562,0.4710807502269745,0.6775340437889099,0.1920004040002823,0.0,0.0,0.5643824934959412,62.09886932373047,45.0,13.099032402038574,-12460.6025390625,207.3638610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2919616699219,307.97900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.216796875,18000.0,0.0,0.0,0.2744698524475097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5608572363853455,0.560863196849823,-5.962846444163006e-06,0.0,0.0002785520046018,0.0,0.0,36.72307968139648,0.0,0.0,0.0,0.3906682729721069,4.0,0.0,1.0
572580,293.1722412109375,297.1499938964844,293.1499938964844,0.0805056020617485,-1928.38232421875,304.1521911621094,0.6704057455062866,0.1344003677368164,0.1227867379784584,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897029712796211,-1631.212646484375,304.1672668457031,0.6903885006904602,0.1452091932296753,0.1037448048591613,293.2032470703125,297.1499938964844,293.1499938964844,0.3648613691329956,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158460140228271,0.4292314052581787,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613856755197,-2508.811767578125,300.0289001464844,0.4678193032741546,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851878166199,0.6949251890182495,0.6949251890182495,1.0,1.0,-1.127306580543518,0.4617528915405273,0.6655536890029907,0.1870538890361786,0.0,0.0,0.5615933537483215,58.68247222900391,48.0,45.10648727416992,-12297.1201171875,193.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750474214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606217980384827,0.560627818107605,-5.982925813441398e-06,0.0,0.0002791381557472,0.0,0.0,36.804325103759766,0.0,0.0,0.0,0.3907894492149353,4.0,0.0,1.0
572640,293.1722412109375,297.1499938964844,293.1499938964844,0.0805056020617485,-1928.38232421875,304.1521911621094,0.6704057455062866,0.1344003677368164,0.1227867379784584,294.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.4678193032741546,0.050000000745058,0.0493704490363597,293.3244934082031,297.1499938964844,293.1499938964844,0.0897029712796211,-1631.212646484375,304.1672668457031,0.6903885006904602,0.1452091932296753,0.1037448048591613,293.2032470703125,297.1499938964844,293.1499938964844,0.3648613691329956,-6749.23779296875,304.16729736328125,0.9990000128746032,0.5158460140228271,0.4292314052581787,293.3365173339844,297.1499938964844,293.1499938964844,0.0072613856755197,-2508.811767578125,300.0289001464844,0.4678193032741546,0.050000000745058,0.2341921627521515,291.15386962890625,291.1499938964844,259.81396484375,258.23370361328125,280.39324951171875,294.6595458984375,291.1584167480469,1.0,0.2666851878166199,0.6949251890182495,0.6949251890182495,1.0,1.0,-1.127306580543518,0.4617528915405273,0.6655536890029907,0.1870538890361786,0.0,0.0,0.5615933537483215,58.68247222900391,48.0,45.10648727416992,-12297.1201171875,193.86056518554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19854736328125,307.9549865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.08984375,18000.0,0.0,0.0,0.2750474214553833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5606217980384827,0.560627818107605,-5.982925813441398e-06,0.0,0.0002791381557472,0.0,0.0,36.804325103759766,0.0,0.0,0.0,0.3907894492149353,4.0,0.0,1.0
572700,293.1715087890625,297.1499938964844,293.1499938964844,0.0802027732133865,-1922.5025634765625,304.15234375,0.6729375720024109,0.1342602670192718,0.1226030588150024,294.66015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.4704398214817047,0.050000000745058,0.0493235923349857,293.3237609863281,297.1499938964844,293.1499938964844,0.0879231989383697,-1605.2193603515625,304.1673583984375,0.6898259520530701,0.1431433111429214,0.1022509261965751,293.1956481933594,297.1499938964844,293.1499938964844,0.3589999973773956,-6660.45947265625,304.1746826171875,0.9990000128746032,0.5166605114936829,0.424019455909729,293.3362121582031,297.1499938964844,293.1499938964844,0.0072095696814358,-2493.630859375,300.0040588378906,0.4704398214817047,0.050000000745058,0.2339698821306228,291.1745300292969,291.1499938964844,259.8049011230469,258.22674560546875,280.3973388671875,294.6600952148437,291.1782531738281,1.0,0.26438969373703,0.6947516202926636,0.6947516202926636,1.0,1.0,-1.1187092065811155,0.4580045640468597,0.6607046127319336,0.1850128769874572,0.0,0.0,0.5578765869140625,57.3801155090332,48.0,47.55486679077149,-12204.943359375,188.67800903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830444335937,307.9353942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18068.21484375,18000.0,0.0,0.0,0.2751240134239197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5557657480239868,0.5557717084884644,-5.961824626865564e-06,0.0,0.0002792158920783,0.0,0.0,36.26977157592773,0.0,0.0,0.0,0.389177918434143,4.0,0.0,1.0
572760,293.1706848144531,297.1499938964844,293.1499938964844,0.0799996107816696,-1918.6141357421875,304.1522827148437,0.6746916770935059,0.1341513097286224,0.1224603354930877,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1844482421875,0.4721868336200714,0.050000000745058,0.0492914952337741,293.32281494140625,297.1499938964844,293.1499938964844,0.0862622186541557,-1581.095947265625,304.1672058105469,0.6884178519248962,0.1411260813474655,0.1008014231920242,293.1884765625,297.1499938964844,293.1499938964844,0.3549236953258514,-6599.56787109375,304.1775817871094,0.9990000128746032,0.5174885392189026,0.4204120337963104,293.33563232421875,297.1499938964844,293.1499938964844,0.0071645802818238,-2481.0517578125,299.9772644042969,0.4721868336200714,0.050000000745058,0.2338176369667053,291.1866760253906,291.1499938964844,259.7958374023437,258.2198486328125,280.3948669433594,294.65380859375,291.18804931640625,1.0,0.2626205682754516,0.6946974396705627,0.6946974396705627,1.0,1.0,-1.1122456789016724,0.4551972150802612,0.6570484638214111,0.1835274696350097,0.0,0.0,0.5541559457778931,56.48160171508789,51.0,34.81686782836914,-12121.486328125,184.9774932861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,307.9119873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.966796875,18000.0,0.0,0.0,0.2750287055969238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5491332411766052,0.549139142036438,-5.924572633375647e-06,0.0,0.0002791191509459,0.0,0.0,35.505313873291016,0.0,0.0,0.0,0.3869290947914123,4.0,0.0,1.0
572820,293.1688842773437,297.1499938964844,293.1499938964844,0.079828143119812,-1915.5084228515625,304.1517944335937,0.6766389608383179,0.1339905112981796,0.1222671866416931,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067355513572,-1537.0787353515625,304.16656494140625,0.6839069128036499,0.1371779143810272,0.0980004668235778,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261374473572,-6534.626953125,304.1756591796875,0.9990000128746032,0.5188091993331909,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898518897593,-2461.801513671875,299.91656494140625,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886889457702,0.6945890188217163,0.6945890188217163,1.0,1.0,-1.1035175323486328,0.4513968527317047,0.6521207094192505,0.1815434992313385,0.0,0.0,0.5488654971122742,55.45869064331055,54.0,6.471707820892334,-12009.75390625,180.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379425883293152,0.5379484295845032,-5.848281034559477e-06,0.0,0.0002784575335681,0.0,0.0,34.172019958496094,0.0,0.0,0.0,0.3829708099365234,4.0,0.0,1.0
572880,293.1688842773437,297.1499938964844,293.1499938964844,0.079828143119812,-1915.5084228515625,304.1517944335937,0.6766389608383179,0.1339905112981796,0.1222671866416931,294.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.4741018414497375,0.050000000745058,0.0492556244134902,293.3206787109375,297.1499938964844,293.1499938964844,0.0832067355513572,-1537.0787353515625,304.16656494140625,0.6839069128036499,0.1371779143810272,0.0980004668235778,293.1772155761719,297.1499938964844,293.1499938964844,0.3504261374473572,-6534.626953125,304.1756591796875,0.9990000128746032,0.5188091993331909,0.4163421094417572,293.3345031738281,297.1499938964844,293.1499938964844,0.0070898518897593,-2461.801513671875,299.91656494140625,0.4741018414497375,0.050000000745058,0.2336474806070327,291.18768310546875,291.1499938964844,259.7776184082031,258.2061462402344,280.3790283203125,294.626953125,291.1871032714844,1.0,0.2604886889457702,0.6945890188217163,0.6945890188217163,1.0,1.0,-1.1035175323486328,0.4513968527317047,0.6521207094192505,0.1815434992313385,0.0,0.0,0.5488654971122742,55.45869064331055,54.0,6.471707820892334,-12009.75390625,180.3944702148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.229248046875,307.89501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18088.384765625,18000.0,0.0,0.0,0.2743767499923706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379425883293152,0.5379484295845032,-5.848281034559477e-06,0.0,0.0002784575335681,0.0,0.0,34.172019958496094,0.0,0.0,0.0,0.3829708099365234,4.0,0.0,1.0
572940,293.16717529296875,297.1499938964844,293.1499938964844,0.0797655954957008,-1914.5101318359373,304.1513061523437,0.676731288433075,0.1338593512773513,0.1221397370100021,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.08026884496212,-1495.01611328125,304.1659545898437,0.6774178743362427,0.133284717798233,0.0952699109911918,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649695396423,-6525.2939453125,304.16845703125,0.9990000128746032,0.5193906426429749,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245983079075,-2445.63427734375,299.8531799316406,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986625671386,0.6944806575775146,0.6944806575775146,1.0,1.0,-1.0993366241455078,0.4495548903942108,0.6497817039489746,0.1806103438138961,0.0,0.0,0.5452062487602234,55.27333450317383,57.0,-7.186489105224609,-11954.48828125,178.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733118832111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302233695983887,0.5302291512489319,-5.7927054513129406e-06,0.0,0.0002773768210317,0.0,0.0,33.255741119384766,0.0,0.0,0.0,0.3801811337471008,4.0,0.0,1.0
573000,293.16717529296875,297.1499938964844,293.1499938964844,0.0797655954957008,-1914.5101318359373,304.1513061523437,0.676731288433075,0.1338593512773513,0.1221397370100021,294.65997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815795898437,0.4743770360946655,0.050000000745058,0.0492504388093948,293.3185729980469,297.1499938964844,293.1499938964844,0.08026884496212,-1495.01611328125,304.1659545898437,0.6774178743362427,0.133284717798233,0.0952699109911918,293.1709899902344,297.1499938964844,293.1499938964844,0.3495649695396423,-6525.2939453125,304.16845703125,0.9990000128746032,0.5193906426429749,0.4157479405403137,293.3335266113281,297.1499938964844,293.1499938964844,0.0070245983079075,-2445.63427734375,299.8531799316406,0.4743770360946655,0.050000000745058,0.2336228638887405,291.1806640625,291.1499938964844,259.7593078613281,258.1925048828125,280.366455078125,294.61083984375,291.1795959472656,1.0,0.2598986625671386,0.6944806575775146,0.6944806575775146,1.0,1.0,-1.0993366241455078,0.4495548903942108,0.6497817039489746,0.1806103438138961,0.0,0.0,0.5452062487602234,55.27333450317383,57.0,-7.186489105224609,-11954.48828125,178.7899169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2916259765625,307.90447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.09765625,18000.0,0.0,0.0,0.2733118832111358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5302233695983887,0.5302291512489319,-5.7927054513129406e-06,0.0,0.0002773768210317,0.0,0.0,33.255741119384766,0.0,0.0,0.0,0.3801811337471008,4.0,0.0,1.0
573060,293.1656494140625,297.1499938964844,293.1499938964844,0.0797603353857994,-1914.6104736328125,304.15087890625,0.6753004193305969,0.1337363719940185,0.1220466569066047,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773866027593612,-1454.0181884765625,304.1654357910156,0.6693871021270752,0.1294232010841369,0.0925825089216232,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377210617065,-6560.12060546875,304.1588439941406,0.9990000128746032,0.5191040635108948,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069650127552449,-2431.244140625,299.7880554199219,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335712432861,0.6943275332450867,0.6943275332450867,1.0,1.0,-1.098741888999939,0.4492472112178802,0.6494946479797363,0.1804831773042678,0.0,0.0,0.5432620644569397,55.75117874145508,60.0,-14.16041088104248,-11938.3310546875,179.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.27205690741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254897475242615,0.5254954695701599,-5.756610335083678e-06,0.0,0.0002761031792033,0.0,0.0,32.6915168762207,0.0,0.0,0.0,0.3784551620483398,4.0,0.0,1.0
573120,293.1656494140625,297.1499938964844,293.1499938964844,0.0797603353857994,-1914.6104736328125,304.15087890625,0.6753004193305969,0.1337363719940185,0.1220466569066047,294.6591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.4733642935752868,0.050000000745058,0.0492695830762386,293.3165588378906,297.1499938964844,293.1499938964844,0.0773866027593612,-1454.0181884765625,304.1654357910156,0.6693871021270752,0.1294232010841369,0.0925825089216232,293.1698303222656,297.1499938964844,293.1499938964844,0.3516377210617065,-6560.12060546875,304.1588439941406,0.9990000128746032,0.5191040635108948,0.4179238975048065,293.3327941894531,297.1499938964844,293.1499938964844,0.0069650127552449,-2431.244140625,299.7880554199219,0.4733642935752868,0.050000000745058,0.233713686466217,291.1698303222656,291.1499938964844,259.7408752441406,258.178955078125,280.3574523925781,294.6045227050781,291.1684875488281,1.0,0.2605335712432861,0.6943275332450867,0.6943275332450867,1.0,1.0,-1.098741888999939,0.4492472112178802,0.6494946479797363,0.1804831773042678,0.0,0.0,0.5432620644569397,55.75117874145508,60.0,-14.16041088104248,-11938.3310546875,179.50514221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3485717773437,307.91973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.939453125,18000.0,0.0,0.0,0.27205690741539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254897475242615,0.5254954695701599,-5.756610335083678e-06,0.0,0.0002761031792033,0.0,0.0,32.6915168762207,0.0,0.0,0.0,0.3784551620483398,4.0,0.0,1.0
573180,293.164306640625,297.1499938964844,293.1499938964844,0.0797804966568946,-1915.185546875,304.15057373046875,0.672684907913208,0.1336094141006469,0.121970884501934,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745225697755813,-1413.56787109375,304.1650695800781,0.6602795720100403,0.1255804449319839,0.0899243727326393,293.1731872558594,297.1499938964844,293.1499938964844,0.356052815914154,-6629.56201171875,304.1485290527344,0.9990000128746032,0.517930269241333,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087902083992,-2417.804443359375,299.7216796875,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621342539787292,0.6941744089126587,0.6941744089126587,1.0,1.0,-1.1009578704833984,0.4501512348651886,0.6508066654205322,0.1809895038604736,0.0,0.0,0.5430652499198914,56.75910568237305,63.0,-16.729408264160156,-11953.6904296875,182.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239560604095459,0.5239617824554443,-5.74088289795327e-06,0.0,0.0002748601255007,0.0,0.0,32.49077224731445,0.0,0.0,0.0,0.3778464794158935,4.0,0.0,1.0
573240,293.164306640625,297.1499938964844,293.1499938964844,0.0797804966568946,-1915.185546875,304.15057373046875,0.672684907913208,0.1336094141006469,0.121970884501934,294.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.4712874293327331,0.050000000745058,0.0493082106113433,293.314697265625,297.1499938964844,293.1499938964844,0.0745225697755813,-1413.56787109375,304.1650695800781,0.6602795720100403,0.1255804449319839,0.0899243727326393,293.1731872558594,297.1499938964844,293.1499938964844,0.356052815914154,-6629.56201171875,304.1485290527344,0.9990000128746032,0.517930269241333,0.4222829639911651,293.3323974609375,297.1499938964844,293.1499938964844,0.0069087902083992,-2417.804443359375,299.7216796875,0.4712874293327331,0.050000000745058,0.2338969260454177,291.1575927734375,291.1499938964844,259.7223815917969,258.1654968261719,280.3511657714844,294.60626220703125,291.1562194824219,1.0,0.2621342539787292,0.6941744089126587,0.6941744089126587,1.0,1.0,-1.1009578704833984,0.4501512348651886,0.6508066654205322,0.1809895038604736,0.0,0.0,0.5430652499198914,56.75910568237305,63.0,-16.729408264160156,-11953.6904296875,182.05992126464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3837280273437,307.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.34765625,18000.0,0.0,0.0,0.2708320617675781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5239560604095459,0.5239617824554443,-5.74088289795327e-06,0.0,0.0002748601255007,0.0,0.0,32.49077224731445,0.0,0.0,0.0,0.3778464794158935,4.0,0.0,1.0
573300,293.1637268066406,297.1499938964844,293.1499938964844,0.0797938257455825,-1915.529541015625,304.1504211425781,0.6710286736488342,0.1335420608520507,0.121935911476612,294.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.4698914885520935,0.050000000745058,0.0493336617946624,293.3138427734375,297.1499938964844,293.1499938964844,0.073089875280857,-1393.4517822265625,304.1649475097656,0.6554602384567261,0.1236636713147163,0.08860345184803,293.17633056640625,297.1499938964844,293.1499938964844,0.3589884340763092,-6674.85302734375,304.1434631347656,0.9990000128746032,0.5170167684555054,0.4251309931278229,293.33233642578125,297.1499938964844,293.1499938964844,0.006881505716592,-2411.28515625,299.6881408691406,0.4698914885520935,0.050000000745058,0.2340176552534103,291.15142822265625,291.1499938964844,259.71307373046875,258.1587829589844,280.348876953125,294.60968017578125,291.15008544921875,1.0,0.2632310092449188,0.6940978765487671,0.6940978765487671,1.0,1.0,-1.1029239892959597,0.4509737193584442,0.6519502401351929,0.1814355701208114,0.0,0.0,0.5435907244682312,57.4297103881836,63.0,-17.075239181518555,-11970.7353515625,183.91473388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3900146484375,307.9335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.5703125,18000.0,0.0,0.0,0.2702944874763489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5243359208106995,0.5243416428565979,-5.7403963182878215e-06,0.0,0.0002743145450949,0.0,0.0,32.51959991455078,0.0,0.0,0.0,0.3779437839984894,4.0,0.0,1.0
573360,293.1632080078125,297.1499938964844,293.1499938964844,0.0798070803284645,-1915.8677978515625,304.1503295898437,0.6691880822181702,0.1334714442491531,0.1219015419483184,294.6571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4682702720165252,0.050000000745058,0.0493626594543457,293.3130187988281,297.1499938964844,293.1499938964844,0.0716538876295089,-1373.3751220703125,304.1648254394531,0.650532066822052,0.1217494308948516,0.0872868821024894,293.18035888671875,297.1499938964844,293.1499938964844,0.3623374700546264,-6726.0478515625,304.1385803222656,0.9990000128746032,0.5158928036689758,0.428352952003479,293.3323669433594,297.1499938964844,293.1499938964844,0.0068546258844435,-2404.845947265625,299.65435791015625,0.4682702720165252,0.050000000745058,0.2341552078723907,291.1453552246094,291.1499938964844,259.7037353515625,258.1520690917969,280.3474426269531,294.6146545410156,291.14404296875,1.0,0.2644940614700317,0.6939720511436462,0.6939720511436462,1.0,1.0,-1.105369210243225,0.4519921243190765,0.653377115726471,0.1819782704114914,0.0,0.0,0.5445088744163513,58.19643783569336,66.0,-16.961824417114258,-11992.83984375,186.1032867431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879089355469,307.9325866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.17578125,18000.0,0.0,0.0,0.2698366940021515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254461169242859,0.5254518985748291,-5.744627287640469e-06,0.0,0.0002738499606493,0.0,0.0,32.630859375,0.0,0.0,0.0,0.378297358751297,4.0,0.0,1.0
573420,293.1623229980469,297.1499938964844,293.1499938964844,0.0798284411430358,-1916.4322509765625,304.1501770019531,0.6650778651237488,0.1333196014165878,0.1218323484063148,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.068766601383686,-1333.2840576171875,304.1647033691406,0.6405090093612671,0.1179283782839775,0.0846657678484916,293.1907043457031,297.1499938964844,293.1499938964844,0.3700954914093017,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130352973937988,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015661090612,-2392.03271484375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674426436424255,0.6937203407287598,0.6937203407287598,1.0,1.0,-1.1114733219146729,0.4545525014400482,0.6569207906723022,0.1833360940217971,0.0,0.0,0.5474193096160889,59.98246765136719,69.0,-15.891851425170898,-12049.8623046875,191.3622436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297118425369263,0.5297176241874695,-5.766584308730671e-06,0.0,0.0002732405264396,0.0,0.0,33.08780288696289,0.0,0.0,0.0,0.3797279298305511,4.0,0.0,1.0
