time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
573480,293.1623229980469,297.1499938964844,293.1499938964844,0.0798284411430358,-1916.4322509765625,304.1501770019531,0.6650778651237488,0.1333196014165878,0.1218323484063148,294.6560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.4643574953079223,0.050000000745058,0.0494299903512001,293.3114929199219,297.1499938964844,293.1499938964844,0.068766601383686,-1333.2840576171875,304.1647033691406,0.6405090093612671,0.1179283782839775,0.0846657678484916,293.1907043457031,297.1499938964844,293.1499938964844,0.3700954914093017,-6843.28857421875,304.1294860839844,0.9990000128746032,0.5130352973937988,0.4357425570487976,293.3326416015625,297.1499938964844,293.1499938964844,0.0068015661090612,-2392.03271484375,299.5863037109375,0.4643574953079223,0.050000000745058,0.2344745993614196,291.13397216796875,291.1499938964844,259.6849670410156,258.1386413574219,280.3462219238281,294.6287536621094,291.1328125,1.0,0.2674426436424255,0.6937203407287598,0.6937203407287598,1.0,1.0,-1.1114733219146729,0.4545525014400482,0.6569207906723022,0.1833360940217971,0.0,0.0,0.5474193096160889,59.98246765136719,69.0,-15.891851425170898,-12049.8623046875,191.3622436523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3578796386719,307.920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.076171875,18000.0,0.0,0.0,0.2692362070083618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5297118425369263,0.5297176241874695,-5.766584308730671e-06,0.0,0.0002732405264396,0.0,0.0,33.08780288696289,0.0,0.0,0.0,0.3797279298305511,4.0,0.0,1.0
573540,293.1615905761719,297.1499938964844,293.1499938964844,0.0798408687114715,-1916.8099365234373,304.1501159667969,0.6605803966522217,0.1331559270620346,0.1217613071203231,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658606514334678,-1293.338623046875,304.1646423339844,0.6304159760475159,0.1141384243965148,0.0820650309324264,293.2034912109375,297.1499938964844,293.1499938964844,0.3790096938610077,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094143748283386,0.4441342353820801,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491014488041,-2379.20068359375,299.5176696777344,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708431482315063,0.6934686899185181,0.6934686899185181,1.0,1.0,-1.1188750267028809,0.4576757252216339,0.6611993312835693,0.1849893033504486,0.0,0.0,0.5516262650489807,62.05267333984375,57.0,-14.3374605178833,-12120.748046875,197.6260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482901573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364713668823242,0.5364771485328674,-5.805367891298374e-06,0.0,0.0002731512940954,0.0,0.0,33.83907699584961,0.0,0.0,0.0,0.382052481174469,4.0,0.0,1.0
573600,293.1615905761719,297.1499938964844,293.1499938964844,0.0798408687114715,-1916.8099365234373,304.1501159667969,0.6605803966522217,0.1331559270620346,0.1217613071203231,294.6547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247863769531,0.4596835374832153,0.050000000745058,0.0495078451931476,293.3099975585937,297.1499938964844,293.1499938964844,0.0658606514334678,-1293.338623046875,304.1646423339844,0.6304159760475159,0.1141384243965148,0.0820650309324264,293.2034912109375,297.1499938964844,293.1499938964844,0.3790096938610077,-6976.30517578125,304.1215209960937,0.9990000128746032,0.5094143748283386,0.4441342353820801,293.3332214355469,297.1499938964844,293.1499938964844,0.0067491014488041,-2379.20068359375,299.5176696777344,0.4596835374832153,0.050000000745058,0.234843909740448,291.12371826171875,291.1499938964844,259.66607666015625,258.125244140625,280.3466796875,294.6474914550781,291.1226806640625,1.0,0.2708431482315063,0.6934686899185181,0.6934686899185181,1.0,1.0,-1.1188750267028809,0.4576757252216339,0.6611993312835693,0.1849893033504486,0.0,0.0,0.5516262650489807,62.05267333984375,57.0,-14.3374605178833,-12120.748046875,197.6260681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2951965332031,307.8938903808594,278.1499938964844,0.0,18000.0,313.1499938964844,17940.91796875,18000.0,0.0,0.0,0.2691482901573181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5364713668823242,0.5364771485328674,-5.805367891298374e-06,0.0,0.0002731512940954,0.0,0.0,33.83907699584961,0.0,0.0,0.0,0.382052481174469,4.0,0.0,1.0
573660,293.1608581542969,297.1499938964844,293.1499938964844,0.0797419846057891,-1914.9544677734373,304.1502685546875,0.6611176133155823,0.1330654025077819,0.1216505765914917,294.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1223449707031,0.4604838192462921,0.050000000745058,0.0494942590594291,293.30810546875,297.1499938964844,293.1499938964844,0.0634812787175178,-1260.863037109375,304.1647033691406,0.6260751485824585,0.1112758889794349,0.0800096318125724,293.2109375,297.1499938964844,293.1499938964844,0.3781131207942962,-6958.46923828125,304.1312866210937,0.9990000128746032,0.5068225860595703,0.442681074142456,293.3336486816406,297.1499938964844,293.1499938964844,0.0066927932202816,-2363.837890625,299.4654235839844,0.4604838192462921,0.050000000745058,0.2347794473171234,291.12335205078125,291.1499938964844,259.65087890625,258.114501953125,280.3487548828125,294.6523132324219,291.1252746582031,1.0,0.2694390416145324,0.6932108402252197,0.6932108402252197,1.0,1.0,-1.1144448518753052,0.4556582272052765,0.6587865948677063,0.1840438842773437,0.0,0.0,0.5546983480453491,61.65296936035156,57.0,4.6058549880981445,-12120.189453125,195.4585418701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315368652344,307.89324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.890625,18000.0,0.0,0.0,0.2694228887557983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428953766822815,0.5429012179374695,-5.846197836945066e-06,0.0,0.0002734299923758,0.0,0.0,34.58196258544922,0.0,0.0,0.0,0.3842843174934387,4.0,0.0,1.0
573720,293.16064453125,297.1499938964844,293.1499938964844,0.0796865001320838,-1913.8619384765625,304.1503295898437,0.661841630935669,0.133052110671997,0.1216210797429084,294.6524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254577636719,0.4613233804702759,0.050000000745058,0.0494801588356494,293.3075561523437,297.1499938964844,293.1499938964844,0.0628732666373252,-1252.57177734375,304.16473388671875,0.6255176663398743,0.110581949353218,0.0795098692178726,293.21142578125,297.1499938964844,293.1499938964844,0.376614362001419,-6934.68603515625,304.1356201171875,0.9990000128746032,0.5064231157302856,0.4411677420139313,293.333740234375,297.1499938964844,293.1499938964844,0.0066760019399225,-2358.83740234375,299.45391845703125,0.4613233804702759,0.050000000745058,0.2347125709056854,291.1273803710937,291.1499938964844,259.6470642089844,258.11181640625,280.3478698730469,294.6492919921875,291.1300048828125,1.0,0.2686301171779632,0.6931463479995728,0.6931463479995728,1.0,1.0,-1.1118967533111572,0.4545322358608246,0.657364547252655,0.1834804862737655,0.0,0.0,0.5548210144042969,61.26298141479492,45.0,11.941659927368164,-12108.4921875,193.91574096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2169494628906,307.8944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.728515625,18000.0,0.0,0.0,0.2695093750953674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5439476370811462,0.5439534783363342,-5.855123163200915e-06,0.0,0.0002735177695285,0.0,0.0,34.71559524536133,0.0,0.0,0.0,0.3846623003482818,4.0,0.0,1.0
573780,293.1593322753906,297.1499938964844,293.1499938964844,0.079346515238285,-1907.1224365234373,304.1507873535156,0.6684648990631104,0.1330454796552658,0.1214790716767311,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683538377285003,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597444809973239,-1210.1436767578125,304.1650390625,0.6250794529914856,0.1071385368704795,0.0769987553358078,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137047290802,-6728.70068359375,304.1627502441406,0.9990000128746032,0.5062318444252014,0.4281898140907287,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811378881335,-2329.728515625,299.4012145996094,0.4683538377285003,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.1617431640625,1.0,0.2622049152851105,0.6928240060806274,0.6928240060806274,1.0,1.0,-1.0923196077346802,0.4459370672702789,0.6463825702667236,0.1792117059230804,0.0,0.0,0.5518311858177185,58.00044250488281,48.0,37.55098724365234,-11972.8759765625,181.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911262512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424298644065857,0.5424357056617737,-5.862960733793443e-06,0.0,0.0002738036855589,0.0,0.0,34.62477493286133,0.0,0.0,0.0,0.3843041956424713,4.0,0.0,1.0
573840,293.1593322753906,297.1499938964844,293.1499938964844,0.079346515238285,-1907.1224365234373,304.1507873535156,0.6684648990631104,0.1330454796552658,0.1214790716767311,294.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.154296875,0.4683538377285003,0.050000000745058,0.049361228942871,293.3048400878906,297.1499938964844,293.1499938964844,0.0597444809973239,-1210.1436767578125,304.1650390625,0.6250794529914856,0.1071385368704795,0.0769987553358078,293.2045288085937,297.1499938964844,293.1499938964844,0.3633137047290802,-6728.70068359375,304.1627502441406,0.9990000128746032,0.5062318444252014,0.4281898140907287,293.3337707519531,297.1499938964844,293.1499938964844,0.0065811378881335,-2329.728515625,299.4012145996094,0.4683538377285003,0.050000000745058,0.2341484278440475,291.1579284667969,291.1499938964844,259.6278991699219,258.0983581542969,280.3356628417969,294.6112365722656,291.1617431640625,1.0,0.2622049152851105,0.6928240060806274,0.6928240060806274,1.0,1.0,-1.0923196077346802,0.4459370672702789,0.6463825702667236,0.1792117059230804,0.0,0.0,0.5518311858177185,58.00044250488281,48.0,37.55098724365234,-11972.8759765625,181.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1727294921875,307.8966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18023.5390625,18000.0,0.0,0.0,0.2697911262512207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5424298644065857,0.5424357056617737,-5.862960733793443e-06,0.0,0.0002738036855589,0.0,0.0,34.62477493286133,0.0,0.0,0.0,0.3843041956424713,4.0,0.0,1.0
573900,293.1586303710937,297.1499938964844,293.1499938964844,0.0792087763547897,-1904.3565673828125,304.1509094238281,0.6711850762367249,0.1330690681934356,0.1214522793889045,294.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1709899902344,0.4708595275878906,0.050000000745058,0.0493161417543888,293.3033142089844,297.1499938964844,293.1499938964844,0.0582244955003261,-1189.732666015625,304.1650695800781,0.6243005394935608,0.1054770797491073,0.0757936611771583,293.19708251953125,297.1499938964844,293.1499938964844,0.3578205108642578,-6645.17822265625,304.1703186035156,0.9990000128746032,0.5070029497146606,0.4231639802455902,293.3335876464844,297.1499938964844,293.1499938964844,0.0065362956374883,-2315.821533203125,299.3759765625,0.4708595275878906,0.050000000745058,0.233934536576271,291.17437744140625,291.1499938964844,259.6182556152344,258.09161376953125,280.3224182128906,294.5816955566406,291.17724609375,1.0,0.2600532174110412,0.6926628351211548,0.6926628351211548,1.0,1.0,-1.0844931602478027,0.4425018429756164,0.6419913172721863,0.1774992942810058,0.0,0.0,0.5485450029373169,56.759124755859375,48.0,37.66366195678711,-11900.23046875,177.12164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1748046875,307.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.578125,18000.0,0.0,0.0,0.2697252035140991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5379506945610046,0.5379565358161926,-5.842723567184294e-06,0.0,0.0002737368049565,0.0,0.0,34.145606994628906,0.0,0.0,0.0,0.3828300833702087,4.0,0.0,1.0
573960,293.1578674316406,297.1499938964844,293.1499938964844,0.0791538283228874,-1903.2557373046875,304.1508178710937,0.6731118559837341,0.1331055909395218,0.1214496865868568,294.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18115234375,0.4725162982940674,0.050000000745058,0.0492855682969093,293.3017272949219,297.1499938964844,293.1499938964844,0.0567884482443332,-1170.6561279296875,304.1649475097656,0.6228384375572205,0.1038458496332168,0.0746202543377876,293.1900939941406,297.1499938964844,293.1499938964844,0.3540733158588409,-6589.0009765625,304.17340087890625,0.9990000128746032,0.5077810287475586,0.4197219312191009,293.333251953125,297.1499938964844,293.1499938964844,0.0064969873055815,-2304.218017578125,299.34814453125,0.4725162982940674,0.050000000745058,0.2337895184755325,291.1825256347656,291.1499938964844,259.60858154296875,258.0848693847656,280.3085327148437,294.554931640625,291.1832275390625,1.0,0.2584162950515747,0.6926213502883911,0.6926213502883911,1.0,1.0,-1.0787383317947388,0.4399798214435577,0.6387585401535034,0.1763065606355667,0.0,0.0,0.5455055832862854,55.91325759887695,51.0,25.161359786987305,-11835.75390625,173.86732482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19000244140625,307.8777160644531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5078125,18000.0,0.0,0.0,0.2695100009441376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5323317050933838,0.5323375463485718,-5.8110863392357714e-06,0.0,0.0002735183807089,0.0,0.0,33.51999282836914,0.0,0.0,0.0,0.380947083234787,4.0,0.0,1.0
574020,293.15631103515625,297.1499938964844,293.1499938964844,0.0792082846164703,-1904.3134765625,304.15045166015625,0.6753944754600525,0.1332222819328308,0.1215097904205322,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540871918201446,-1135.225830078125,304.1644592285156,0.6185343265533447,0.1006734818220138,0.0723580867052078,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.287109375,304.1722412109375,0.9990000128746032,0.5090004801750183,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302077516913,-2285.59716796875,299.2871398925781,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1814270019531,1.0,0.2565198242664337,0.6925383806228638,0.6925383806228638,1.0,1.0,-1.0713013410568235,0.4366981089115143,0.6346032023429871,0.1748261004686355,0.0,0.0,0.5411620140075684,54.97520065307617,54.0,3.6541507244110094,-11753.6318359375,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686988115310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523363471031189,0.5233691930770874,-5.75082958675921e-06,0.0,0.0002726951206568,0.0,0.0,32.48941421508789,0.0,0.0,0.0,0.3778007924556732,4.0,0.0,1.0
574080,293.15631103515625,297.1499938964844,293.1499938964844,0.0792082846164703,-1904.3134765625,304.15045166015625,0.6753944754600525,0.1332222819328308,0.1215097904205322,294.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.182373046875,0.4742974042892456,0.050000000745058,0.0492521077394485,293.29840087890625,297.1499938964844,293.1499938964844,0.0540871918201446,-1135.225830078125,304.1644592285156,0.6185343265533447,0.1006734818220138,0.0723580867052078,293.1791076660156,297.1499938964844,293.1499938964844,0.3499580919742584,-6529.287109375,304.1722412109375,0.9990000128746032,0.5090004801750183,0.4159215688705444,293.3323059082031,297.1499938964844,293.1499938964844,0.0064302077516913,-2285.59716796875,299.2871398925781,0.4742974042892456,0.050000000745058,0.2336308062076568,291.1819763183594,291.1499938964844,259.589111328125,258.0712890625,280.2843017578125,294.5131530761719,291.1814270019531,1.0,0.2565198242664337,0.6925383806228638,0.6925383806228638,1.0,1.0,-1.0713013410568235,0.4366981089115143,0.6346032023429871,0.1748261004686355,0.0,0.0,0.5411620140075684,54.97520065307617,54.0,3.6541507244110094,-11753.6318359375,169.98696899414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,307.8787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18070.888671875,18000.0,0.0,0.0,0.2686988115310669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.523363471031189,0.5233691930770874,-5.75082958675921e-06,0.0,0.0002726951206568,0.0,0.0,32.48941421508789,0.0,0.0,0.0,0.3778007924556732,4.0,0.0,1.0
574140,293.1547546386719,297.1499938964844,293.1499938964844,0.0793696939945221,-1907.433349609375,304.1500244140625,0.6758865714073181,0.1333817988634109,0.1216413527727127,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515104830265045,-1101.832763671875,304.1639404296875,0.6124903559684753,0.097598984837532,0.0701912939548492,293.17303466796875,297.1499938964844,293.1499938964844,0.3493548929691314,-6523.431640625,304.1657409667969,0.9990000128746032,0.5095067620277405,0.4155153036117553,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715577125549,-2269.7646484375,299.2242431640625,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.48583984375,291.1734924316406,1.0,0.2561374604701996,0.6924553513526917,0.6924553513526917,1.0,1.0,-1.068345069885254,0.4353551268577575,0.6329899430274963,0.1743086576461792,0.0,0.0,0.5382969975471497,54.8512077331543,57.0,-8.629576683044434,-11718.2890625,168.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675730288028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911120414734,0.5171968340873718,-5.707137461286038e-06,0.0,0.0002715526206884,0.0,0.0,31.780746459960938,0.0,0.0,0.0,0.3755986094474792,4.0,0.0,1.0
574200,293.1547546386719,297.1499938964844,293.1499938964844,0.0793696939945221,-1907.433349609375,304.1500244140625,0.6758865714073181,0.1333817988634109,0.1216413527727127,294.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1756896972656,0.4744851589202881,0.050000000745058,0.0492485649883747,293.2950439453125,297.1499938964844,293.1499938964844,0.0515104830265045,-1101.832763671875,304.1639404296875,0.6124903559684753,0.097598984837532,0.0701912939548492,293.17303466796875,297.1499938964844,293.1499938964844,0.3493548929691314,-6523.431640625,304.1657409667969,0.9990000128746032,0.5095067620277405,0.4155153036117553,293.33123779296875,297.1499938964844,293.1499938964844,0.0063715577125549,-2269.7646484375,299.2242431640625,0.4744851589202881,0.050000000745058,0.233613982796669,291.1746826171875,291.1499938964844,259.5694580078125,258.0576171875,280.26495361328125,294.48583984375,291.1734924316406,1.0,0.2561374604701996,0.6924553513526917,0.6924553513526917,1.0,1.0,-1.068345069885254,0.4353551268577575,0.6329899430274963,0.1743086576461792,0.0,0.0,0.5382969975471497,54.8512077331543,57.0,-8.629576683044434,-11718.2890625,168.90919494628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30682373046875,307.8928527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.912109375,18000.0,0.0,0.0,0.2675730288028717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5171911120414734,0.5171968340873718,-5.707137461286038e-06,0.0,0.0002715526206884,0.0,0.0,31.780746459960938,0.0,0.0,0.0,0.3755986094474792,4.0,0.0,1.0
574260,293.1532592773437,297.1499938964844,293.1499938964844,0.0796022713184356,-1911.9207763671875,304.1496276855469,0.6749219298362732,0.1335629671812057,0.1218194365501403,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192788600921,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490201786160469,-1069.879638671875,304.1634521484375,0.6047256588935852,0.0945954620838165,0.0680958777666091,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208529472351,-6560.8564453125,304.1566772460937,0.9990000128746032,0.509175181388855,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.006318352650851,-2255.787353515625,299.15972900390625,0.4734192788600921,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.1614685058594,1.0,0.2569569945335388,0.6923298835754395,0.6923298835754395,1.0,1.0,-1.0689334869384766,0.435539573431015,0.6333938837051392,0.1745241582393646,0.0,0.0,0.5373318195343018,55.37139129638672,60.0,-15.449673652648926,-11720.8095703125,170.0247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587629795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142029523849487,0.5142086744308472,-5.682466508005746e-06,0.0,0.0002703202771954,0.0,0.0,31.4245662689209,0.0,0.0,0.0,0.3744931817054748,4.0,0.0,1.0
574320,293.1532592773437,297.1499938964844,293.1499938964844,0.0796022713184356,-1911.9207763671875,304.1496276855469,0.6749219298362732,0.1335629671812057,0.1218194365501403,294.6356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.4734192788600921,0.050000000745058,0.0492687188088893,293.2917175292969,297.1499938964844,293.1499938964844,0.0490201786160469,-1069.879638671875,304.1634521484375,0.6047256588935852,0.0945954620838165,0.0680958777666091,293.1718444824219,297.1499938964844,293.1499938964844,0.3516208529472351,-6560.8564453125,304.1566772460937,0.9990000128746032,0.509175181388855,0.4178080558776855,293.33026123046875,297.1499938964844,293.1499938964844,0.006318352650851,-2255.787353515625,299.15972900390625,0.4734192788600921,0.050000000745058,0.2337096035480499,291.1629638671875,291.1499938964844,259.5496520996094,258.0438232421875,280.2498474121094,294.4704895019531,291.1614685058594,1.0,0.2569569945335388,0.6923298835754395,0.6923298835754395,1.0,1.0,-1.0689334869384766,0.435539573431015,0.6333938837051392,0.1745241582393646,0.0,0.0,0.5373318195343018,55.37139129638672,60.0,-15.449673652648926,-11720.8095703125,170.0247039794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3551330566406,307.9079284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18021.892578125,18000.0,0.0,0.0,0.2663587629795074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5142029523849487,0.5142086744308472,-5.682466508005746e-06,0.0,0.0002703202771954,0.0,0.0,31.4245662689209,0.0,0.0,0.0,0.3744931817054748,4.0,0.0,1.0
574380,293.15191650390625,297.1499938964844,293.1499938964844,0.0798686742782592,-1917.044189453125,304.1493225097656,0.6728143095970154,0.1337501853704452,0.1220242232084274,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104367256164,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465821549296379,-1038.8443603515625,304.1630249023437,0.5956085920333862,0.0916471928358078,0.0660552307963371,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.16162109375,304.1468811035156,0.9990000128746032,0.5079824328422546,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683671712875,-2242.78857421875,299.0942687988281,0.4713104367256164,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922044157981873,0.6922044157981873,1.0,1.0,-1.072315335273743,0.4369381666183471,0.6353771686553955,0.1753168404102325,0.0,0.0,0.538245677947998,56.409278869628906,63.0,-18.07867813110352,-11754.4423828125,172.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145842432975769,0.5145899057388306,-5.678567049471894e-06,0.0,0.0002692267298698,0.0,0.0,31.43701171875,0.0,0.0,0.0,0.3745478689670563,4.0,0.0,1.0
574440,293.15191650390625,297.1499938964844,293.1499938964844,0.0798686742782592,-1917.044189453125,304.1493225097656,0.6728143095970154,0.1337501853704452,0.1220242232084274,294.6315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.4713104367256164,0.050000000745058,0.0493079535663127,293.2885437011719,297.1499938964844,293.1499938964844,0.0465821549296379,-1038.8443603515625,304.1630249023437,0.5956085920333862,0.0916471928358078,0.0660552307963371,293.1750183105469,297.1499938964844,293.1499938964844,0.3561762869358063,-6632.16162109375,304.1468811035156,0.9990000128746032,0.5079824328422546,0.4222369194030761,293.3294982910156,297.1499938964844,293.1499938964844,0.0062683671712875,-2242.78857421875,299.0942687988281,0.4713104367256164,0.050000000745058,0.2338957041501999,291.1497497558594,291.1499938964844,259.5296325683594,258.0299377441406,280.2377624511719,294.4645690917969,291.1482238769531,1.0,0.2587279081344604,0.6922044157981873,0.6922044157981873,1.0,1.0,-1.072315335273743,0.4369381666183471,0.6353771686553955,0.1753168404102325,0.0,0.0,0.538245677947998,56.409278869628906,63.0,-18.07867813110352,-11754.4423828125,172.89697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.375732421875,307.916259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.208984375,18000.0,0.0,0.0,0.2652812600135803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5145842432975769,0.5145899057388306,-5.678567049471894e-06,0.0,0.0002692267298698,0.0,0.0,31.43701171875,0.0,0.0,0.0,0.3745478689670563,4.0,0.0,1.0
574500,293.1513366699219,297.1499938964844,293.1499938964844,0.0800076350569725,-1919.7103271484373,304.1492004394531,0.6714229583740234,0.1338429152965545,0.1221322566270828,294.62945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4699054658412933,0.050000000745058,0.0493335723876953,293.2870483398437,297.1499938964844,293.1499938964844,0.0453779771924018,-1023.5894775390624,304.162841796875,0.59061598777771,0.0901917070150375,0.0650526732206344,293.1780700683594,297.1499938964844,293.1499938964844,0.3591647148132324,-6678.1416015625,304.1419982910156,0.9990000128746032,0.5070680975914001,0.4251042604446411,293.3291931152344,297.1499938964844,293.1499938964844,0.0062441574409604,-2236.496826171875,299.0613098144531,0.4699054658412933,0.050000000745058,0.2340172231197357,291.14306640625,291.1499938964844,259.5195617675781,258.0229187011719,280.2326354980469,294.46453857421875,291.1415710449219,1.0,0.2599048912525177,0.6921416521072388,0.6921416521072388,1.0,1.0,-1.0748594999313354,0.438009113073349,0.6368503570556641,0.1758889704942703,0.0,0.0,0.5393773317337036,57.0908432006836,63.0,-18.43684768676757,-11780.7470703125,174.88687133789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,307.916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.689453125,18000.0,0.0,0.0,0.2648575603961944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159949064254761,0.5160005688667297,-5.6842641242838e-06,0.0,0.0002687967498786,0.0,0.0,31.57708740234375,0.0,0.0,0.0,0.3749981820583343,4.0,0.0,1.0
574560,293.1507873535156,297.1499938964844,293.1499938964844,0.0801477432250976,-1922.3941650390625,304.1490783691406,0.6698500514030457,0.1339340806007385,0.1222424805164337,294.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.4682774245738983,0.050000000745058,0.0493626929819583,293.2855529785156,297.1499938964844,293.1499938964844,0.044182538986206,-1008.483154296875,304.1626892089844,0.5853740572929382,0.0887485295534133,0.0640612095594406,293.1819763183594,297.1499938964844,293.1499938964844,0.3625597357749939,-6729.9296875,304.1372985839844,0.9990000128746032,0.5059465765953064,0.428340345621109,293.3289794921875,297.1499938964844,293.1499938964844,0.0062203658744692,-2230.298095703125,299.0281982421875,0.4682774245738983,0.050000000745058,0.2341553717851638,291.1365051269531,291.1499938964844,259.50946044921875,258.015869140625,280.22833251953125,294.4661865234375,291.13507080078125,1.0,0.2612470388412475,0.6920275092124939,0.6920275092124939,1.0,1.0,-1.0778863430023191,0.4392789900302887,0.6386073231697083,0.1765491515398025,0.0,0.0,0.5409339666366577,57.86716079711914,66.0,-18.28438949584961,-11812.314453125,177.20172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612976074219,307.91241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17967.498046875,18000.0,0.0,0.0,0.2645405232906341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181916356086731,0.5181972980499268,-5.694967057934264e-06,0.0,0.0002684750070329,0.0,0.0,31.8045597076416,0.0,0.0,0.0,0.3757228851318359,4.0,0.0,1.0
574620,293.1498107910156,297.1499938964844,293.1499938964844,0.0804256722331047,-1927.703369140625,304.14892578125,0.6662808656692505,0.1341105550527572,0.1224667057394981,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597602844238,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.04181844368577,-978.6820678710938,304.1623840332031,0.5742805600166321,0.0859004184603691,0.0621113702654838,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847229480743,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031048059463501,0.4357398152351379,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734574846923,-2217.973388671875,298.9618225097656,0.4643597602844238,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643490433692932,0.6917992234230042,0.6917992234230042,1.0,1.0,-1.0851606130599976,0.4423503875732422,0.6428102850914001,0.1781216412782669,0.0,0.0,0.5451955795288086,59.66767120361328,54.0,-17.0347957611084,-11888.8505859375,182.69102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642991244792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247746109962463,0.5247803330421448,-5.730780230805976e-06,0.0,0.0002682300109881,0.0,0.0,32.50984191894531,0.0,0.0,0.0,0.3779467344284057,4.0,0.0,1.0
574680,293.1498107910156,297.1499938964844,293.1499938964844,0.0804256722331047,-1927.703369140625,304.14892578125,0.6662808656692505,0.1341105550527572,0.1224667057394981,294.6229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1255798339844,0.4643597602844238,0.050000000745058,0.0494301058351993,293.2826538085937,297.1499938964844,293.1499938964844,0.04181844368577,-978.6820678710938,304.1623840332031,0.5742805600166321,0.0859004184603691,0.0621113702654838,293.1920166015625,297.1499938964844,293.1499938964844,0.3703847229480743,-6848.00244140625,304.1285400390625,0.9990000128746032,0.5031048059463501,0.4357398152351379,293.3287658691406,297.1499938964844,293.1499938964844,0.0061734574846923,-2217.973388671875,298.9618225097656,0.4643597602844238,0.050000000745058,0.2344751507043838,291.1242980957031,291.1499938964844,259.48907470703125,258.0016784667969,280.22137451171875,294.4739685058594,291.1230163574219,1.0,0.2643490433692932,0.6917992234230042,0.6917992234230042,1.0,1.0,-1.0851606130599976,0.4423503875732422,0.6428102850914001,0.1781216412782669,0.0,0.0,0.5451955795288086,59.66767120361328,54.0,-17.0347957611084,-11888.8505859375,182.69102478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3101806640625,307.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.767578125,18000.0,0.0,0.0,0.2642991244792938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5247746109962463,0.5247803330421448,-5.730780230805976e-06,0.0,0.0002682300109881,0.0,0.0,32.50984191894531,0.0,0.0,0.0,0.3779467344284057,4.0,0.0,1.0
574740,293.14874267578125,297.1499938964844,293.1499938964844,0.0805280730128288,-1929.5096435546875,304.1491394042969,0.6685786843299866,0.1343312412500381,0.1226162984967231,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825631141662,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393530242145061,-947.46142578125,304.1623840332031,0.5688284039497375,0.0831641852855682,0.0601480305194854,293.1976013183594,297.1499938964844,293.1499938964844,0.3671218752861023,-6794.1669921875,304.1417236328125,0.9990000128746032,0.5008783340454102,0.4319879412651062,293.3285522460937,297.1499938964844,293.1499938964844,0.0061090029776096,-2198.79296875,298.90118408203125,0.4663825631141662,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.46942138671875,291.129150390625,1.0,0.261918842792511,0.6915708780288696,0.6915708780288696,1.0,1.0,-1.0782519578933716,0.4392127394676208,0.6390392184257507,0.1768565326929092,0.0,0.0,0.5486348271369934,58.717281341552734,42.0,10.752028465270996,-11882.0595703125,178.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645222246646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324895977973938,0.532495379447937,-5.780138053523842e-06,0.0,0.0002684564387891,0.0,0.0,33.38380813598633,0.0,0.0,0.0,0.3806003332138061,4.0,0.0,1.0
574800,293.14874267578125,297.1499938964844,293.1499938964844,0.0805280730128288,-1929.5096435546875,304.1491394042969,0.6685786843299866,0.1343312412500381,0.1226162984967231,294.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.4663825631141662,0.050000000745058,0.049395777285099,293.2795715332031,297.1499938964844,293.1499938964844,0.0393530242145061,-947.46142578125,304.1623840332031,0.5688284039497375,0.0831641852855682,0.0601480305194854,293.1976013183594,297.1499938964844,293.1499938964844,0.3671218752861023,-6794.1669921875,304.1417236328125,0.9990000128746032,0.5008783340454102,0.4319879412651062,293.3285522460937,297.1499938964844,293.1499938964844,0.0061090029776096,-2198.79296875,298.90118408203125,0.4663825631141662,0.050000000745058,0.2343123108148574,291.12646484375,291.1499938964844,259.468505859375,257.9872741699219,280.2193603515625,294.46942138671875,291.129150390625,1.0,0.261918842792511,0.6915708780288696,0.6915708780288696,1.0,1.0,-1.0782519578933716,0.4392127394676208,0.6390392184257507,0.1768565326929092,0.0,0.0,0.5486348271369934,58.717281341552734,42.0,10.752028465270996,-11882.0595703125,178.868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383117675781,307.9027709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.166015625,18000.0,0.0,0.0,0.2645222246646881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5324895977973938,0.532495379447937,-5.780138053523842e-06,0.0,0.0002684564387891,0.0,0.0,33.38380813598633,0.0,0.0,0.0,0.3806003332138061,4.0,0.0,1.0
574860,293.1473999023437,297.1499938964844,293.1499938964844,0.0804167985916137,-1926.960205078125,304.14959716796875,0.6764625906944275,0.1346329897642135,0.1227506771683693,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.036822997033596,-915.0433349609376,304.1624755859375,0.5687909126281738,0.0806005597114563,0.0582322776317596,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325293540954,-6576.13623046875,304.16815185546875,0.9990000128746032,0.5014736652374268,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249953530728,-2171.205078125,298.8536071777344,0.4731902778148651,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1617431640625,1.0,0.2553126513957977,0.6913405060768127,0.6913405060768127,1.0,1.0,-1.0588386058807373,0.430612176656723,0.6282263994216919,0.1731176227331161,0.0,0.0,0.5456410050392151,55.37675857543945,45.0,38.33098983764648,-11748.224609375,167.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646897435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311214327812195,0.5311272144317627,-5.789259375887923e-06,0.0,0.0002686264342628,0.0,0.0,33.313865661621094,0.0,0.0,0.0,0.3803035318851471,4.0,0.0,1.0
574920,293.1473999023437,297.1499938964844,293.1499938964844,0.0804167985916137,-1926.960205078125,304.14959716796875,0.6764625906944275,0.1346329897642135,0.1227506771683693,294.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15399169921875,0.4731902778148651,0.050000000745058,0.0492730513215065,293.2760314941406,297.1499938964844,293.1499938964844,0.036822997033596,-915.0433349609376,304.1624755859375,0.5687909126281738,0.0806005597114563,0.0582322776317596,293.1885681152344,297.1499938964844,293.1499938964844,0.3530325293540954,-6576.13623046875,304.16815185546875,0.9990000128746032,0.5014736652374268,0.4182964265346527,293.3279724121094,297.1499938964844,293.1499938964844,0.0060249953530728,-2171.205078125,298.8536071777344,0.4731902778148651,0.050000000745058,0.2337301522493362,291.1576843261719,291.1499938964844,259.4477233886719,257.97265625,280.2059936523437,294.4242553710937,291.1617431640625,1.0,0.2553126513957977,0.6913405060768127,0.6913405060768127,1.0,1.0,-1.0588386058807373,0.430612176656723,0.6282263994216919,0.1731176227331161,0.0,0.0,0.5456410050392151,55.37675857543945,45.0,38.33098983764648,-11748.224609375,167.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1964111328125,307.9090576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.390625,18000.0,0.0,0.0,0.2646897435188293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5311214327812195,0.5311272144317627,-5.789259375887923e-06,0.0,0.0002686264342628,0.0,0.0,33.313865661621094,0.0,0.0,0.0,0.3803035318851471,4.0,0.0,1.0
574980,293.1459350585937,297.1499938964844,293.1499938964844,0.0804445445537567,-1927.132080078125,304.149658203125,0.6822434067726135,0.1349958479404449,0.1229900270700454,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345478430390358,-885.7140502929688,304.1620788574219,0.5667782425880432,0.0782079547643661,0.0564726293087005,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039114356040955,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503046795725,-2146.96240234375,298.8056335449219,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513777613639831,0.6911101341247559,0.6911101341247559,1.0,1.0,-1.0455238819122314,0.4246830642223358,0.6208407878875732,0.1706282943487167,0.0,0.0,0.5391383171081543,53.20824813842773,48.0,25.86591339111328,-11610.8583984375,159.51564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643115818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209197998046875,0.5209255814552307,-5.738530035159784e-06,0.0,0.0002682426711544,0.0,0.0,32.23134994506836,0.0,0.0,0.0,0.3769572079181671,4.0,0.0,1.0
575040,293.1459350585937,297.1499938964844,293.1499938964844,0.0804445445537567,-1927.132080078125,304.149658203125,0.6822434067726135,0.1349958479404449,0.1229900270700454,294.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.181884765625,0.4773532450199127,0.050000000745058,0.04919358715415,293.2720642089844,297.1499938964844,293.1499938964844,0.0345478430390358,-885.7140502929688,304.1620788574219,0.5667782425880432,0.0782079547643661,0.0564726293087005,293.1717529296875,297.1499938964844,293.1499938964844,0.3430918157100677,-6425.63330078125,304.1781616210937,0.9990000128746032,0.5039114356040955,0.4091845452785492,293.32684326171875,297.1499938964844,293.1499938964844,0.0059503046795725,-2146.96240234375,298.8056335449219,0.4773532450199127,0.050000000745058,0.2333531975746154,291.1833190917969,291.1499938964844,259.4266967773437,257.9578552246094,280.1780090332031,294.3612060546875,291.18408203125,1.0,0.2513777613639831,0.6911101341247559,0.6911101341247559,1.0,1.0,-1.0455238819122314,0.4246830642223358,0.6208407878875732,0.1706282943487167,0.0,0.0,0.5391383171081543,53.20824813842773,48.0,25.86591339111328,-11610.8583984375,159.51564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138366699219,307.8884582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.5625,18000.0,0.0,0.0,0.2643115818500519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5209197998046875,0.5209255814552307,-5.738530035159784e-06,0.0,0.0002682426711544,0.0,0.0,32.23134994506836,0.0,0.0,0.0,0.3769572079181671,4.0,0.0,1.0
575100,293.1451721191406,297.1499938964844,293.1499938964844,0.0805696323513984,-1929.4520263671875,304.1495056152344,0.6841306686401367,0.1351991891860962,0.1231438592076301,294.6058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4785290062427521,0.050000000745058,0.049170758575201,293.2699584960937,297.1499938964844,293.1499938964844,0.0335419848561286,-872.7409057617188,304.1617126464844,0.5648772716522217,0.0770757049322128,0.0556489638984203,293.1645202636719,297.1499938964844,293.1499938964844,0.340246319770813,-6383.68896484375,304.1781921386719,0.9990000128746032,0.5050552487373352,0.4065289497375488,293.3261108398437,297.1499938964844,293.1499938964844,0.0059195235371589,-2137.712646484375,298.7774353027344,0.4785290062427521,0.050000000745058,0.2332449108362198,291.18426513671875,291.1499938964844,259.4161071777344,257.9503479003906,280.1646423339844,294.3348388671875,291.1839599609375,1.0,0.2501631677150726,0.6909949779510498,0.6909949779510498,1.0,1.0,-1.0413740873336792,0.4228073060512543,0.6185668110847473,0.1699030697345733,0.0,0.0,0.5367342233657837,52.58305358886719,48.0,12.5736083984375,-11562.662109375,157.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2381896972656,307.8837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18081.1328125,18000.0,0.0,0.0,0.2639165222644806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159580111503601,0.5159637331962585,-5.706750016543083e-06,0.0,0.0002678417076822,0.0,0.0,31.679283142089844,0.0,0.0,0.0,0.3752555549144745,4.0,0.0,1.0
575160,293.1443786621094,297.1499938964844,293.1499938964844,0.080732375383377,-1932.5091552734373,304.1492919921875,0.6854954361915588,0.1354167908430099,0.1233189702033996,294.6029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4792720079421997,0.050000000745058,0.0491562783718109,293.2677917480469,297.1499938964844,293.1499938964844,0.0325978398323059,-860.5071411132812,304.16131591796875,0.5625348687171936,0.0759847983717918,0.0548609159886837,293.15850830078125,297.1499938964844,293.1499938964844,0.3384053111076355,-6357.3203125,304.1763916015625,0.9990000128746032,0.5060544610023499,0.4048354923725128,293.3252868652344,297.1499938964844,293.1499938964844,0.0058913761749863,-2129.4580078125,298.7482604980469,0.4792720079421997,0.050000000745058,0.2331762164831161,291.18218994140625,291.1499938964844,259.4054870605469,257.9427795410156,280.15142822265625,294.3121643066406,291.1814270019531,1.0,0.2493788748979568,0.6909930109977722,0.6909930109977722,1.0,1.0,-1.03850519657135,0.4215158522129059,0.6169893741607666,0.1694549322128296,0.0,0.0,0.5347880721092224,52.18468475341797,51.0,2.5089917182922363,-11530.2744140625,155.7745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2671813964844,307.8857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.7109375,18000.0,0.0,0.0,0.263421356678009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119348764419556,0.5119405388832092,-5.679273726855172e-06,0.0,0.0002673391718417,0.0,0.0,31.227855682373047,0.0,0.0,0.0,0.37384033203125,4.0,0.0,1.0
575220,293.14276123046875,297.1499938964844,293.1499938964844,0.0811408683657646,-1940.2344970703125,304.1488647460937,0.686820924282074,0.135885402560234,0.1237231120467186,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516597270965,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308688562363386,-837.8941650390625,304.1604309082031,0.5567077994346619,0.0739152655005455,0.0533827878534793,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.919921875,304.16925048828125,0.9990000128746032,0.507486879825592,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403913863003,-2114.919921875,298.6883544921875,0.4796516597270965,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489350140094757,0.6909891963005066,0.6909891963005066,1.0,1.0,-1.0361202955245972,0.4204020500183105,0.6157182455062866,0.1692059785127639,0.0,0.0,0.5323114395141602,51.97340393066406,54.0,-11.389693260192873,-11501.8525390625,154.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622549831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063053369522095,0.5063109993934631,-5.638853963318979e-06,0.0,0.0002661554608494,0.0,0.0,30.593524932861328,0.0,0.0,0.0,0.3718368709087372,4.0,0.0,1.0
