time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
575280,293.14276123046875,297.1499938964844,293.1499938964844,0.0811408683657646,-1940.2344970703125,304.1488647460937,0.686820924282074,0.135885402560234,0.1237231120467186,294.5965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.4796516597270965,0.050000000745058,0.0491488762199878,293.2632751464844,297.1499938964844,293.1499938964844,0.0308688562363386,-837.8941650390625,304.1604309082031,0.5567077994346619,0.0739152655005455,0.0533827878534793,293.1504211425781,297.1499938964844,293.1499938964844,0.3373501002788543,-6344.919921875,304.16925048828125,0.9990000128746032,0.507486879825592,0.4039661884307861,293.3236083984375,297.1499938964844,293.1499938964844,0.0058403913863003,-2114.919921875,298.6883544921875,0.4796516597270965,0.050000000745058,0.2331411093473434,291.1727905273437,291.1499938964844,259.3840026855469,257.9274597167969,280.1270751953125,294.27691650390625,291.1712951660156,1.0,0.2489350140094757,0.6909891963005066,0.6909891963005066,1.0,1.0,-1.0361202955245972,0.4204020500183105,0.6157182455062866,0.1692059785127639,0.0,0.0,0.5323114395141602,51.97340393066406,54.0,-11.389693260192873,-11501.8525390625,154.7535858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3250732421875,307.8967590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18043.361328125,18000.0,0.0,0.0,0.2622549831867218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063053369522095,0.5063109993934631,-5.638853963318979e-06,0.0,0.0002661554608494,0.0,0.0,30.593524932861328,0.0,0.0,0.0,0.3718368709087372,4.0,0.0,1.0
575340,293.1412353515625,297.1499938964844,293.1499938964844,0.0816279202699661,-1949.4801025390625,304.1484375,0.6865612864494324,0.1363817453384399,0.1241791993379592,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293340533971786,-817.3388671875,304.1595153808594,0.5496591329574585,0.0719742700457573,0.0520163774490356,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524123191833,-6377.38916015625,304.1596374511719,0.9990000128746032,0.5080716609954834,0.4058857858181,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945256121456,-2102.248046875,298.626708984375,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360706329345,0.6909853219985962,0.6909853219985962,1.0,1.0,-1.0374436378479004,0.420912891626358,0.61653071641922,0.1696553528308868,0.0,0.0,0.5320844650268555,52.4081916809082,57.0,-18.84359359741211,-11516.41796875,155.88034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044378042221069,0.5044434070587158,-5.620431693387218e-06,0.0,0.0002649457310326,0.0,0.0,30.361852645874023,0.0,0.0,0.0,0.3711124062538147,4.0,0.0,1.0
575400,293.1412353515625,297.1499938964844,293.1499938964844,0.0816279202699661,-1949.4801025390625,304.1484375,0.6865612864494324,0.1363817453384399,0.1241791993379592,294.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.4788118004798889,0.050000000745058,0.0491652712225914,293.2586975097656,297.1499938964844,293.1499938964844,0.0293340533971786,-817.3388671875,304.1595153808594,0.5496591329574585,0.0719742700457573,0.0520163774490356,293.14752197265625,297.1499938964844,293.1499938964844,0.3392524123191833,-6377.38916015625,304.1596374511719,0.9990000128746032,0.5080716609954834,0.4058857858181,293.3219909667969,297.1499938964844,293.1499938964844,0.0057945256121456,-2102.248046875,298.626708984375,0.4788118004798889,0.050000000745058,0.2332188785076141,291.1586303710937,291.1499938964844,259.3623046875,257.911865234375,280.1053161621094,294.25311279296875,291.15679931640625,1.0,0.2497360706329345,0.6909853219985962,0.6909853219985962,1.0,1.0,-1.0374436378479004,0.420912891626358,0.61653071641922,0.1696553528308868,0.0,0.0,0.5320844650268555,52.4081916809082,57.0,-18.84359359741211,-11516.41796875,155.88034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,307.9093017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.029296875,18000.0,0.0,0.0,0.2610629498958587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5044378042221069,0.5044434070587158,-5.620431693387218e-06,0.0,0.0002649457310326,0.0,0.0,30.361852645874023,0.0,0.0,0.0,0.3711124062538147,4.0,0.0,1.0
575460,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523889899253,-1959.4342041015625,304.1480712890625,0.6850390434265137,0.1368895769119262,0.1246672496199607,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027708638459444,-798.2244262695312,304.1590576171875,0.5417467951774597,0.0701418295502662,0.0507432110607624,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077764391899109,0.4100275635719299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516652159392,-2090.537353515625,298.5643615722656,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908491253852844,0.6908491253852844,1.0,1.0,-1.0417170524597168,0.422689139842987,0.6190279126167297,0.1706226617097854,0.0,0.0,0.5340425372123718,53.364559173583984,60.0,-21.201824188232425,-11566.0234375,158.74282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600925862789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064682364463806,0.5064738988876343,-5.6256039897562005e-06,0.0,0.0002639609156176,0.0,0.0,30.54557609558105,0.0,0.0,0.0,0.3717176914215088,4.0,0.0,1.0
575520,293.1398010253906,297.1499938964844,293.1499938964844,0.0821523889899253,-1959.4342041015625,304.1480712890625,0.6850390434265137,0.1368895769119262,0.1246672496199607,294.5824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.4769770503044128,0.050000000745058,0.0492008998990058,293.254150390625,297.1499938964844,293.1499938964844,0.027708638459444,-798.2244262695312,304.1590576171875,0.5417467951774597,0.0701418295502662,0.0507432110607624,293.1493530273437,297.1499938964844,293.1499938964844,0.343516856431961,-6445.0595703125,304.1493225097656,0.9990000128746032,0.5077764391899109,0.4100275635719299,293.3205871582031,297.1499938964844,293.1499938964844,0.0057516652159392,-2090.537353515625,298.5643615722656,0.4769770503044128,0.050000000745058,0.2333878874778747,291.1430969238281,291.1499938964844,259.3403625488281,257.8959655761719,280.0864562988281,294.2383728027344,291.14129638671875,1.0,0.2515295445919037,0.6908491253852844,0.6908491253852844,1.0,1.0,-1.0417170524597168,0.422689139842987,0.6190279126167297,0.1706226617097854,0.0,0.0,0.5340425372123718,53.364559173583984,60.0,-21.201824188232425,-11566.0234375,158.74282836914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3733825683594,307.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,17980.388671875,18000.0,0.0,0.0,0.2600925862789154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5064682364463806,0.5064738988876343,-5.6256039897562005e-06,0.0,0.0002639609156176,0.0,0.0,30.54557609558105,0.0,0.0,0.0,0.3717176914215088,4.0,0.0,1.0
575580,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904848217964,-1969.6341552734373,304.1478271484375,0.6825488805770874,0.1373979151248932,0.1251727491617202,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.474297285079956,0.050000000745058,0.0492522343993186,293.24969482421875,297.1499938964844,293.1499938964844,0.0266437213867902,-780.4441528320312,304.1578369140625,0.5333320498466492,0.0684072002768516,0.0495515055954456,293.1552124023437,297.1499938964844,293.1499938964844,0.3496719300746918,-6540.31884765625,304.1393127441406,0.9990000128746032,0.5066092610359192,0.4159227609634399,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106432504951,-2079.310791015625,298.5017395019531,0.474297285079956,0.050000000745058,0.2336314022541046,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.25410857796669,0.6907128691673279,0.6907128691673279,1.0,1.0,-1.048322319984436,0.4254914224147796,0.6228309273719788,0.1720215380191803,0.0,0.0,0.5380071997642517,54.74619674682617,63.0,-21.098791122436523,-11642.94140625,163.03506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595658302307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51213538646698,0.5121410489082336,-5.653535481542349e-06,0.0,0.0002634263073559,0.0,0.0,31.124425888061523,0.0,0.0,0.0,0.3735823035240173,4.0,0.0,1.0
575640,293.1385803222656,297.1499938964844,293.1499938964844,0.0826904848217964,-1969.6341552734373,304.1478271484375,0.6825488805770874,0.1373979151248932,0.1251727491617202,294.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.474297285079956,0.050000000745058,0.0492522343993186,293.24969482421875,297.1499938964844,293.1499938964844,0.0266437213867902,-780.4441528320312,304.1578369140625,0.5333320498466492,0.0684072002768516,0.0495515055954456,293.1552124023437,297.1499938964844,293.1499938964844,0.3496719300746918,-6540.31884765625,304.1393127441406,0.9990000128746032,0.5066092610359192,0.4159227609634399,293.3194580078125,297.1499938964844,293.1499938964844,0.0057106432504951,-2079.310791015625,298.5017395019531,0.474297285079956,0.050000000745058,0.2336314022541046,291.1279296875,291.1499938964844,259.31817626953125,257.8797607421875,280.0691833496094,294.2309265136719,291.126220703125,1.0,0.25410857796669,0.6907128691673279,0.6907128691673279,1.0,1.0,-1.048322319984436,0.4254914224147796,0.6228309273719788,0.1720215380191803,0.0,0.0,0.5380071997642517,54.74619674682617,63.0,-21.098791122436523,-11642.94140625,163.03506469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34185791015625,307.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,17950.435546875,18000.0,0.0,0.0,0.2595658302307129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.51213538646698,0.5121410489082336,-5.653535481542349e-06,0.0,0.0002634263073559,0.0,0.0,31.124425888061523,0.0,0.0,0.0,0.3735823035240173,4.0,0.0,1.0
575700,293.1380310058594,297.1499938964844,293.1499938964844,0.0829606801271438,-1974.750732421875,304.1477355957031,0.6810219287872314,0.1376503407955169,0.1254291534423828,294.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.4726660251617431,0.050000000745058,0.0492829233407974,293.2474975585937,297.1499938964844,293.1499938964844,0.0260098557919263,-771.7787475585938,304.1575622558594,0.5290430784225464,0.0675744786858558,0.0489839650690555,293.15948486328125,297.1499938964844,293.1499938964844,0.3533402383327484,-6596.396484375,304.1346130371094,0.9990000128746032,0.5057075023651123,0.419407457113266,293.3190002441406,297.1499938964844,293.1499938964844,0.0056905471719801,-2073.780029296875,298.4703674316406,0.4726660251617431,0.050000000745058,0.2337769716978073,291.1206970214844,291.1499938964844,259.3069763183594,257.8715515136719,280.0610656738281,294.22955322265625,291.1190795898437,1.0,0.2556398212909698,0.6906448006629944,0.6906448006629944,1.0,1.0,-1.052342653274536,0.4272094070911407,0.625133216381073,0.1728550046682357,0.0,0.0,0.5406933426856995,55.57280731201172,63.0,-20.505857467651367,-11689.9169921875,165.64468383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3107604980469,307.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17935.880859375,18000.0,0.0,0.0,0.2595233917236328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5162745714187622,0.5162802338600159,-5.675869488186436e-06,0.0,0.0002633832627907,0.0,0.0,31.56033134460449,0.0,0.0,0.0,0.3749729096889496,4.0,0.0,1.0
575760,293.1375427246094,297.1499938964844,293.1499938964844,0.0832297131419181,-1979.8406982421875,304.14764404296875,0.6793498992919922,0.1379011869430542,0.1256869435310363,294.5673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.4708485901355743,0.050000000745058,0.0493165031075477,293.2453308105469,297.1499938964844,293.1499938964844,0.0254301074892282,-763.5050048828125,304.1572265625,0.5247552394866943,0.0667653828859329,0.0484345220029354,293.1644897460937,297.1499938964844,293.1499938964844,0.3573378622531891,-6657.08447265625,304.130126953125,0.9990000128746032,0.5046030879020691,0.423187643289566,293.318603515625,297.1499938964844,293.1499938964844,0.0056706485338509,-2068.2685546875,298.4389953613281,0.4708485901355743,0.050000000745058,0.2339362651109695,291.1138000488281,291.1499938964844,259.29571533203125,257.8632507324219,280.0535888671875,294.22955322265625,291.1122741699219,1.0,0.2573049366474151,0.6905275583267212,0.6905275583267212,1.0,1.0,-1.0567610263824463,0.4290924072265625,0.627668559551239,0.1737526059150695,0.0,0.0,0.5437994003295898,56.47753143310547,66.0,-19.59193992614746,-11741.52734375,168.5257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2699890136719,307.88409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17921.75,18000.0,0.0,0.0,0.2596496939659118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212265253067017,0.5212322473526001,-5.703637725673616e-06,0.0,0.00026351143606,0.0,0.0,32.09152603149414,0.0,0.0,0.0,0.3766541182994842,4.0,0.0,1.0
575820,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628319859504,-1989.91162109375,304.1475524902344,0.6756747961044312,0.1384013295173645,0.1262069791555404,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666438400745392,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243725068867206,-748.1298828125,304.1565856933594,0.5164310932159424,0.0652813017368316,0.0474164113402366,293.176513671875,297.1499938964844,293.1499938964844,0.3661783039569855,-6790.021484375,304.1220703125,0.9990000128746032,0.501804530620575,0.4314931035041809,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312214583158,-2057.22021484375,298.3764343261719,0.4666438400745392,0.050000000745058,0.2342912554740905,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609792649745941,0.6902930736541748,0.6902930736541748,1.0,1.0,-1.066647171974182,0.4333218932151794,0.6333253383636475,0.1757473200559616,0.0,0.0,0.5511476993560791,58.494590759277344,54.0,-17.468441009521484,-11857.4228515625,175.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621052742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334091782569885,0.5334149599075317,-5.775200406787917e-06,0.0,0.0002643359475769,0.0,0.0,33.436580657958984,0.0,0.0,0.0,0.380852460861206,4.0,0.0,1.0
575880,293.1366271972656,297.1499938964844,293.1499938964844,0.0837628319859504,-1989.91162109375,304.1475524902344,0.6756747961044312,0.1384013295173645,0.1262069791555404,294.5591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1026306152344,0.4666438400745392,0.050000000745058,0.0493913404643535,293.24072265625,297.1499938964844,293.1499938964844,0.0243725068867206,-748.1298828125,304.1565856933594,0.5164310932159424,0.0652813017368316,0.0474164113402366,293.176513671875,297.1499938964844,293.1499938964844,0.3661783039569855,-6790.021484375,304.1220703125,0.9990000128746032,0.501804530620575,0.4314931035041809,293.31805419921875,297.1499938964844,293.1499938964844,0.0056312214583158,-2057.22021484375,298.3764343261719,0.4666438400745392,0.050000000745058,0.2342912554740905,291.101318359375,291.1499938964844,259.27301025390625,257.84637451171875,280.03875732421875,294.2318115234375,291.1000061035156,1.0,0.2609792649745941,0.6902930736541748,0.6902930736541748,1.0,1.0,-1.066647171974182,0.4333218932151794,0.6333253383636475,0.1757473200559616,0.0,0.0,0.5511476993560791,58.494590759277344,54.0,-17.468441009521484,-11857.4228515625,175.03372192382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16168212890625,307.8463134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17895.130859375,18000.0,0.0,0.0,0.2604621052742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5334091782569885,0.5334149599075317,-5.775200406787917e-06,0.0,0.0002643359475769,0.0,0.0,33.436580657958984,0.0,0.0,0.0,0.380852460861206,4.0,0.0,1.0
575940,293.13555908203125,297.1499938964844,293.1499938964844,0.0841232240200042,-1996.5123291015625,304.1477966308594,0.6782644391059875,0.1389569044113159,0.1266605854034423,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682512879371643,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233848858624696,-733.2223510742188,304.1560363769531,0.513939619064331,0.0640434324741363,0.0464871525764465,293.1835632324219,297.1499938964844,293.1499938964844,0.3636775612831116,-6746.80908203125,304.1361694335937,0.9990000128746032,0.4996715188026428,0.4283921122550964,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765570141375,-2039.8956298828125,298.32061767578125,0.4682512879371643,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590273916721344,0.6900585889816284,0.6900585889816284,1.0,1.0,-1.0621685981750488,0.4312073290348053,0.6309612989425659,0.175103560090065,0.0,0.0,0.5576826930046082,57.73469161987305,42.0,11.194883346557615,-11887.4404296875,172.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619107961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468920469284058,0.5468978881835938,-5.862909347342793e-06,0.0,0.0002658061566762,0.0,0.0,35.00592041015625,0.0,0.0,0.0,0.3855800628662109,4.0,0.0,1.0
576000,293.13555908203125,297.1499938964844,293.1499938964844,0.0841232240200042,-1996.5123291015625,304.1477966308594,0.6782644391059875,0.1389569044113159,0.1266605854034423,294.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1015014648437,0.4682512879371643,0.050000000745058,0.0493632107973098,293.2355041503906,297.1499938964844,293.1499938964844,0.0233848858624696,-733.2223510742188,304.1560363769531,0.513939619064331,0.0640434324741363,0.0464871525764465,293.1835632324219,297.1499938964844,293.1499938964844,0.3636775612831116,-6746.80908203125,304.1361694335937,0.9990000128746032,0.4996715188026428,0.4283921122550964,293.3174133300781,297.1499938964844,293.1499938964844,0.0055765570141375,-2039.8956298828125,298.32061767578125,0.4682512879371643,0.050000000745058,0.2341578304767608,291.1033630371094,291.1499938964844,259.25,257.8291015625,280.02862548828125,294.2168273925781,291.1061706542969,1.0,0.2590273916721344,0.6900585889816284,0.6900585889816284,1.0,1.0,-1.0621685981750488,0.4312073290348053,0.6309612989425659,0.175103560090065,0.0,0.0,0.5576826930046082,57.73469161987305,42.0,11.194883346557615,-11887.4404296875,172.34950256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.037353515625,307.83892822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17893.123046875,18000.0,0.0,0.0,0.2619107961654663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5468920469284058,0.5468978881835938,-5.862909347342793e-06,0.0,0.0002658061566762,0.0,0.0,35.00592041015625,0.0,0.0,0.0,0.3855800628662109,4.0,0.0,1.0
576060,293.1341857910156,297.1499938964844,293.1499938964844,0.0842535570263862,-1998.39208984375,304.1483154296875,0.6867395639419556,0.1396010220050811,0.1271056532859802,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546447277069,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224302187561988,-718.074462890625,304.1556091308594,0.5165479779243469,0.0630231872200965,0.0456470027565956,293.1752624511719,297.1499938964844,293.1499938964844,0.3500789105892181,-6535.056640625,304.16363525390625,0.9990000128746032,0.5004734992980957,0.4151484370231628,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041294544935,-2014.4749755859373,298.2803039550781,0.4746546447277069,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205513954162,0.6898230314254761,0.6898230314254761,1.0,1.0,-1.04499089717865,0.4234937727451324,0.6214971542358398,0.1721378862857818,0.0,0.0,0.5574095845222473,54.55539321899414,45.0,41.17969512939453,-11788.7216796875,161.76246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634146809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508970618247986,0.5509029626846313,-5.90880517847836e-06,0.0,0.0002673323906492,0.0,0.0,35.57945251464844,0.0,0.0,0.0,0.3871996104717254,4.0,0.0,1.0
576120,293.1341857910156,297.1499938964844,293.1499938964844,0.0842535570263862,-1998.39208984375,304.1483154296875,0.6867395639419556,0.1396010220050811,0.1271056532859802,294.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.4746546447277069,0.050000000745058,0.0492454282939434,293.2298278808594,297.1499938964844,293.1499938964844,0.0224302187561988,-718.074462890625,304.1556091308594,0.5165479779243469,0.0630231872200965,0.0456470027565956,293.1752624511719,297.1499938964844,293.1499938964844,0.3500789105892181,-6535.056640625,304.16363525390625,0.9990000128746032,0.5004734992980957,0.4151484370231628,293.3163757324219,297.1499938964844,293.1499938964844,0.0055041294544935,-2014.4749755859373,298.2803039550781,0.4746546447277069,0.050000000745058,0.2335991114377975,291.13653564453125,291.1499938964844,259.2225036621094,257.8077392578125,280.00738525390625,294.1598815917969,291.1409606933594,1.0,0.2528205513954162,0.6898230314254761,0.6898230314254761,1.0,1.0,-1.04499089717865,0.4234937727451324,0.6214971542358398,0.1721378862857818,0.0,0.0,0.5574095845222473,54.55539321899414,45.0,41.17969512939453,-11788.7216796875,161.76246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95135498046875,307.8352966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2421875,18000.0,0.0,0.0,0.2634146809577942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508970618247986,0.5509029626846313,-5.90880517847836e-06,0.0,0.0002673323906492,0.0,0.0,35.57945251464844,0.0,0.0,0.0,0.3871996104717254,4.0,0.0,1.0
576180,293.1326599121094,297.1499938964844,293.1499938964844,0.0845165476202964,-2002.8792724609373,304.1484069824219,0.6930734515190125,0.1403113752603531,0.127658799290657,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082208156585,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216958671808242,-706.1249389648438,304.15496826171875,0.5179123282432556,0.0622041597962379,0.0449843481183052,293.15850830078125,297.1499938964844,293.1499938964844,0.3404411971569061,-6388.25341796875,304.17462158203125,0.9990000128746032,0.5032318830490112,0.4063490927219391,293.314697265625,297.1499938964844,293.1499938964844,0.005439369007945,-1991.9388427734373,298.24029541015625,0.4786082208156585,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290586233139,0.6895874738693237,0.6895874738693237,1.0,1.0,-1.0337673425674438,0.4184058308601379,0.6153615117073059,0.1703021079301834,0.0,0.0,0.5530932545661926,52.50077819824219,48.0,29.855966567993164,-11687.1982421875,155.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644277513027191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448863506317139,0.5448922514915466,-5.885538485017605e-06,0.0,0.0002683605707716,0.0,0.0,34.94596481323242,0.0,0.0,0.0,0.3852947056293487,4.0,0.0,1.0
576240,293.1326599121094,297.1499938964844,293.1499938964844,0.0845165476202964,-2002.8792724609373,304.1484069824219,0.6930734515190125,0.1403113752603531,0.127658799290657,294.5317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4786082208156585,0.050000000745058,0.0491692349314689,293.2239074707031,297.1499938964844,293.1499938964844,0.0216958671808242,-706.1249389648438,304.15496826171875,0.5179123282432556,0.0622041597962379,0.0449843481183052,293.15850830078125,297.1499938964844,293.1499938964844,0.3404411971569061,-6388.25341796875,304.17462158203125,0.9990000128746032,0.5032318830490112,0.4063490927219391,293.314697265625,297.1499938964844,293.1499938964844,0.005439369007945,-1991.9388427734373,298.24029541015625,0.4786082208156585,0.050000000745058,0.2332376837730407,291.16534423828125,291.1499938964844,259.18670654296875,257.77880859375,279.96844482421875,294.0863037109375,291.1664733886719,1.0,0.2492290586233139,0.6895874738693237,0.6895874738693237,1.0,1.0,-1.0337673425674438,0.4184058308601379,0.6153615117073059,0.1703021079301834,0.0,0.0,0.5530932545661926,52.50077819824219,48.0,29.855966567993164,-11687.1982421875,155.0435028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.934814453125,307.8094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.84765625,18000.0,0.0,0.0,0.2644277513027191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448863506317139,0.5448922514915466,-5.885538485017605e-06,0.0,0.0002683605707716,0.0,0.0,34.94596481323242,0.0,0.0,0.0,0.3852947056293487,4.0,0.0,1.0
576300,293.1318359375,297.1499938964844,293.1499938964844,0.0847643613815307,-2007.4749755859373,304.14825439453125,0.6952235102653503,0.1406905800104141,0.1279709339141845,294.52685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.4797185659408569,0.050000000745058,0.0491475723683834,293.2208557128906,297.1499938964844,293.1499938964844,0.021427733823657,-701.7925415039062,304.154541015625,0.5179679989814758,0.0618685111403465,0.0447159186005592,293.15118408203125,297.1499938964844,293.1499938964844,0.3377087414264679,-6347.693359375,304.1750793457031,0.9990000128746032,0.5045605301856995,0.4038127064704895,293.3136901855469,297.1499938964844,293.1499938964844,0.005412854719907,-1983.39697265625,298.2156066894531,0.4797185659408569,0.050000000745058,0.233134925365448,291.1676940917969,291.1499938964844,259.16583251953125,257.7616577148437,279.94842529296875,294.0552673339844,291.16766357421875,1.0,0.2481707334518432,0.6894696950912476,0.6894696950912476,1.0,1.0,-1.0306252241134644,0.4169407188892364,0.6136845350265503,0.1698647737503051,0.0,0.0,0.5516524910926819,51.91926956176758,48.0,16.246339797973633,-11656.7314453125,153.17337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,307.8034973144531,278.1499938964844,0.0,18000.0,313.1499938964844,18052.28125,18000.0,0.0,0.0,0.2647355496883392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416513681411743,0.5416572690010071,-5.864350896445103e-06,0.0,0.00026867291308,0.0,0.0,34.56529998779297,0.0,0.0,0.0,0.3841767609119415,4.0,0.0,1.0
576360,293.1309814453125,297.1499938964844,293.1499938964844,0.0850540474057197,-2012.89892578125,304.1480407714844,0.6968483328819275,0.141085684299469,0.1283054798841476,294.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669311523437,0.4804114401340484,0.050000000745058,0.0491340272128582,293.2177429199219,297.1499938964844,293.1499938964844,0.0212084837257862,-698.25634765625,304.15411376953125,0.5177330374717712,0.0615806095302104,0.0444874688982963,293.1450500488281,297.1499938964844,293.1499938964844,0.3359675109386444,-6322.57080078125,304.1736755371094,0.9990000128746032,0.505755603313446,0.4022186398506164,293.31256103515625,297.1499938964844,293.1499938964844,0.0053888442926108,-1975.870849609375,298.1897277832031,0.4804114401340484,0.050000000745058,0.2330706715583801,291.1666259765625,291.1499938964844,259.14312744140625,257.7428283691406,279.9278869628906,294.0283508300781,291.1660461425781,1.0,0.2475346326828003,0.6894657015800476,0.6894657015800476,1.0,1.0,-1.028745174407959,0.4160543084144592,0.6126908659934998,0.1696886718273162,0.0,0.0,0.550642192363739,51.55805587768555,51.0,5.553403854370117,-11642.392578125,152.03579711914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96453857421875,307.805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.947265625,18000.0,0.0,0.0,0.2649408280849457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5392552614212036,0.5392611026763916,-5.846561634825775e-06,0.0,0.0002688812674023,0.0,0.0,34.27470016479492,0.0,0.0,0.0,0.3833096325397491,4.0,0.0,1.0
576420,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261940836906,-2025.5657958984373,304.1475830078125,0.6986908912658691,0.1419147402048111,0.1290327608585357,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221293449402,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.020895043388009,-693.23828125,304.1532592773437,0.5165261030197144,0.0611361674964427,0.0441416390240192,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740969181061,-6312.2431640625,304.16717529296875,0.9990000128746032,0.5076055526733398,0.401501327753067,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458446636796,-1962.8221435546875,298.1361083984375,0.4807221293449402,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473687082529068,0.6894576549530029,0.6894576549530029,1.0,1.0,-1.0282987356185913,0.4157392084598541,0.6125595569610596,0.1699503660202026,0.0,0.0,0.5499753952026367,51.40610122680664,54.0,-9.488977432250977,-11652.0244140625,151.65054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651529014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624759674072,0.5367682576179504,-5.824657364428276e-06,0.0,0.0002690964611247,0.0,0.0,33.95738220214844,0.0,0.0,0.0,0.3823668658733368,4.0,0.0,1.0
576480,293.1292724609375,297.1499938964844,293.1499938964844,0.0857261940836906,-2025.5657958984373,304.1475830078125,0.6986908912658691,0.1419147402048111,0.1290327608585357,294.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.4807221293449402,0.050000000745058,0.0491279475390911,293.2114562988281,297.1499938964844,293.1499938964844,0.020895043388009,-693.23828125,304.1532592773437,0.5165261030197144,0.0611361674964427,0.0441416390240192,293.1365966796875,297.1499938964844,293.1499938964844,0.3350740969181061,-6312.2431640625,304.16717529296875,0.9990000128746032,0.5076055526733398,0.401501327753067,293.31024169921875,297.1499938964844,293.1499938964844,0.0053458446636796,-1962.8221435546875,298.1361083984375,0.4807221293449402,0.050000000745058,0.23304183781147,291.15850830078125,291.1499938964844,259.0923156738281,257.70025634765625,279.8872375488281,293.9859313964844,291.1571044921875,1.0,0.2473687082529068,0.6894576549530029,0.6894576549530029,1.0,1.0,-1.0282987356185913,0.4157392084598541,0.6125595569610596,0.1699503660202026,0.0,0.0,0.5499753952026367,51.40610122680664,54.0,-9.488977432250977,-11652.0244140625,151.65054321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,307.8210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.85546875,18000.0,0.0,0.0,0.2651529014110565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5367624759674072,0.5367682576179504,-5.824657364428276e-06,0.0,0.0002690964611247,0.0,0.0,33.95738220214844,0.0,0.0,0.0,0.3823668658733368,4.0,0.0,1.0
576540,293.1275939941406,297.1499938964844,293.1499938964844,0.0864872708916664,-2039.9688720703125,304.1471252441406,0.6989532709121704,0.1427787244319915,0.1298178136348724,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207185633480548,-690.5006103515625,304.1524658203125,0.5145493149757385,0.0608431734144687,0.0439236387610435,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875120162964,-6346.15869140625,304.1580505371094,0.9990000128746032,0.5086327791213989,0.4035168886184692,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077372722327,-1951.682373046875,298.08062744140625,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254539012909,0.689449667930603,0.689449667930603,1.0,1.0,-1.03151535987854,0.417033702135086,0.6144815683364868,0.1708815842866897,0.0,0.0,0.5515127182006836,51.883548736572266,57.0,-17.855709075927734,-11706.8095703125,153.3507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652967870235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538032054901123,0.5380378365516663,-5.825601874676067e-06,0.0,0.0002692425332497,0.0,0.0,34.06897735595703,0.0,0.0,0.0,0.382734090089798,4.0,0.0,1.0
576600,293.1275939941406,297.1499938964844,293.1499938964844,0.0864872708916664,-2039.9688720703125,304.1471252441406,0.6989532709121704,0.1427787244319915,0.1298178136348724,294.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.4798473715782165,0.050000000745058,0.0491450503468513,293.2052307128906,297.1499938964844,293.1499938964844,0.0207185633480548,-690.5006103515625,304.1524658203125,0.5145493149757385,0.0608431734144687,0.0439236387610435,293.1332397460937,297.1499938964844,293.1499938964844,0.3370875120162964,-6346.15869140625,304.1580505371094,0.9990000128746032,0.5086327791213989,0.4035168886184692,293.3079528808594,297.1499938964844,293.1499938964844,0.0053077372722327,-1951.682373046875,298.08062744140625,0.4798473715782165,0.050000000745058,0.2331229597330093,291.1449890136719,291.1499938964844,259.0348205566406,257.651611328125,279.8471984863281,293.95654296875,291.1432189941406,1.0,0.2484254539012909,0.689449667930603,0.689449667930603,1.0,1.0,-1.03151535987854,0.417033702135086,0.6144815683364868,0.1708815842866897,0.0,0.0,0.5515127182006836,51.883548736572266,57.0,-17.855709075927734,-11706.8095703125,153.3507843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04327392578125,307.8429260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17985.52734375,18000.0,0.0,0.0,0.2652967870235443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.538032054901123,0.5380378365516663,-5.825601874676067e-06,0.0,0.0002692425332497,0.0,0.0,34.06897735595703,0.0,0.0,0.0,0.382734090089798,4.0,0.0,1.0
576660,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954875230789,-2055.276611328125,304.146728515625,0.6979568004608154,0.143661230802536,0.1306407153606414,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.020648943260312,-689.54296875,304.1517639160156,0.5120336413383484,0.0606787949800491,0.0438130944967269,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261639118194,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5088008046150208,0.4077105522155761,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725840359926,-1941.5845947265625,298.0243835449219,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570782184601,0.6893054246902466,0.6893054246902466,1.0,1.0,-1.0376501083374023,0.419581651687622,0.6180684566497803,0.1723146438598632,0.0,0.0,0.5552522540092468,52.870079040527344,60.0,-21.01439476013184,-11798.640625,156.75204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656089663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433654189109802,0.5433712601661682,-5.852716185472673e-06,0.0,0.0002695593284443,0.0,0.0,34.65408706665039,0.0,0.0,0.0,0.3845366239547729,4.0,0.0,1.0
576720,293.1260681152344,297.1499938964844,293.1499938964844,0.0872954875230789,-2055.276611328125,304.146728515625,0.6979568004608154,0.143661230802536,0.1306407153606414,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.4780075550079345,0.050000000745058,0.049180906265974,293.1991271972656,297.1499938964844,293.1499938964844,0.020648943260312,-689.54296875,304.1517639160156,0.5120336413383484,0.0606787949800491,0.0438130944967269,293.1345520019531,297.1499938964844,293.1499938964844,0.3414261639118194,-6414.82763671875,304.14813232421875,0.9990000128746032,0.5088008046150208,0.4077105522155761,293.3058776855469,297.1499938964844,293.1499938964844,0.0052725840359926,-1941.5845947265625,298.0243835449219,0.4780075550079345,0.050000000745058,0.2332930564880371,291.1296081542969,291.1499938964844,258.97125244140625,257.5973815917969,279.808349609375,293.9376525878906,291.1278076171875,1.0,0.2504570782184601,0.6893054246902466,0.6893054246902466,1.0,1.0,-1.0376501083374023,0.419581651687622,0.6180684566497803,0.1723146438598632,0.0,0.0,0.5552522540092468,52.870079040527344,60.0,-21.01439476013184,-11798.640625,156.75204467773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0520935058594,307.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,17951.0390625,18000.0,0.0,0.0,0.2656089663505554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5433654189109802,0.5433712601661682,-5.852716185472673e-06,0.0,0.0002695593284443,0.0,0.0,34.65408706665039,0.0,0.0,0.0,0.3845366239547729,4.0,0.0,1.0
576780,293.1246643066406,297.1499938964844,293.1499938964844,0.0881261453032493,-2071.002197265625,304.1464538574219,0.6959832310676575,0.1445510387420654,0.1314870715141296,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206678435206413,-690.0537719726562,304.1511535644531,0.5091843008995056,0.0606276206672191,0.0437956042587757,293.139892578125,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081124305725098,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.005239238962531,-1932.0399169921875,297.9679870605469,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,293.92742919921875,291.1124267578125,1.0,0.2532655596733093,0.6891612410545349,0.6891612410545349,1.0,1.0,-1.0461091995239258,0.4231551885604858,0.6229540705680847,0.1741732656955719,0.0,0.0,0.5610678195953369,54.27519226074219,63.0,-21.51209259033203,-11919.974609375,161.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526540279388428,0.5526599287986755,-5.906664227950387e-06,0.0,0.0002702634374145,0.0,0.0,35.721126556396484,0.0,0.0,0.0,0.3877700567245483,4.0,0.0,1.0
576840,293.1246643066406,297.1499938964844,293.1499938964844,0.0881261453032493,-2071.002197265625,304.1464538574219,0.6959832310676575,0.1445510387420654,0.1314870715141296,294.4780578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4753477573394775,0.050000000745058,0.0492322035133838,293.1932678222656,297.1499938964844,293.1499938964844,0.0206678435206413,-690.0537719726562,304.1511535644531,0.5091843008995056,0.0606276206672191,0.0437956042587757,293.139892578125,297.1499938964844,293.1499938964844,0.3476391732692718,-6510.92822265625,304.138427734375,0.9990000128746032,0.5081124305725098,0.4136354923248291,293.3040466308594,297.1499938964844,293.1499938964844,0.005239238962531,-1932.0399169921875,297.9679870605469,0.4753477573394775,0.050000000745058,0.2335363775491714,291.1141662597656,291.1499938964844,258.902099609375,257.5380859375,279.7695617675781,293.92742919921875,291.1124267578125,1.0,0.2532655596733093,0.6891612410545349,0.6891612410545349,1.0,1.0,-1.0461091995239258,0.4231551885604858,0.6229540705680847,0.1741732656955719,0.0,0.0,0.5610678195953369,54.27519226074219,63.0,-21.51209259033203,-11919.974609375,161.5773162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0260314941406,307.8696594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17916.794921875,18000.0,0.0,0.0,0.2663027644157409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5526540279388428,0.5526599287986755,-5.906664227950387e-06,0.0,0.0002702634374145,0.0,0.0,35.721126556396484,0.0,0.0,0.0,0.3877700567245483,4.0,0.0,1.0
576900,293.1240234375,297.1499938964844,293.1499938964844,0.0885456949472427,-2078.940673828125,304.1463317871094,0.6947098970413208,0.1449964940547943,0.1319158971309662,294.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1082458496094,0.473737895488739,0.050000000745058,0.0492627769708633,293.1903991699219,297.1499938964844,293.1499938964844,0.0207070391625165,-690.7998657226562,304.15087890625,0.5076917409896851,0.0606412701308727,0.043818537145853,293.1439208984375,297.1499938964844,293.1499938964844,0.3513312041759491,-6567.37255859375,304.1338195800781,0.9990000128746032,0.5074547529220581,0.4171267747879028,293.3032531738281,297.1499938964844,293.1499938964844,0.0052230469882488,-1927.3970947265625,297.93975830078125,0.473737895488739,0.050000000745058,0.2336813956499099,291.10662841796875,291.1499938964844,258.8656005859375,257.50665283203125,279.7501220703125,293.9251403808594,291.1049194335937,1.0,0.2549080550670624,0.6890891790390015,0.6890891790390015,1.0,1.0,-1.051052212715149,0.4252583086490631,0.6257939338684082,0.1752344220876693,0.0,0.0,0.5647215247154236,55.11116409301758,63.0,-21.21166229248047,-11989.8720703125,164.45408630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988098144531,307.8685607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17899.57421875,18000.0,0.0,0.0,0.2668492197990417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5587584376335144,0.5587643980979919,-5.943920768913813e-06,0.0,0.0002708180400077,0.0,0.0,36.44210433959961,0.0,0.0,0.0,0.3899262547492981,4.0,0.0,1.0
576960,293.1234436035156,297.1499938964844,293.1499938964844,0.0889659896492958,-2086.888671875,304.146240234375,0.6932863593101501,0.1454416662454605,0.1323473453521728,294.466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.4719499051570892,0.050000000745058,0.0492961928248405,293.1875915527344,297.1499938964844,293.1499938964844,0.0207644402980804,-691.843017578125,304.1506042480469,0.5061812400817871,0.0606796815991401,0.0438611172139644,293.148681640625,297.1499938964844,293.1499938964844,0.3553511500358581,-6628.41943359375,304.12945556640625,0.9990000128746032,0.5065967440605164,0.4209097921848297,293.3025207519531,297.1499938964844,293.1499938964844,0.005207076203078,-1922.798583984375,297.9115905761719,0.4719499051570892,0.050000000745058,0.2338399142026901,291.0993347167969,291.1499938964844,258.82794189453125,257.4741516113281,279.7310485839844,293.92449951171875,291.09771728515625,1.0,0.2566827237606048,0.6889649033546448,0.6889649033546448,1.0,1.0,-1.056391954421997,0.42752605676651,0.6288658380508423,0.1763577610254287,0.0,0.0,0.5688326954841614,56.02414321899414,66.0,-20.5779972076416,-12064.861328125,167.60516357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,307.8639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17882.4296875,18000.0,0.0,0.0,0.2675515115261078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5658010840415955,0.565807044506073,-5.988106750010047e-06,0.0,0.0002715307928156,0.0,0.0,37.29082107543945,0.0,0.0,0.0,0.3924369513988495,4.0,0.0,1.0
577020,293.12237548828125,297.1499938964844,293.1499938964844,0.0898043066263198,-2102.723876953125,304.1460876464844,0.6900843977928162,0.1463304013013839,0.1332162022590637,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209318101406097,-694.7750854492188,304.1501159667969,0.503170907497406,0.0608295276761055,0.0440034382045269,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042959451675415,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755313761532,-1913.622314453125,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688869953155,0.6887163519859314,0.6887163519859314,1.0,1.0,-1.0680862665176392,0.4325131177902221,0.635573148727417,0.1787940114736557,0.0,0.0,0.5783008933067322,58.05530548095703,69.0,-18.69681930541992,-12228.19140625,174.65774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694791257381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825703740119934,0.5825765132904053,-6.097496225265786e-06,0.0,0.0002734870649874,0.0,0.0,39.38125991821289,0.0,0.0,0.0,0.3985024690628052,4.0,0.0,1.0
