time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
577080,293.12237548828125,297.1499938964844,293.1499938964844,0.0898043066263198,-2102.723876953125,304.1460876464844,0.6900843977928162,0.1463304013013839,0.1332162022590637,294.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0872802734375,0.4678292572498321,0.050000000745058,0.0493706166744232,293.1821594238281,297.1499938964844,293.1499938964844,0.0209318101406097,-694.7750854492188,304.1501159667969,0.503170907497406,0.0608295276761055,0.0440034382045269,293.16021728515625,297.1499938964844,293.1499938964844,0.3642326295375824,-6762.05517578125,304.1215515136719,0.9990000128746032,0.5042959451675415,0.429214745759964,293.3013000488281,297.1499938964844,293.1499938964844,0.0051755313761532,-1913.622314453125,297.85546875,0.4678292572498321,0.050000000745058,0.2341929376125335,291.0858764648437,291.1499938964844,258.74932861328125,257.4061279296875,279.6932067871094,293.927978515625,291.08447265625,1.0,0.2605688869953155,0.6887163519859314,0.6887163519859314,1.0,1.0,-1.0680862665176392,0.4325131177902221,0.635573148727417,0.1787940114736557,0.0,0.0,0.5783008933067322,58.05530548095703,69.0,-18.69681930541992,-12228.19140625,174.65774536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8636169433594,307.84442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.09375,18000.0,0.0,0.0,0.2694791257381439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5825703740119934,0.5825765132904053,-6.097496225265786e-06,0.0,0.0002734870649874,0.0,0.0,39.38125991821289,0.0,0.0,0.0,0.3985024690628052,4.0,0.0,1.0
577140,293.1214599609375,297.1499938964844,293.1499938964844,0.0906376466155052,-2118.44140625,304.14599609375,0.6865574717521667,0.1472171694040298,0.1340912878513336,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211811047047376,-699.01220703125,304.149658203125,0.5003213286399841,0.0611371770501136,0.0442333333194255,293.17413330078125,297.1499938964844,293.1499938964844,0.3740221261978149,-6907.72509765625,304.11474609375,0.9990000128746032,0.5012162327766418,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443614065647,-1904.4217529296875,297.7997436523437,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.264812558889389,0.688467800617218,0.688467800617218,1.0,1.0,-1.0808777809143066,0.4379933476448059,0.642884373664856,0.1814402043819427,0.0,0.0,0.5892515778541565,60.31834411621094,57.0,-16.51386260986328,-12406.40625,182.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721553742885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026833057403564,0.6026895642280579,-6.23495907348115e-06,0.0,0.0002762030926533,0.0,0.0,42.013763427734375,0.0,0.0,0.0,0.4059192240238189,4.0,0.0,1.0
577200,293.1214599609375,297.1499938964844,293.1499938964844,0.0906376466155052,-2118.44140625,304.14599609375,0.6865574717521667,0.1472171694040298,0.1340912878513336,294.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751953125,0.4629376828670501,0.050000000745058,0.0494536086916923,293.1766052246094,297.1499938964844,293.1499938964844,0.0211811047047376,-699.01220703125,304.149658203125,0.5003213286399841,0.0611371770501136,0.0442333333194255,293.17413330078125,297.1499938964844,293.1499938964844,0.3740221261978149,-6907.72509765625,304.11474609375,0.9990000128746032,0.5012162327766418,0.4382907152175903,293.30029296875,297.1499938964844,293.1499938964844,0.0051443614065647,-1904.4217529296875,297.7997436523437,0.4629376828670501,0.050000000745058,0.234586626291275,291.073974609375,291.1499938964844,258.6668395996094,257.3345031738281,279.6556396484375,293.93707275390625,291.0727844238281,1.0,0.264812558889389,0.688467800617218,0.688467800617218,1.0,1.0,-1.0808777809143066,0.4379933476448059,0.642884373664856,0.1814402043819427,0.0,0.0,0.5892515778541565,60.31834411621094,57.0,-16.51386260986328,-12406.40625,182.5975799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.735595703125,307.8128356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17816.818359375,18000.0,0.0,0.0,0.2721553742885589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6026833057403564,0.6026895642280579,-6.23495907348115e-06,0.0,0.0002762030926533,0.0,0.0,42.013763427734375,0.0,0.0,0.0,0.4059192240238189,4.0,0.0,1.0
577260,293.1203918457031,297.1499938964844,293.1499938964844,0.0912843868136406,-2130.396484375,304.1462707519531,0.6894738078117371,0.1481528580188751,0.1348915547132492,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217708814889192,-708.519775390625,304.1487731933594,0.5039328336715698,0.0622266568243503,0.0448536314070224,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.8662109375,304.1302490234375,0.9990000128746032,0.4983764588832855,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995261408388,-1889.3818359375,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633585035800934,0.6881460547447205,0.6881460547447205,1.0,1.0,-1.0793086290359497,0.4370289146900177,0.6422796845436096,0.1816431581974029,0.0,0.0,0.5992918610572815,59.7055549621582,45.0,11.948407173156738,-12492.708984375,180.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.275442510843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242883801460266,0.6242947578430176,-6.394902356987586e-06,0.0,0.0002795391483232,0.0,0.0,45.026161193847656,0.0,0.0,0.0,0.4140345752239227,4.0,0.0,1.0
577320,293.1203918457031,297.1499938964844,293.1499938964844,0.0912843868136406,-2130.396484375,304.1462707519531,0.6894738078117371,0.1481528580188751,0.1348915547132492,294.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0747985839844,0.4643850922584533,0.050000000745058,0.0494296476244926,293.1679077148437,297.1499938964844,293.1499938964844,0.0217708814889192,-708.519775390625,304.1487731933594,0.5039328336715698,0.0622266568243503,0.0448536314070224,293.1849975585937,297.1499938964844,293.1499938964844,0.3721402883529663,-6872.8662109375,304.1302490234375,0.9990000128746032,0.4983764588832855,0.4356934726238251,293.2992553710937,297.1499938964844,293.1499938964844,0.0050995261408388,-1889.3818359375,297.7515563964844,0.4643850922584533,0.050000000745058,0.2344729602336883,291.0766906738281,291.1499938964844,258.5809631347656,257.2597351074219,279.6236267089844,293.9266357421875,291.0795288085937,1.0,0.2633585035800934,0.6881460547447205,0.6881460547447205,1.0,1.0,-1.0793086290359497,0.4370289146900177,0.6422796845436096,0.1816431581974029,0.0,0.0,0.5992918610572815,59.7055549621582,45.0,11.948407173156738,-12492.708984375,180.9982147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60040283203125,307.814208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17812.259765625,18000.0,0.0,0.0,0.275442510843277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6242883801460266,0.6242947578430176,-6.394902356987586e-06,0.0,0.0002795391483232,0.0,0.0,45.026161193847656,0.0,0.0,0.0,0.4140345752239227,4.0,0.0,1.0
577380,293.1190795898437,297.1499938964844,293.1499938964844,0.0916626155376434,-2136.837890625,304.1468811035156,0.6982384920120239,0.1491708159446716,0.1356758922338485,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220918115228414,-713.2034912109375,304.1487121582031,0.5112972259521484,0.0626814067363739,0.0452774465084075,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769899845123,-6667.642578125,304.1589660644531,0.9990000128746032,0.4990333318710327,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382413901388,-1866.48974609375,297.7211608886719,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.257607638835907,0.6878242492675781,0.6878242492675781,1.0,1.0,-1.064664363861084,0.4302155375480652,0.6344488263130188,0.1796381175518036,0.0,0.0,0.6021044254302979,56.623477935791016,48.0,46.09774398803711,-12446.2763671875,171.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356551051139832,0.6356616020202637,-6.504654265881982e-06,0.0,0.0002828522410709,0.0,0.0,46.809059143066406,0.0,0.0,0.0,0.4185631871223449,4.0,0.0,1.0
577440,293.1190795898437,297.1499938964844,293.1499938964844,0.0916626155376434,-2136.837890625,304.1468811035156,0.6982384920120239,0.1491708159446716,0.1356758922338485,294.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080017089844,0.4709671437740326,0.050000000745058,0.0493142120540142,293.1635131835937,297.1499938964844,293.1499938964844,0.0220918115228414,-713.2034912109375,304.1487121582031,0.5112972259521484,0.0626814067363739,0.0452774465084075,293.1771545410156,297.1499938964844,293.1499938964844,0.3589769899845123,-6667.642578125,304.1589660644531,0.9990000128746032,0.4990333318710327,0.4229435920715332,293.2978515625,297.1499938964844,293.1499938964844,0.0050382413901388,-1866.48974609375,297.7211608886719,0.4709671437740326,0.050000000745058,0.233925387263298,291.1125183105469,291.1499938964844,258.4923095703125,257.182373046875,279.5875244140625,293.87890625,291.1175842285156,1.0,0.257607638835907,0.6878242492675781,0.6878242492675781,1.0,1.0,-1.064664363861084,0.4302155375480652,0.6344488263130188,0.1796381175518036,0.0,0.0,0.6021044254302979,56.623477935791016,48.0,46.09774398803711,-12446.2763671875,171.06163024902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5135803222656,307.8318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17913.009765625,18000.0,0.0,0.0,0.2787070572376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6356551051139832,0.6356616020202637,-6.504654265881982e-06,0.0,0.0002828522410709,0.0,0.0,46.809059143066406,0.0,0.0,0.0,0.4185631871223449,4.0,0.0,1.0
577500,293.1183776855469,297.1499938964844,293.1499938964844,0.0918528959155082,-2140.040283203125,304.1470947265625,0.7019115686416626,0.1497018933296203,0.1361075341701507,294.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.4733045399188995,0.050000000745058,0.0492708496749401,293.1625061035156,297.1499938964844,293.1499938964844,0.022003898397088,-711.5421142578125,304.14910888671875,0.5134293437004089,0.0627062022686004,0.0452472865581512,293.1675109863281,297.1499938964844,293.1499938964844,0.3534733951091766,-6583.37109375,304.167236328125,0.9990000128746032,0.5005857348442078,0.4180525541305542,293.2969665527344,297.1499938964844,293.1499938964844,0.005008494015783,-1855.091552734375,297.7088317871094,0.4733045399188995,0.050000000745058,0.2337196916341781,291.134765625,291.1499938964844,258.4471130371094,257.14288330078125,279.5632019042969,293.84649658203125,291.1392822265625,1.0,0.2557610869407654,0.6876633763313293,0.6876633763313293,1.0,1.0,-1.0589724779129028,0.4275441765785217,0.6314283013343811,0.1789047867059707,0.0,0.0,0.600886344909668,55.46498107910156,48.0,50.858394622802734,-12415.701171875,167.3340606689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5011901855469,307.8353576660156,278.1499938964844,0.0,18000.0,313.1499938964844,17976.533203125,18000.0,0.0,0.0,0.2801191210746765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6359990835189819,0.6360056400299072,-6.521676368720364e-06,0.0,0.0002842852845788,0.0,0.0,46.942626953125,0.0,0.0,0.0,0.4188312292098999,4.0,0.0,1.0
577560,293.1176452636719,297.1499938964844,293.1499938964844,0.0921248346567154,-2144.90966796875,304.1471252441406,0.7047407627105713,0.1502431333065033,0.1365601867437362,294.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4748644828796386,0.050000000745058,0.0492413341999053,293.1603088378906,297.1499938964844,293.1499938964844,0.022055372595787,-712.2035522460938,304.149169921875,0.5154106616973877,0.0629732683300972,0.0453369468450546,293.15869140625,297.1499938964844,293.1499938964844,0.349643737077713,-6525.43701171875,304.1710205078125,0.9990000128746032,0.5020933151245117,0.4146910011768341,293.2959899902344,297.1499938964844,293.1499938964844,0.0049819503910839,-1845.3389892578125,297.6933288574219,0.4748644828796386,0.050000000745058,0.2335796952247619,291.14947509765625,291.1499938964844,258.40142822265625,257.1029052734375,279.5357360839844,293.8157043457031,291.151611328125,1.0,0.254415899515152,0.687617301940918,0.687617301940918,1.0,1.0,-1.0553841590881348,0.4258287847042084,0.629555344581604,0.1785864531993866,0.0,0.0,0.5993903279304504,54.6824836730957,51.0,40.16697692871094,-12391.9716796875,164.90769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5064697265625,307.8343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.21484375,18000.0,0.0,0.0,0.2813613414764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338469982147217,0.6338534951210022,-6.515411769214552e-06,0.0,0.0002855460043065,0.0,0.0,46.68486404418945,0.0,0.0,0.0,0.4181509613990783,4.0,0.0,1.0
577620,293.1161499023437,297.1499938964844,293.1499938964844,0.0928755477070808,-2158.8359375,304.1468200683594,0.7087548971176147,0.1513666212558746,0.1375250220298767,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225290153175592,-719.6061401367188,304.1486511230469,0.519439160823822,0.0638087168335914,0.0458351522684097,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617095947265,-6462.51708984375,304.1709289550781,0.9990000128746032,0.504730761051178,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049385116435587,-1830.4052734375,297.653076171875,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.2530755698680877,0.6875250935554504,0.6875250935554504,1.0,1.0,-1.0523897409439087,0.4242635071277618,0.6281262636184692,0.1786744594573974,0.0,0.0,0.5976462364196777,53.83032989501953,54.0,14.346601486206056,-12386.826171875,162.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297001242637634,0.629706621170044,-6.485969151981408e-06,0.0,0.0002875761711038,0.0,0.0,46.09151840209961,0.0,0.0,0.0,0.416640430688858,4.0,0.0,1.0
577680,293.1161499023437,297.1499938964844,293.1499938964844,0.0928755477070808,-2158.8359375,304.1468200683594,0.7087548971176147,0.1513666212558746,0.1375250220298767,294.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.4765751659870147,0.050000000745058,0.0492085292935371,293.1549072265625,297.1499938964844,293.1499938964844,0.0225290153175592,-719.6061401367188,304.1486511230469,0.519439160823822,0.0638087168335914,0.0458351522684097,293.1446533203125,297.1499938964844,293.1499938964844,0.3453617095947265,-6462.51708984375,304.1709289550781,0.9990000128746032,0.504730761051178,0.410923033952713,293.293701171875,297.1499938964844,293.1499938964844,0.0049385116435587,-1830.4052734375,297.653076171875,0.4765751659870147,0.050000000745058,0.2334240823984146,291.1575622558594,291.1499938964844,258.3088684082031,257.0218200683594,279.4813232421875,293.765869140625,291.1576232910156,1.0,0.2530755698680877,0.6875250935554504,0.6875250935554504,1.0,1.0,-1.0523897409439087,0.4242635071277618,0.6281262636184692,0.1786744594573974,0.0,0.0,0.5976462364196777,53.83032989501953,54.0,14.346601486206056,-12386.826171875,162.53729248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5552978515625,307.8546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.71875,18000.0,0.0,0.0,0.2833617925643921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6297001242637634,0.629706621170044,-6.485969151981408e-06,0.0,0.0002875761711038,0.0,0.0,46.09151840209961,0.0,0.0,0.0,0.416640430688858,4.0,0.0,1.0
577740,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762483954429,-2175.73193359375,304.1463928222656,0.7108561396598816,0.1525350660085678,0.1385610401630401,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232264753431081,-730.4849853515625,304.1479187011719,0.522688090801239,0.0648223459720611,0.0465154871344566,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066542625427246,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023772589862,-1818.6553955078125,297.60821533203125,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532236576080322,0.6874328851699829,0.6874328851699829,1.0,1.0,-1.053882122039795,0.4247002303600311,0.6291819214820862,0.1795184463262558,0.0,0.0,0.597296953201294,53.761863708496094,57.0,-3.0432398319244385,-12432.392578125,162.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278654336929321,0.6278719305992126,-6.467555067501962e-06,0.0,0.0002891115145757,0.0,0.0,45.799800872802734,0.0,0.0,0.0,0.4159069955348968,4.0,0.0,1.0
577800,293.1146240234375,297.1499938964844,293.1499938964844,0.0937762483954429,-2175.73193359375,304.1463928222656,0.7108561396598816,0.1525350660085678,0.1385610401630401,294.3881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545104980469,0.4767768085002899,0.050000000745058,0.0492046251893043,293.1492919921875,297.1499938964844,293.1499938964844,0.0232264753431081,-730.4849853515625,304.1479187011719,0.522688090801239,0.0648223459720611,0.0465154871344566,293.1358947753906,297.1499938964844,293.1499938964844,0.344643086194992,-6454.58935546875,304.1650390625,0.9990000128746032,0.5066542625427246,0.4104735553264618,293.2912292480469,297.1499938964844,293.1499938964844,0.0049023772589862,-1818.6553955078125,297.60821533203125,0.4767768085002899,0.050000000745058,0.2334055602550506,291.15380859375,291.1499938964844,258.21514892578125,256.9396057128906,279.4297790527344,293.7325744628906,291.1528625488281,1.0,0.2532236576080322,0.6874328851699829,0.6874328851699829,1.0,1.0,-1.053882122039795,0.4247002303600311,0.6291819214820862,0.1795184463262558,0.0,0.0,0.597296953201294,53.761863708496094,57.0,-3.0432398319244385,-12432.392578125,162.83319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6276550292969,307.89581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.248046875,18000.0,0.0,0.0,0.2848746180534363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6278654336929321,0.6278719305992126,-6.467555067501962e-06,0.0,0.0002891115145757,0.0,0.0,45.799800872802734,0.0,0.0,0.0,0.4159069955348968,4.0,0.0,1.0
577860,293.1131591796875,297.1499938964844,293.1499938964844,0.094774380326271,-2194.531005859375,304.1459350585937,0.7114395499229431,0.1537288427352905,0.1396460980176925,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240647457540035,-743.3497314453125,304.147216796875,0.5250425934791565,0.0659495964646339,0.0472976006567478,293.13232421875,297.1499938964844,293.1499938964844,0.3468141555786133,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077440142631531,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709101974964,-1808.896484375,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.254557341337204,0.6872957944869995,0.6872957944869995,1.0,1.0,-1.0589122772216797,0.426710695028305,0.632201611995697,0.1809355169534683,0.0,0.0,0.598864734172821,54.31934356689453,60.0,-13.6172513961792,-12519.6396484375,165.25357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.28611820936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294231414794922,0.6294296383857727,-6.472198037954513e-06,0.0,0.0002903736021835,0.0,0.0,45.98470306396485,0.0,0.0,0.0,0.4164400398731231,4.0,0.0,1.0
577920,293.1131591796875,297.1499938964844,293.1499938964844,0.094774380326271,-2194.531005859375,304.1459350585937,0.7114395499229431,0.1537288427352905,0.1396460980176925,294.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4757783114910126,0.050000000745058,0.0492238253355026,293.1438293457031,297.1499938964844,293.1499938964844,0.0240647457540035,-743.3497314453125,304.147216796875,0.5250425934791565,0.0659495964646339,0.0472976006567478,293.13232421875,297.1499938964844,293.1499938964844,0.3468141555786133,-6490.5009765625,304.1563720703125,0.9990000128746032,0.5077440142631531,0.4126878976821899,293.288818359375,297.1499938964844,293.1499938964844,0.0048709101974964,-1808.896484375,297.560546875,0.4757783114910126,0.050000000745058,0.2334966361522674,291.1431884765625,291.1499938964844,258.1208801269531,256.8567810058594,279.38104248046875,293.7129821777344,291.1417236328125,1.0,0.254557341337204,0.6872957944869995,0.6872957944869995,1.0,1.0,-1.0589122772216797,0.426710695028305,0.632201611995697,0.1809355169534683,0.0,0.0,0.598864734172821,54.31934356689453,60.0,-13.6172513961792,-12519.6396484375,165.25357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6976928710937,307.944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.19140625,18000.0,0.0,0.0,0.28611820936203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6294231414794922,0.6294296383857727,-6.472198037954513e-06,0.0,0.0002903736021835,0.0,0.0,45.98470306396485,0.0,0.0,0.0,0.4164400398731231,4.0,0.0,1.0
577980,293.11181640625,297.1499938964844,293.1499938964844,0.0958274751901626,-2214.376708984375,304.1455383300781,0.7108428478240967,0.1549315154552459,0.1407603323459625,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250305458903312,-757.852294921875,304.14654541015625,0.5266996622085571,0.0671848729252815,0.0481705702841281,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079659819602966,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048424373380839,-1800.339111328125,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.256830096244812,0.6871586441993713,0.6871586441993713,1.0,1.0,-1.0667468309402466,0.4299831092357635,0.6367636919021606,0.1828074753284454,0.0,0.0,0.6025561690330505,55.38056945800781,63.0,-19.003381729125977,-12641.921875,169.41061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311340808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351228356361389,0.6351293325424194,-6.507299985969439e-06,0.0,0.0002916045777965,0.0,0.0,46.76948547363281,0.0,0.0,0.0,0.4185471534729004,4.0,0.0,1.0
578040,293.11181640625,297.1499938964844,293.1499938964844,0.0958274751901626,-2214.376708984375,304.1455383300781,0.7108428478240967,0.1549315154552459,0.1407603323459625,294.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.4737910330295563,0.050000000745058,0.0492616295814514,293.1385192871094,297.1499938964844,293.1499938964844,0.0250305458903312,-757.852294921875,304.14654541015625,0.5266996622085571,0.0671848729252815,0.0481705702841281,293.13348388671875,297.1499938964844,293.1499938964844,0.3512947857379913,-6560.783203125,304.14678955078125,0.9990000128746032,0.5079659819602966,0.4170115888118744,293.28662109375,297.1499938964844,293.1499938964844,0.0048424373380839,-1800.339111328125,297.5113830566406,0.4737910330295563,0.050000000745058,0.2336759567260742,291.1291809082031,291.1499938964844,258.02655029296875,256.7738647460937,279.3340759277344,293.703857421875,291.12750244140625,1.0,0.256830096244812,0.6871586441993713,0.6871586441993713,1.0,1.0,-1.0667468309402466,0.4299831092357635,0.6367636919021606,0.1828074753284454,0.0,0.0,0.6025561690330505,55.38056945800781,63.0,-19.003381729125977,-12641.921875,169.41061401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74664306640625,307.9891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17942.873046875,18000.0,0.0,0.0,0.2873311340808868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6351228356361389,0.6351293325424194,-6.507299985969439e-06,0.0,0.0002916045777965,0.0,0.0,46.76948547363281,0.0,0.0,0.0,0.4185471534729004,4.0,0.0,1.0
578100,293.1112365722656,297.1499938964844,293.1499938964844,0.0963651239871978,-2224.501708984375,304.1453552246094,0.7101808786392212,0.1555318087339401,0.1413232088088989,294.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1232604980469,0.472467839717865,0.050000000745058,0.0492864251136779,293.13592529296875,297.1499938964844,293.1499938964844,0.0255559589713811,-765.6035766601562,304.1462097167969,0.5273134112358093,0.0678348019719123,0.048636071383953,293.1356506347656,297.1499938964844,293.1499938964844,0.3542551696300506,-6606.447265625,304.1419982910156,0.9990000128746032,0.5077515244483948,0.4198233783245086,293.2856140136719,297.1499938964844,293.1499938964844,0.0048289485275745,-1796.34033203125,297.48651123046875,0.472467839717865,0.050000000745058,0.2337935864925384,291.1216125488281,291.1499938964844,257.9795837402344,256.7325439453125,279.31121826171875,293.7026062011719,291.1199035644531,1.0,0.2582558393478393,0.6870900988578796,0.6870900988578796,1.0,1.0,-1.0715265274047852,0.4320096969604492,0.6395168304443359,0.1838817745447158,0.0,0.0,0.6052075624465942,56.07070541381836,63.0,-20.34212303161621,-12713.9775390625,172.04945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7593078613281,308.0079650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17922.59765625,18000.0,0.0,0.0,0.2879972159862518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.639606773853302,0.6396133303642273,-6.537424269481562e-06,0.0,0.0002922805433627,0.0,0.0,47.40714263916016,0.0,0.0,0.0,0.4202324450016022,4.0,0.0,1.0
578160,293.1106872558594,297.1499938964844,293.1499938964844,0.0969060212373733,-2234.6787109375,304.1452331542969,0.7093119621276855,0.1561296582221985,0.1418877094984054,294.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156311035156,0.4709387123584747,0.050000000745058,0.0493146516382694,293.1334533691406,297.1499938964844,293.1499938964844,0.0261055640876293,-773.6135864257812,304.1459045410156,0.5278024673461914,0.0685020238161087,0.0491171516478061,293.1387634277344,297.1499938964844,293.1499938964844,0.3576249778270721,-6657.9912109375,304.1373291015625,0.9990000128746032,0.5073239803314209,0.4230010509490967,293.28466796875,297.1499938964844,293.1499938964844,0.0048158266581594,-1792.46484375,297.46148681640625,0.4709387123584747,0.050000000745058,0.2339274734258651,291.11395263671875,291.1499938964844,257.9327697753906,256.6913452148437,279.2891845703125,293.7033386230469,291.1122436523437,1.0,0.2598444521427154,0.6869624257087708,0.6869624257087708,1.0,1.0,-1.0767898559570312,0.4342424273490906,0.6425473690032959,0.1850189566612243,0.0,0.0,0.6083788275718689,56.85349655151367,66.0,-20.948719024658203,-12791.982421875,175.0197296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7629089355469,308.0234375,278.1499938964844,0.0,18000.0,313.1499938964844,17902.0234375,18000.0,0.0,0.0,0.288737803697586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6451828479766846,0.6451894044876099,-6.576275154657196e-06,0.0,0.0002930321497842,0.0,0.0,48.21555709838867,0.0,0.0,0.0,0.4223466515541076,4.0,0.0,1.0
578220,293.1097412109375,297.1499938964844,293.1499938964844,0.0979882404208183,-2255.003662109375,304.14501953125,0.7070455551147461,0.1573148220777511,0.1430168449878692,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272170547395944,-790.3510131835938,304.1454162597656,0.52846759557724,0.0698816776275634,0.0501193106174469,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058423280715942,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902665100991,-1784.9000244140625,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634358406066894,0.6867069602012634,0.6867069602012634,1.0,1.0,-1.088542938232422,0.4392673671245575,0.6492756009101868,0.1874834895133972,0.0,0.0,0.6161829829216003,58.66371154785156,69.0,-20.74598503112793,-12963.162109375,181.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659517228603363,0.6595239043235779,-6.680638762190938e-06,0.0,0.0002948536130134,0.0,0.0,50.35877227783203,0.0,0.0,0.0,0.4278505742549896,4.0,0.0,1.0
578280,293.1097412109375,297.1499938964844,293.1499938964844,0.0979882404208183,-2255.003662109375,304.14501953125,0.7070455551147461,0.1573148220777511,0.1430168449878692,294.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1006164550781,0.4672742187976837,0.050000000745058,0.0493801683187484,293.12872314453125,297.1499938964844,293.1499938964844,0.0272170547395944,-790.3510131835938,304.1454162597656,0.52846759557724,0.0698816776275634,0.0501193106174469,293.1474914550781,297.1499938964844,293.1499938964844,0.3654151260852813,-6775.880859375,304.12860107421875,0.9990000128746032,0.5058423280715942,0.4302860498428345,293.2830505371094,297.1499938964844,293.1499938964844,0.0047902665100991,-1784.9000244140625,297.4114685058594,0.4672742187976837,0.050000000745058,0.234238252043724,291.0990295410156,291.1499938964844,257.840087890625,256.6097412109375,279.2466735839844,293.71014404296875,291.0974426269531,1.0,0.2634358406066894,0.6867069602012634,0.6867069602012634,1.0,1.0,-1.088542938232422,0.4392673671245575,0.6492756009101868,0.1874834895133972,0.0,0.0,0.6161829829216003,58.66371154785156,69.0,-20.74598503112793,-12963.162109375,181.8551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7414855957031,308.0424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17861.32421875,18000.0,0.0,0.0,0.2905325591564178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659517228603363,0.6595239043235779,-6.680638762190938e-06,0.0,0.0002948536130134,0.0,0.0,50.35877227783203,0.0,0.0,0.0,0.4278505742549896,4.0,0.0,1.0
578340,293.1090393066406,297.1499938964844,293.1499938964844,0.0990648418664932,-2275.1689453125,304.1448974609375,0.7042709589004517,0.1584828943014145,0.1441408544778823,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282298773527145,-809.1029052734375,304.1452331542969,0.5292171239852905,0.0716119185090065,0.0512601844966411,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392825126648,-6909.29150390625,304.12091064453125,0.9990000128746032,0.5033584833145142,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653075307607,-1777.46630859375,297.3614807128906,0.462796151638031,0.050000000745058,0.2345967888832092,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674736082553863,0.6864515542984009,0.6864515542984009,1.0,1.0,-1.1016886234283447,0.4449351131916046,0.6567535400390625,0.1901622414588928,0.0,0.0,0.6258320808410645,60.74651336669922,57.0,-19.83696556091309,-13151.3603515625,189.7557983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928623259067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779382824897766,0.6779451370239258,-6.82113250149996e-06,0.0,0.0002972180081997,0.0,0.0,53.235469818115234,0.0,0.0,0.0,0.4350391030311584,4.0,0.0,1.0
578400,293.1090393066406,297.1499938964844,293.1499938964844,0.0990648418664932,-2275.1689453125,304.1448974609375,0.7042709589004517,0.1584828943014145,0.1441408544778823,294.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0863952636719,0.462796151638031,0.050000000745058,0.0494557507336139,293.122802734375,297.1499938964844,293.1499938964844,0.0282298773527145,-809.1029052734375,304.1452331542969,0.5292171239852905,0.0716119185090065,0.0512601844966411,293.1601257324219,297.1499938964844,293.1499938964844,0.3743392825126648,-6909.29150390625,304.12091064453125,0.9990000128746032,0.5033584833145142,0.4385398030281067,293.28173828125,297.1499938964844,293.1499938964844,0.0047653075307607,-1777.46630859375,297.3614807128906,0.462796151638031,0.050000000745058,0.2345967888832092,291.0848693847656,291.1499938964844,257.7490234375,256.5295715332031,279.2055053710937,293.7223205566406,291.0833740234375,1.0,0.2674736082553863,0.6864515542984009,0.6864515542984009,1.0,1.0,-1.1016886234283447,0.4449351131916046,0.6567535400390625,0.1901622414588928,0.0,0.0,0.6258320808410645,60.74651336669922,57.0,-19.83696556091309,-13151.3603515625,189.7557983398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,308.0445556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17821.013671875,18000.0,0.0,0.0,0.2928623259067535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6779382824897766,0.6779451370239258,-6.82113250149996e-06,0.0,0.0002972180081997,0.0,0.0,53.235469818115234,0.0,0.0,0.0,0.4350391030311584,4.0,0.0,1.0
578460,293.10821533203125,297.1499938964844,293.1499938964844,0.0999348238110542,-2291.17724609375,304.1451721191406,0.7079355716705322,0.1596827507019043,0.1451757550239563,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.11395263671875,297.1499938964844,293.1499938964844,0.0333741568028926,-857.5336303710938,304.13751220703125,0.537813663482666,0.0740942955017089,0.0529187396168708,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010421276092529,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284043394029,-1764.757568359375,297.3194274902344,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.2658900618553161,0.6861016154289246,0.6861016154289246,1.0,1.0,-1.100732922554016,0.4441900551319122,0.6565428972244263,0.1905992925167083,0.0,0.0,0.6349227428436279,59.975215911865234,45.0,9.1055269241333,-13240.8798828125,188.01377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956530749797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986348628997803,0.698641836643219,-6.99182965036016e-06,0.0,0.0003000503056682,0.0,0.0,56.66474151611328,0.0,0.0,0.0,0.4432240724563598,4.0,0.0,1.0
578520,293.10821533203125,297.1499938964844,293.1499938964844,0.0999348238110542,-2291.17724609375,304.1451721191406,0.7079355716705322,0.1596827507019043,0.1451757550239563,294.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4646443128585815,0.050000000745058,0.0494251176714897,293.11395263671875,297.1499938964844,293.1499938964844,0.0333741568028926,-857.5336303710938,304.13751220703125,0.537813663482666,0.0740942955017089,0.0529187396168708,293.17010498046875,297.1499938964844,293.1499938964844,0.3716999292373657,-6863.85986328125,304.1356201171875,0.9990000128746032,0.5010421276092529,0.4352189004421234,293.2804260253906,297.1499938964844,293.1499938964844,0.0047284043394029,-1764.757568359375,297.3194274902344,0.4646443128585815,0.050000000745058,0.2344514727592468,291.0851745605469,291.1499938964844,257.6601257324219,256.4512939453125,279.1771545410156,293.7187194824219,291.0878601074219,1.0,0.2658900618553161,0.6861016154289246,0.6861016154289246,1.0,1.0,-1.100732922554016,0.4441900551319122,0.6565428972244263,0.1905992925167083,0.0,0.0,0.6349227428436279,59.975215911865234,45.0,9.1055269241333,-13240.8798828125,188.01377868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.606201171875,308.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17810.796875,18000.0,0.0,0.0,0.2956530749797821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986348628997803,0.698641836643219,-6.99182965036016e-06,0.0,0.0003000503056682,0.0,0.0,56.66474151611328,0.0,0.0,0.0,0.4432240724563598,4.0,0.0,1.0
578580,293.1072082519531,297.1499938964844,293.1499938964844,0.1004752814769744,-2300.49658203125,304.1458740234375,0.7169888019561768,0.1609438210725784,0.1461787074804306,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714674949645996,0.050000000745058,0.0493048280477523,293.11083984375,297.1499938964844,293.1499938964844,0.0318522490561008,-852.0641479492188,304.143310546875,0.5500068068504333,0.075658805668354,0.0541522912681102,293.16046142578125,297.1499938964844,293.1499938964844,0.3578675091266632,-6649.19189453125,304.1636657714844,0.9990000128746032,0.5024413466453552,0.421910285949707,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758586540818,-1744.29443359375,297.2975769042969,0.4714674949645996,0.050000000745058,0.233880877494812,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,293.6781005859375,291.1267395019531,1.0,0.2600658535957336,0.685751736164093,0.685751736164093,1.0,1.0,-1.0866187810897827,0.437496542930603,0.6491222381591797,0.1889263242483139,0.0,0.0,0.6365334391593933,56.77833557128906,48.0,46.64346694946289,-13192.072265625,177.7878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679016113281,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75,18000.0,0.0,0.0,0.2983090877532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086795568466187,0.7086866497993469,-7.10344102117233e-06,0.0,0.0003027458151336,0.0,0.0,58.56033706665039,0.0,0.0,0.0,0.4474181234836578,4.0,0.0,1.0
578640,293.1072082519531,297.1499938964844,293.1499938964844,0.1004752814769744,-2300.49658203125,304.1458740234375,0.7169888019561768,0.1609438210725784,0.1461787074804306,294.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.4714674949645996,0.050000000745058,0.0493048280477523,293.11083984375,297.1499938964844,293.1499938964844,0.0318522490561008,-852.0641479492188,304.143310546875,0.5500068068504333,0.075658805668354,0.0541522912681102,293.16046142578125,297.1499938964844,293.1499938964844,0.3578675091266632,-6649.19189453125,304.1636657714844,0.9990000128746032,0.5024413466453552,0.421910285949707,293.2788391113281,297.1499938964844,293.1499938964844,0.0046758586540818,-1744.29443359375,297.2975769042969,0.4714674949645996,0.050000000745058,0.233880877494812,291.1215515136719,291.1499938964844,257.5740051269531,256.37548828125,279.14996337890625,293.6781005859375,291.1267395019531,1.0,0.2600658535957336,0.685751736164093,0.685751736164093,1.0,1.0,-1.0866187810897827,0.437496542930603,0.6491222381591797,0.1889263242483139,0.0,0.0,0.6365334391593933,56.77833557128906,48.0,46.64346694946289,-13192.072265625,177.7878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5679016113281,308.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.75,18000.0,0.0,0.0,0.2983090877532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7086795568466187,0.7086866497993469,-7.10344102117233e-06,0.0,0.0003027458151336,0.0,0.0,58.56033706665039,0.0,0.0,0.0,0.4474181234836578,4.0,0.0,1.0
578700,293.1067199707031,297.1499938964844,293.1499938964844,0.1007302179932594,-2304.814697265625,304.1461486816406,0.7205995917320251,0.1615870893001556,0.1467121988534927,294.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.4738842844963074,0.050000000745058,0.0492597334086895,293.11151123046875,297.1499938964844,293.1499938964844,0.0320919789373874,-854.93798828125,304.14410400390625,0.5539654493331909,0.076022632420063,0.0544288121163845,293.149169921875,297.1499938964844,293.1499938964844,0.3520806729793548,-6560.8896484375,304.1716003417969,0.9990000128746032,0.5045281052589417,0.4168103337287903,293.2779235839844,297.1499938964844,293.1499938964844,0.0046500731259584,-1733.9486083984375,297.2900390625,0.4738842844963074,0.050000000745058,0.2336669564247131,291.1449890136719,291.1499938964844,257.5321350097656,256.3386535644531,279.1309509277344,293.6499938964844,291.1496276855469,1.0,0.2581970393657684,0.6855767965316772,0.6855767965316772,1.0,1.0,-1.081154465675354,0.4348854124546051,0.6462690830230713,0.1883082091808319,0.0,0.0,0.6345152854919434,55.57897567749024,48.0,52.73625946044922,-13159.791015625,173.9615020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57598876953125,308.1322937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.299386978149414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7077515721321106,0.7077587246894836,-7.112346338544739e-06,0.0,0.000303839740809,0.0,0.0,58.50699615478516,0.0,0.0,0.0,0.4471734166145324,4.0,0.0,1.0
578760,293.106201171875,297.1499938964844,293.1499938964844,0.1010682061314582,-2310.8134765625,304.146240234375,0.7233623266220093,0.1622341573238372,0.147261381149292,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.4755065739154815,0.050000000745058,0.049228873103857,293.11065673828125,297.1499938964844,293.1499938964844,0.0324322432279586,-859.2301635742188,304.14453125,0.5573375821113586,0.0766763687133789,0.0547632575035095,293.1388854980469,297.1499938964844,293.1499938964844,0.3480169177055359,-6499.630859375,304.1750183105469,0.9990000128746032,0.5065597891807556,0.4132845997810364,293.27691650390625,297.1499938964844,293.1499938964844,0.0046270657330751,-1725.10302734375,297.2789611816406,0.4755065739154815,0.050000000745058,0.2335205823183059,291.1608581542969,291.1499938964844,257.4911499023437,256.3026123046875,279.1090393066406,293.6241760253906,291.1632385253906,1.0,0.2568353414535522,0.6855218410491943,0.6855218410491943,1.0,1.0,-1.0777695178985596,0.4332370460033417,0.6445325613021851,0.1880677789449691,0.0,0.0,0.6321461796760559,54.764984130859375,51.0,42.94554901123047,-13133.5859375,171.47735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5989990234375,308.140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.4453125,18000.0,0.0,0.0,0.3002840280532837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039222717285156,0.7039293646812439,-7.091963652783306e-06,0.0,0.0003047501086257,0.0,0.0,57.922149658203125,0.0,0.0,0.0,0.4457822740077972,4.0,0.0,1.0
578820,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627228379249,-2327.187255859375,304.14599609375,0.7273280024528503,0.1635522991418838,0.1484031528234481,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.477344274520874,0.050000000745058,0.0491934604942798,293.1069030761719,297.1499938964844,293.1499938964844,0.0337311550974845,-876.0728149414062,304.1441650390625,0.5642949938774109,0.0784298032522201,0.0558746606111526,293.12261962890625,297.1499938964844,293.1499938964844,0.3433235883712768,-6430.865234375,304.1742858886719,0.9990000128746032,0.5101508498191833,0.4092020988464355,293.2746276855469,297.1499938964844,293.1499938964844,0.004590084310621,-1711.869384765625,297.2463684082031,0.477344274520874,0.050000000745058,0.2333526015281677,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5835266113281,291.1703491210937,1.0,0.2554799616336822,0.6854120492935181,0.6854120492935181,1.0,1.0,-1.07532799243927,0.4319034516811371,0.6434245109558105,0.1882644444704055,0.0,0.0,0.6285735964775085,53.85326385498047,54.0,15.53717041015625,-13120.27734375,169.1002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.31640625,18000.0,0.0,0.0,0.3015775680541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957769393920898,0.6957839131355286,-7.026772436802276e-06,0.0,0.0003060628951061,0.0,0.0,56.55258560180664,0.0,0.0,0.0,0.4426124691963196,4.0,0.0,1.0
