time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
578880,293.10516357421875,297.1499938964844,293.1499938964844,0.1019627228379249,-2327.187255859375,304.14599609375,0.7273280024528503,0.1635522991418838,0.1484031528234481,294.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.477344274520874,0.050000000745058,0.0491934604942798,293.1069030761719,297.1499938964844,293.1499938964844,0.0337311550974845,-876.0728149414062,304.1441650390625,0.5642949938774109,0.0784298032522201,0.0558746606111526,293.12261962890625,297.1499938964844,293.1499938964844,0.3433235883712768,-6430.865234375,304.1742858886719,0.9990000128746032,0.5101508498191833,0.4092020988464355,293.2746276855469,297.1499938964844,293.1499938964844,0.004590084310621,-1711.869384765625,297.2463684082031,0.477344274520874,0.050000000745058,0.2333526015281677,291.1703186035156,291.1499938964844,257.41217041015625,256.23321533203125,279.0653991699219,293.5835266113281,291.1703491210937,1.0,0.2554799616336822,0.6854120492935181,0.6854120492935181,1.0,1.0,-1.07532799243927,0.4319034516811371,0.6434245109558105,0.1882644444704055,0.0,0.0,0.6285735964775085,53.85326385498047,54.0,15.53717041015625,-13120.27734375,169.1002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6756591796875,308.1698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18072.31640625,18000.0,0.0,0.0,0.3015775680541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6957769393920898,0.6957839131355286,-7.026772436802276e-06,0.0,0.0003060628951061,0.0,0.0,56.55258560180664,0.0,0.0,0.0,0.4426124691963196,4.0,0.0,1.0
578940,293.1041564941406,297.1499938964844,293.1499938964844,0.1030288487672805,-2346.918212890625,304.1455383300781,0.7295177578926086,0.1648965328931808,0.1495987027883529,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776580035686493,0.050000000745058,0.0491873584687709,293.1026306152344,297.1499938964844,293.1499938964844,0.0353797450661659,-897.4139404296875,304.14337158203125,0.5701981782913208,0.08038792014122,0.0572134219110012,293.1123046875,297.1499938964844,293.1499938964844,0.3423455357551574,-6419.40234375,304.167724609375,0.9990000128746032,0.5129438638687134,0.4084964692592621,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604519546031,-1702.056396484375,297.2071533203125,0.4776580035686493,0.050000000745058,0.2333236634731292,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556357085704803,0.685302197933197,0.685302197933197,1.0,1.0,-1.0774794816970823,0.4326522350311279,0.6448272466659546,0.1891637742519378,0.0,0.0,0.6268149018287659,53.7366943359375,57.0,-4.906978130340576,-13157.7587890625,169.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.876953125,18000.0,0.0,0.0,0.3023863732814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904260516166687,0.6904330253601074,-6.975751148274867e-06,0.0,0.0003068837104365,0.0,0.0,55.61231994628906,0.0,0.0,0.0,0.4404419660568237,4.0,0.0,1.0
579000,293.1041564941406,297.1499938964844,293.1499938964844,0.1030288487672805,-2346.918212890625,304.1455383300781,0.7295177578926086,0.1648965328931808,0.1495987027883529,294.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659851074219,0.4776580035686493,0.050000000745058,0.0491873584687709,293.1026306152344,297.1499938964844,293.1499938964844,0.0353797450661659,-897.4139404296875,304.14337158203125,0.5701981782913208,0.08038792014122,0.0572134219110012,293.1123046875,297.1499938964844,293.1499938964844,0.3423455357551574,-6419.40234375,304.167724609375,0.9990000128746032,0.5129438638687134,0.4084964692592621,293.27215576171875,297.1499938964844,293.1499938964844,0.0045604519546031,-1702.056396484375,297.2071533203125,0.4776580035686493,0.050000000745058,0.2333236634731292,291.1650085449219,291.1499938964844,257.3375549316406,256.16778564453125,279.02471923828125,293.5583801269531,291.163818359375,1.0,0.2556357085704803,0.685302197933197,0.685302197933197,1.0,1.0,-1.0774794816970823,0.4326522350311279,0.6448272466659546,0.1891637742519378,0.0,0.0,0.6268149018287659,53.7366943359375,57.0,-4.906978130340576,-13157.7587890625,169.50833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.766357421875,308.2125244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.876953125,18000.0,0.0,0.0,0.3023863732814789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6904260516166687,0.6904330253601074,-6.975751148274867e-06,0.0,0.0003068837104365,0.0,0.0,55.61231994628906,0.0,0.0,0.0,0.4404419660568237,4.0,0.0,1.0
579060,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988804936409,-2368.63134765625,304.14508056640625,0.7302464246749878,0.1662476807832718,0.1508274674415588,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767554104328155,0.050000000745058,0.0492048077285289,293.0985107421875,297.1499938964844,293.1499938964844,0.0371879078447818,-920.6924438476562,304.142578125,0.5747645497322083,0.0824243426322937,0.0586385875940322,293.1077575683594,297.1499938964844,293.1499938964844,0.3443650901317596,-6453.42041015625,304.1584167480469,0.9990000128746032,0.5148327946662903,0.410519391298294,293.269775390625,297.1499938964844,293.1499938964844,0.0045353914611041,-1694.30908203125,297.1641845703125,0.4767554104328155,0.050000000745058,0.2334064245223999,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569947838783264,0.685137152671814,0.685137152671814,1.0,1.0,-1.08321213722229,0.4350168704986572,0.648195207118988,0.1905860155820846,0.0,0.0,0.6274631023406982,54.25766754150391,60.0,-17.317262649536133,-13238.6640625,172.13197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453369140625,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.302966296672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689582109451294,0.6895890235900879,-6.958682206459344e-06,0.0,0.0003074722771998,0.0,0.0,55.40847396850586,0.0,0.0,0.0,0.4400306642055511,4.0,0.0,1.0
579120,293.10321044921875,297.1499938964844,293.1499938964844,0.1041988804936409,-2368.63134765625,304.14508056640625,0.7302464246749878,0.1662476807832718,0.1508274674415588,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531677246094,0.4767554104328155,0.050000000745058,0.0492048077285289,293.0985107421875,297.1499938964844,293.1499938964844,0.0371879078447818,-920.6924438476562,304.142578125,0.5747645497322083,0.0824243426322937,0.0586385875940322,293.1077575683594,297.1499938964844,293.1499938964844,0.3443650901317596,-6453.42041015625,304.1584167480469,0.9990000128746032,0.5148327946662903,0.410519391298294,293.269775390625,297.1499938964844,293.1499938964844,0.0045353914611041,-1694.30908203125,297.1641845703125,0.4767554104328155,0.050000000745058,0.2334064245223999,291.1514892578125,291.1499938964844,257.2679138183594,256.1068725585937,278.9876708984375,293.5461730957031,291.1496887207031,1.0,0.2569947838783264,0.685137152671814,0.685137152671814,1.0,1.0,-1.08321213722229,0.4350168704986572,0.648195207118988,0.1905860155820846,0.0,0.0,0.6274631023406982,54.25766754150391,60.0,-17.317262649536133,-13238.6640625,172.13197326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8453369140625,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.673828125,18000.0,0.0,0.0,0.302966296672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.689582109451294,0.6895890235900879,-6.958682206459344e-06,0.0,0.0003074722771998,0.0,0.0,55.40847396850586,0.0,0.0,0.0,0.4400306642055511,4.0,0.0,1.0
579180,293.1024475097656,297.1499938964844,293.1499938964844,0.105416789650917,-2391.210693359375,304.1446838378906,0.7297993898391724,0.1675866544246673,0.1520674675703048,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748510718345642,0.050000000745058,0.0492413118481636,293.0946960449219,297.1499938964844,293.1499938964844,0.039086028933525,-945.01025390625,304.1418762207031,0.5781512260437012,0.0844999998807907,0.0601104944944381,293.1083984375,297.1499938964844,293.1499938964844,0.3487729728221893,-6522.99560546875,304.14825439453125,0.9990000128746032,0.5157811641693115,0.4147177934646606,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130448415875,-1687.704345703125,297.1192932128906,0.4748510718345642,0.050000000745058,0.2335795760154724,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593076825141907,0.6849720478057861,0.6849720478057861,1.0,1.0,-1.09175705909729,0.4386679530143738,0.6530890464782715,0.1924188286066055,0.0,0.0,0.6306801438331604,55.29395294189453,63.0,-23.191469192504883,-13355.7900390625,176.56651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.303586483001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940402388572693,0.694047212600708,-6.984633728279732e-06,0.0,0.0003081016766373,0.0,0.0,56.08547592163086,0.0,0.0,0.0,0.4417205154895782,4.0,0.0,1.0
579240,293.1024475097656,297.1499938964844,293.1499938964844,0.105416789650917,-2391.210693359375,304.1446838378906,0.7297993898391724,0.1675866544246673,0.1520674675703048,294.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.4748510718345642,0.050000000745058,0.0492413118481636,293.0946960449219,297.1499938964844,293.1499938964844,0.039086028933525,-945.01025390625,304.1418762207031,0.5781512260437012,0.0844999998807907,0.0601104944944381,293.1083984375,297.1499938964844,293.1499938964844,0.3487729728221893,-6522.99560546875,304.14825439453125,0.9990000128746032,0.5157811641693115,0.4147177934646606,293.26763916015625,297.1499938964844,293.1499938964844,0.0045130448415875,-1687.704345703125,297.1192932128906,0.4748510718345642,0.050000000745058,0.2335795760154724,291.13433837890625,291.1499938964844,257.20379638671875,256.05096435546875,278.95361328125,293.5440979003906,291.13232421875,1.0,0.2593076825141907,0.6849720478057861,0.6849720478057861,1.0,1.0,-1.09175705909729,0.4386679530143738,0.6530890464782715,0.1924188286066055,0.0,0.0,0.6306801438331604,55.29395294189453,63.0,-23.191469192504883,-13355.7900390625,176.56651306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.894287109375,308.2949523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.796875,18000.0,0.0,0.0,0.303586483001709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6940402388572693,0.694047212600708,-6.984633728279732e-06,0.0,0.0003081016766373,0.0,0.0,56.08547592163086,0.0,0.0,0.0,0.4417205154895782,4.0,0.0,1.0
579300,293.1021728515625,297.1499938964844,293.1499938964844,0.1060312613844871,-2402.58154296875,304.14453125,0.729215681552887,0.1682468801736831,0.1526860445737838,294.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.12725830078125,0.4735679924488067,0.050000000745058,0.0492656007409095,293.09295654296875,297.1499938964844,293.1499938964844,0.0400558076798915,-957.4039306640624,304.1416015625,0.5794691443443298,0.0855458229780197,0.0608577691018581,293.1104736328125,297.1499938964844,293.1499938964844,0.3517166674137115,-6568.5947265625,304.1432189941406,0.9990000128746032,0.515902042388916,0.4174874722957611,293.2666931152344,297.1499938964844,293.1499938964844,0.0045025204308331,-1684.6480712890625,297.0965270996094,0.4735679924488067,0.050000000745058,0.2336947917938232,291.1252746582031,291.1499938964844,257.1739807128906,256.0250549316406,278.93768310546875,293.54620361328125,291.123291015625,1.0,0.2607572376728058,0.684889554977417,0.684889554977417,1.0,1.0,-1.0968879461288452,0.4408889710903168,0.655998945236206,0.1934573948383331,0.0,0.0,0.6332341432571411,55.97507858276367,63.0,-24.42470359802246,-13425.42578125,179.3666534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9039306640625,308.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17924.78515625,18000.0,0.0,0.0,0.3039905428886413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.698296308517456,0.6983032822608948,-7.0147361839190125e-06,0.0,0.0003085117787122,0.0,0.0,56.77027130126953,0.0,0.0,0.0,0.4433799684047699,4.0,0.0,1.0
579360,293.1019287109375,297.1499938964844,293.1499938964844,0.1066443622112274,-2413.908935546875,304.1444091796875,0.728431761264801,0.1688990592956543,0.153301328420639,294.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11822509765625,0.4720797836780548,0.050000000745058,0.049293402582407,293.0912780761719,297.1499938964844,293.1499938964844,0.0410339310765266,-969.8925170898438,304.141357421875,0.5805723071098328,0.0865943804383277,0.0616101548075675,293.11358642578125,297.1499938964844,293.1499938964844,0.3550799489021301,-6620.220703125,304.1383361816406,0.9990000128746032,0.5157906413078308,0.4206352233886719,293.265869140625,297.1499938964844,293.1499938964844,0.0044922544620931,-1681.6744384765625,297.0736389160156,0.4720797836780548,0.050000000745058,0.23382668197155,291.11627197265625,291.1499938964844,257.1457214355469,256.0005798339844,278.9229431152344,293.5500793457031,291.11431884765625,1.0,0.2623717486858368,0.6847453713417053,0.6847453713417053,1.0,1.0,-1.102499008178711,0.4433177411556244,0.6591812372207642,0.1945475041866302,0.0,0.0,0.6363867521286011,56.75091552734375,66.0,-24.78518867492676,-13500.95703125,182.5118103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9027404785156,308.3177490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.955078125,18000.0,0.0,0.0,0.3044946491718292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.703873336315155,0.7038804292678833,-7.056381491565844e-06,0.0,0.000309023365844,0.0,0.0,57.6893424987793,0.0,0.0,0.0,0.4455775916576385,4.0,0.0,1.0
579420,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550890088081,-2436.216796875,304.1442565917969,0.726368248462677,0.1701753884553909,0.1545167118310928,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.468507707118988,0.050000000745058,0.0493582338094711,293.0882568359375,297.1499938964844,293.1499938964844,0.043002251535654,-995.0155639648438,304.1409606933594,0.5822328329086304,0.0886939167976379,0.0631248727440834,293.12261962890625,297.1499938964844,293.1499938964844,0.3628730177879333,-6738.49560546875,304.1292724609375,0.9990000128746032,0.5148870944976807,0.427884966135025,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721304439008,-1675.8043212890625,297.0279541015625,0.468507707118988,0.050000000745058,0.2341342121362686,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660167515277862,0.6844571232795715,0.6844571232795715,1.0,1.0,-1.1149238348007202,0.4487353265285492,0.6661885380744934,0.1968860328197479,0.0,0.0,0.6443333625793457,58.55088806152344,69.0,-23.86992835998535,-13666.5869140625,189.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.337890625,18000.0,0.0,0.0,0.3058936893939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187633514404297,0.7187705636024475,-7.173794529080624e-06,0.0,0.0003104431962128,0.0,0.0,60.22780990600586,0.0,0.0,0.0,0.4515224099159241,4.0,0.0,1.0
579480,293.10162353515625,297.1499938964844,293.1499938964844,0.1078550890088081,-2436.216796875,304.1442565917969,0.726368248462677,0.1701753884553909,0.1545167118310928,294.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.468507707118988,0.050000000745058,0.0493582338094711,293.0882568359375,297.1499938964844,293.1499938964844,0.043002251535654,-995.0155639648438,304.1409606933594,0.5822328329086304,0.0886939167976379,0.0631248727440834,293.12261962890625,297.1499938964844,293.1499938964844,0.3628730177879333,-6738.49560546875,304.1292724609375,0.9990000128746032,0.5148870944976807,0.427884966135025,293.2644348144531,297.1499938964844,293.1499938964844,0.0044721304439008,-1675.8043212890625,297.0279541015625,0.468507707118988,0.050000000745058,0.2341342121362686,291.0990905761719,291.1499938964844,257.0942687988281,255.9562530517578,278.89605712890625,293.5626220703125,291.0973205566406,1.0,0.2660167515277862,0.6844571232795715,0.6844571232795715,1.0,1.0,-1.1149238348007202,0.4487353265285492,0.6661885380744934,0.1968860328197479,0.0,0.0,0.6443333625793457,58.55088806152344,69.0,-23.86992835998535,-13666.5869140625,189.726806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8675842285156,308.32196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17849.337890625,18000.0,0.0,0.0,0.3058936893939972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7187633514404297,0.7187705636024475,-7.173794529080624e-06,0.0,0.0003104431962128,0.0,0.0,60.22780990600586,0.0,0.0,0.0,0.4515224099159241,4.0,0.0,1.0
579540,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367808938026,-2457.910888671875,304.1441955566406,0.7237938642501831,0.1714103817939758,0.1557057946920395,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641335606575012,0.050000000745058,0.0494334660470485,293.0848999023437,297.1499938964844,293.1499938964844,0.0450246259570121,-1020.8678588867188,304.1405944824219,0.5834650993347168,0.0909367799758911,0.0646889805793762,293.1353759765625,297.1499938964844,293.1499938964844,0.3718279004096985,-6872.68896484375,304.12127685546875,0.9990000128746032,0.5130083560943604,0.43614661693573,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522238895297,-1669.907470703125,296.9823913574219,0.4641335606575012,0.050000000745058,0.2344910800457,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108550786972,0.684168815612793,0.684168815612793,1.0,1.0,-1.1286628246307373,0.4547740817070007,0.6738887429237366,0.1993904560804367,0.0,0.0,0.6542907953262329,60.6307373046875,72.0,-21.9738998413086,-13847.404296875,198.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.35546875,18000.0,0.0,0.0,0.3079255521297455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382938861846924,0.7383012175559998,-7.335975169553421e-06,0.0,0.0003125052899122,0.0,0.0,63.71292495727539,0.0,0.0,0.0,0.4594420194625854,4.0,0.0,1.0
579600,293.1015930175781,297.1499938964844,293.1499938964844,0.1090367808938026,-2457.910888671875,304.1441955566406,0.7237938642501831,0.1714103817939758,0.1557057946920395,294.21875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4641335606575012,0.050000000745058,0.0494334660470485,293.0848999023437,297.1499938964844,293.1499938964844,0.0450246259570121,-1020.8678588867188,304.1405944824219,0.5834650993347168,0.0909367799758911,0.0646889805793762,293.1353759765625,297.1499938964844,293.1499938964844,0.3718279004096985,-6872.68896484375,304.12127685546875,0.9990000128746032,0.5130083560943604,0.43614661693573,293.2633972167969,297.1499938964844,293.1499938964844,0.0044522238895297,-1669.907470703125,296.9823913574219,0.4641335606575012,0.050000000745058,0.2344910800457,291.0833435058594,291.1499938964844,257.04998779296875,255.9185028076172,278.8724670410156,293.5805053710937,291.0817565917969,1.0,0.270108550786972,0.684168815612793,0.684168815612793,1.0,1.0,-1.1286628246307373,0.4547740817070007,0.6738887429237366,0.1993904560804367,0.0,0.0,0.6542907953262329,60.6307373046875,72.0,-21.9738998413086,-13847.404296875,198.0337371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79150390625,308.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17802.35546875,18000.0,0.0,0.0,0.3079255521297455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382938861846924,0.7383012175559998,-7.335975169553421e-06,0.0,0.0003125052899122,0.0,0.0,63.71292495727539,0.0,0.0,0.0,0.4594420194625854,4.0,0.0,1.0
579660,293.101318359375,297.1499938964844,293.1499938964844,0.1102284267544746,-2479.72412109375,304.1441650390625,0.7209901809692383,0.172691062092781,0.1569113284349441,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591980576515198,0.050000000745058,0.0495158582925796,293.0767822265625,297.1499938964844,293.1499938964844,0.047744121402502,-1055.803955078125,304.13916015625,0.5863358378410339,0.0942250415682792,0.0668352842330932,293.15362548828125,297.1499938964844,293.1499938964844,0.3815615773200989,-7016.875,304.1146850585937,0.9990000128746032,0.5096877813339233,0.4450184106826782,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337701983749,-1664.4420166015625,296.938232421875,0.4591980576515198,0.050000000745058,0.2348819226026535,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.06707763671875,1.0,0.2745505571365356,0.6837819814682007,0.6837819814682007,1.0,1.0,-1.1439019441604614,0.4615488648414612,0.6823530197143555,0.2019006609916687,0.0,0.0,0.66612708568573,62.90726089477539,60.0,-20.89640998840332,-14044.228515625,207.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68048095703125,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.693359375,18000.0,0.0,0.0,0.3106825649738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621381282806396,0.7621456384658813,-7.542901585111394e-06,0.0,0.0003153033030685,0.0,0.0,68.19068908691406,0.0,0.0,0.0,0.4692611694335937,4.0,0.0,1.0
579720,293.101318359375,297.1499938964844,293.1499938964844,0.1102284267544746,-2479.72412109375,304.1441650390625,0.7209901809692383,0.172691062092781,0.1569113284349441,294.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0702514648437,0.4591980576515198,0.050000000745058,0.0495158582925796,293.0767822265625,297.1499938964844,293.1499938964844,0.047744121402502,-1055.803955078125,304.13916015625,0.5863358378410339,0.0942250415682792,0.0668352842330932,293.15362548828125,297.1499938964844,293.1499938964844,0.3815615773200989,-7016.875,304.1146850585937,0.9990000128746032,0.5096877813339233,0.4450184106826782,293.2621459960937,297.1499938964844,293.1499938964844,0.0044337701983749,-1664.4420166015625,296.938232421875,0.4591980576515198,0.050000000745058,0.2348819226026535,291.068603515625,291.1499938964844,257.0113830566406,255.8857879638672,278.85009765625,293.6026306152344,291.06707763671875,1.0,0.2745505571365356,0.6837819814682007,0.6837819814682007,1.0,1.0,-1.1439019441604614,0.4615488648414612,0.6823530197143555,0.2019006609916687,0.0,0.0,0.66612708568573,62.90726089477539,60.0,-20.89640998840332,-14044.228515625,207.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68048095703125,308.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17756.693359375,18000.0,0.0,0.0,0.3106825649738312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7621381282806396,0.7621456384658813,-7.542901585111394e-06,0.0,0.0003153033030685,0.0,0.0,68.19068908691406,0.0,0.0,0.0,0.4692611694335937,4.0,0.0,1.0
579780,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738698720932,-2498.546875,304.1443786621094,0.724173903465271,0.1741033196449279,0.1581216305494308,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607670903205871,0.050000000745058,0.0494891367852687,293.0672912597656,297.1499938964844,293.1499938964844,0.0509275682270526,-1096.85888671875,304.13751220703125,0.5965146422386169,0.0980061218142509,0.0694522559642791,293.1671142578125,297.1499938964844,293.1499938964844,0.3795225620269775,-6979.6416015625,304.1304626464844,0.9990000128746032,0.5068219900131226,0.4421660006046295,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061155058443,-1654.6397705078125,296.90484619140625,0.4607670903205871,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.2733213007450104,0.6833951473236084,0.6833951473236084,1.0,1.0,-1.1448966264724731,0.4619107842445373,0.6829859018325806,0.201913446187973,0.0,0.0,0.6774696111679077,62.24238204956055,48.0,8.582173347473145,-14136.5048828125,206.4190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17742.75,18000.0,0.0,0.0,0.3140358328819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886286377906799,0.7886364459991455,-7.789210030750837e-06,0.0,0.0003187064430676,0.0,0.0,73.49853515625,0.0,0.0,0.0,0.4802958071231842,4.0,0.0,1.0
579840,293.1004333496094,297.1499938964844,293.1499938964844,0.1112738698720932,-2498.546875,304.1443786621094,0.724173903465271,0.1741033196449279,0.1581216305494308,294.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0668029785156,0.4607670903205871,0.050000000745058,0.0494891367852687,293.0672912597656,297.1499938964844,293.1499938964844,0.0509275682270526,-1096.85888671875,304.13751220703125,0.5965146422386169,0.0980061218142509,0.0694522559642791,293.1671142578125,297.1499938964844,293.1499938964844,0.3795225620269775,-6979.6416015625,304.1304626464844,0.9990000128746032,0.5068219900131226,0.4421660006046295,293.26007080078125,297.1499938964844,293.1499938964844,0.0044061155058443,-1654.6397705078125,296.90484619140625,0.4607670903205871,0.050000000745058,0.2347551584243774,291.068603515625,291.1499938964844,256.9763488769531,255.8561553955078,278.8420104980469,293.61395263671875,291.0712280273437,1.0,0.2733213007450104,0.6833951473236084,0.6833951473236084,1.0,1.0,-1.1448966264724731,0.4619107842445373,0.6829859018325806,0.201913446187973,0.0,0.0,0.6774696111679077,62.24238204956055,48.0,8.582173347473145,-14136.5048828125,206.4190368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.55810546875,308.2714233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17742.75,18000.0,0.0,0.0,0.3140358328819275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7886286377906799,0.7886364459991455,-7.789210030750837e-06,0.0,0.0003187064430676,0.0,0.0,73.49853515625,0.0,0.0,0.0,0.4802958071231842,4.0,0.0,1.0
579900,293.09979248046875,297.1499938964844,293.1499938964844,0.1116554513573646,-2505.12890625,304.14471435546875,0.7277976870536804,0.1748539507389068,0.1587347388267517,294.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08062744140625,0.4637848436832428,0.050000000745058,0.0494391694664955,293.0646057128906,297.1499938964844,293.1499938964844,0.0522508099675178,-1113.864501953125,304.13739013671875,0.602958083152771,0.0995822101831436,0.0706184729933738,293.166259765625,297.1499938964844,293.1499938964844,0.3739941120147705,-6893.06787109375,304.14410400390625,0.9990000128746032,0.5067687034606934,0.4367753863334656,293.2587585449219,297.1499938964844,293.1499938964844,0.0043866680935025,-1646.7864990234375,296.89801025390625,0.4637848436832428,0.050000000745058,0.2345181405544281,291.0844116210937,291.1499938964844,256.9600830078125,255.8424224853516,278.8377685546875,293.6053161621094,291.08856201171875,1.0,0.2710496485233307,0.6832017302513123,0.6832017302513123,1.0,1.0,-1.140220046043396,0.4597724676132202,0.680447518825531,0.2009793519973755,0.0,0.0,0.6802982091903687,60.91682815551758,48.0,29.78239822387696,-14131.9921875,202.31222534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.51153564453125,308.27899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17794.21875,18000.0,0.0,0.0,0.3157349526882171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7983831763267517,0.7983911037445068,-7.894855116319377e-06,0.0,0.0003204308159183,0.0,0.0,75.62117767333984,0.0,0.0,0.0,0.4844520986080169,4.0,0.0,1.0
579960,293.0990905761719,297.1499938964844,293.1499938964844,0.1119870468974113,-2510.713134765625,304.14508056640625,0.7325766086578369,0.1756316721439361,0.159355029463768,294.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10113525390625,0.4677992463111877,0.050000000745058,0.0493706203997135,293.0640563964844,297.1499938964844,293.1499938964844,0.0532448813319206,-1126.559326171875,304.13787841796875,0.6095902919769287,0.1007760763168335,0.0715416967868805,293.1595153808594,297.1499938964844,293.1499938964844,0.3660983145236969,-6771.1220703125,304.1595458984375,0.9990000128746032,0.5078852772712708,0.4292687177658081,293.2572326660156,297.1499938964844,293.1499938964844,0.0043648579157888,-1637.748046875,296.8952331542969,0.4677992463111877,0.050000000745058,0.2341929674148559,291.1061096191406,291.1499938964844,256.94464111328125,255.82937622070312,278.8317565917969,293.5863952636719,291.1112976074219,1.0,0.2678240239620209,0.6830382347106934,0.6830382347106934,1.0,1.0,-1.1325922012329102,0.4563232064247131,0.6762689352035522,0.1995151340961456,0.0,0.0,0.681071937084198,59.08338928222656,51.0,47.8237190246582,-14094.0166015625,196.3108367919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4836120605469,308.29302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17867.841796875,18000.0,0.0,0.0,0.3173226714134216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041144609451294,0.8041224479675293,-7.967277269926853e-06,0.0,0.0003220421494916,0.0,0.0,76.96019744873047,0.0,0.0,0.0,0.4869654774665832,4.0,0.0,1.0
580020,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659901976585,-2524.072021484375,304.1453857421875,0.7388428449630737,0.1772202402353286,0.1607020646333694,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718334674835205,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544054806232452,-1141.2012939453125,304.1399841308594,0.6169310212135315,0.1022253930568695,0.072686918079853,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744029521942,-6628.11669921875,304.1715087890625,0.9990000128746032,0.5122032165527344,0.4211481213569641,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273582123219,-1622.0860595703125,296.8906555175781,0.4718334674835205,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649020850658417,0.6827112436294556,0.6827112436294556,1.0,1.0,-1.1253290176391602,0.4531722366809845,0.6721567511558533,0.1975379586219787,0.0,0.0,0.6782598495483398,57.13477325439453,54.0,47.054664611816406,-14051.43359375,190.2745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853210449219,308.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.3199891149997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803668737411499,0.8036767244338989,-7.996744898264296e-06,0.0,0.0003247482818551,0.0,0.0,77.11128234863281,0.0,0.0,0.0,0.487026184797287,4.0,0.0,1.0
580080,293.0975952148437,297.1499938964844,293.1499938964844,0.1127659901976585,-2524.072021484375,304.1453857421875,0.7388428449630737,0.1772202402353286,0.1607020646333694,294.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.4718334674835205,0.050000000745058,0.0492978207767009,293.06768798828125,297.1499938964844,293.1499938964844,0.0544054806232452,-1141.2012939453125,304.1399841308594,0.6169310212135315,0.1022253930568695,0.072686918079853,293.1369934082031,297.1499938964844,293.1499938964844,0.3566744029521942,-6628.11669921875,304.1715087890625,0.9990000128746032,0.5122032165527344,0.4211481213569641,293.2538757324219,297.1499938964844,293.1499938964844,0.0043273582123219,-1622.0860595703125,296.8906555175781,0.4718334674835205,0.050000000745058,0.2338476330041885,291.14794921875,291.1499938964844,256.91607666015625,255.80523681640625,278.8032531738281,293.54351806640625,291.15069580078125,1.0,0.2649020850658417,0.6827112436294556,0.6827112436294556,1.0,1.0,-1.1253290176391602,0.4531722366809845,0.6721567511558533,0.1975379586219787,0.0,0.0,0.6782598495483398,57.13477325439453,54.0,47.054664611816406,-14051.43359375,190.2745819091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4853210449219,308.306884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.388671875,18000.0,0.0,0.0,0.3199891149997711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.803668737411499,0.8036767244338989,-7.996744898264296e-06,0.0,0.0003247482818551,0.0,0.0,77.11128234863281,0.0,0.0,0.0,0.487026184797287,4.0,0.0,1.0
580140,293.0960998535156,297.1499938964844,293.1499938964844,0.1138609647750854,-2543.583251953125,304.14508056640625,0.742800235748291,0.1788522154092788,0.1621267348527908,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734761118888855,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.055576704442501,-1156.366943359375,304.1413269042969,0.6214247345924377,0.103984497487545,0.0737275630235672,293.11785888671875,297.1499938964844,293.1499938964844,0.3524341285228729,-6566.11767578125,304.17120361328125,0.9990000128746032,0.5164284110069275,0.4176826179027557,293.25006103515625,297.1499938964844,293.1499938964844,0.004300735425204,-1611.8594970703125,296.8737487792969,0.4734761118888855,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77899169921875,293.51495361328125,291.1639099121094,1.0,0.2638076543807983,0.6795986294746399,0.6795986294746399,1.0,1.0,-1.1239149570465088,0.452230155467987,0.671684741973877,0.195691704750061,0.0,0.0,0.6752682328224182,56.31868743896485,57.0,23.40031623840332,-14041.7041015625,188.27310180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.779296875,18000.0,0.0,0.0,0.3220104575157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976546883583069,0.797662615776062,-7.947624908410944e-06,0.0,0.0003267996944487,0.0,0.0,75.9000244140625,0.0,0.0,0.0,0.4845984876155853,4.0,0.0,1.0
580200,293.0960998535156,297.1499938964844,293.1499938964844,0.1138609647750854,-2543.583251953125,304.14508056640625,0.742800235748291,0.1788522154092788,0.1621267348527908,294.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.4734761118888855,0.050000000745058,0.0492671728134155,293.0692138671875,297.1499938964844,293.1499938964844,0.055576704442501,-1156.366943359375,304.1413269042969,0.6214247345924377,0.103984497487545,0.0737275630235672,293.11785888671875,297.1499938964844,293.1499938964844,0.3524341285228729,-6566.11767578125,304.17120361328125,0.9990000128746032,0.5164284110069275,0.4176826179027557,293.25006103515625,297.1499938964844,293.1499938964844,0.004300735425204,-1611.8594970703125,296.8737487792969,0.4734761118888855,0.050000000745058,0.2337022572755813,291.1632385253906,291.1499938964844,256.8903503417969,255.7835388183593,278.77899169921875,293.51495361328125,291.1639099121094,1.0,0.2638076543807983,0.6795986294746399,0.6795986294746399,1.0,1.0,-1.1239149570465088,0.452230155467987,0.671684741973877,0.195691704750061,0.0,0.0,0.6752682328224182,56.31868743896485,57.0,23.40031623840332,-14041.7041015625,188.27310180664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5394287109375,308.33221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.779296875,18000.0,0.0,0.0,0.3220104575157165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976546883583069,0.797662615776062,-7.947624908410944e-06,0.0,0.0003267996944487,0.0,0.0,75.9000244140625,0.0,0.0,0.0,0.4845984876155853,4.0,0.0,1.0
580260,293.0946044921875,297.1499938964844,293.1499938964844,0.1148560419678688,-2560.964111328125,304.14508056640625,0.7451053261756897,0.1805193871259689,0.1636134535074234,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736141562461853,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574357844889164,-1180.641845703125,304.14111328125,0.626110315322876,0.1065879836678505,0.0754516273736953,293.10699462890625,297.1499938964844,293.1499938964844,0.3508217632770538,-6544.0517578125,304.1667785644531,0.9990000128746032,0.5194599032402039,0.4173873960971832,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780223302543,-1602.0791015625,296.8663024902344,0.4736141562461853,0.050000000745058,0.2336899042129516,291.1917419433594,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.1959533691406,1.0,0.2641938030719757,0.6627723574638367,0.6627723574638367,1.0,1.0,-1.127394437789917,0.4490988254547119,0.6782956719398499,0.1899364292621612,0.0,0.0,0.6682895421981812,56.26624298095703,60.0,43.2148666381836,-14004.9921875,189.26174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.447265625,18000.0,0.0,0.0,0.323349118232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876271605491638,0.7876350283622742,-7.866849955462385e-06,0.0,0.0003281582321505,0.0,0.0,73.91433715820312,0.0,0.0,0.0,0.4803608357906341,4.0,0.0,1.0
580320,293.0946044921875,297.1499938964844,293.1499938964844,0.1148560419678688,-2560.964111328125,304.14508056640625,0.7451053261756897,0.1805193871259689,0.1636134535074234,294.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.18731689453125,0.4736141562461853,0.050000000745058,0.0492645688354969,293.0664367675781,297.1499938964844,293.1499938964844,0.0574357844889164,-1180.641845703125,304.14111328125,0.626110315322876,0.1065879836678505,0.0754516273736953,293.10699462890625,297.1499938964844,293.1499938964844,0.3508217632770538,-6544.0517578125,304.1667785644531,0.9990000128746032,0.5194599032402039,0.4173873960971832,293.2460327148437,297.1499938964844,293.1499938964844,0.0042780223302543,-1602.0791015625,296.8663024902344,0.4736141562461853,0.050000000745058,0.2336899042129516,291.1917419433594,291.1499938964844,256.8672180175781,255.7640686035156,278.9110107421875,293.49969482421875,291.1959533691406,1.0,0.2641938030719757,0.6627723574638367,0.6627723574638367,1.0,1.0,-1.127394437789917,0.4490988254547119,0.6782956719398499,0.1899364292621612,0.0,0.0,0.6682895421981812,56.26624298095703,60.0,43.2148666381836,-14004.9921875,189.26174926757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6324462890625,308.3843078613281,278.1499938964844,0.0,18000.0,313.1499938964844,18128.447265625,18000.0,0.0,0.0,0.323349118232727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876271605491638,0.7876350283622742,-7.866849955462385e-06,0.0,0.0003281582321505,0.0,0.0,73.91433715820312,0.0,0.0,0.0,0.4803608357906341,4.0,0.0,1.0
580380,293.09326171875,297.1499938964844,293.1499938964844,0.1159797757863998,-2580.819580078125,304.14483642578125,0.7459689974784851,0.1821956932544708,0.1651357859373092,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725100994110107,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595819130539894,-1209.0687255859375,304.1404724121094,0.6299923658370972,0.1093647330999374,0.0773894637823104,293.1027526855469,297.1499938964844,293.1499938964844,0.3521499931812286,-6566.79541015625,304.15887451171875,0.9990000128746032,0.5214222073554993,0.4197311401367187,293.2420654296875,297.1499938964844,293.1499938964844,0.004256852902472,-1593.4791259765625,296.85614013671875,0.4725100994110107,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657564878463745,0.6519888639450073,0.6519888639450073,1.0,1.0,-1.1345016956329346,0.449055016040802,0.6854466795921326,0.1860233694314956,0.0,0.0,0.6580404043197632,56.844482421875,63.0,22.279603958129883,-13969.9267578125,192.610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.599609375,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663784623146057,0.7663861513137817,-7.68468453316018e-06,0.0,0.0003287411236669,0.0,0.0,69.7354736328125,0.0,0.0,0.0,0.4716813266277313,4.0,0.0,1.0
580440,293.09326171875,297.1499938964844,293.1499938964844,0.1159797757863998,-2580.819580078125,304.14483642578125,0.7459689974784851,0.1821956932544708,0.1651357859373092,294.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.212158203125,0.4725100994110107,0.050000000745058,0.0492852479219436,293.0632019042969,297.1499938964844,293.1499938964844,0.0595819130539894,-1209.0687255859375,304.1404724121094,0.6299923658370972,0.1093647330999374,0.0773894637823104,293.1027526855469,297.1499938964844,293.1499938964844,0.3521499931812286,-6566.79541015625,304.15887451171875,0.9990000128746032,0.5214222073554993,0.4197311401367187,293.2420654296875,297.1499938964844,293.1499938964844,0.004256852902472,-1593.4791259765625,296.85614013671875,0.4725100994110107,0.050000000745058,0.2337879985570907,291.2131652832031,291.1499938964844,256.8464660644531,255.74661254882807,278.9963073730469,293.49688720703125,291.2135314941406,1.0,0.2657564878463745,0.6519888639450073,0.6519888639450073,1.0,1.0,-1.1345016956329346,0.449055016040802,0.6854466795921326,0.1860233694314956,0.0,0.0,0.6580404043197632,56.844482421875,63.0,22.279603958129883,-13969.9267578125,192.610092163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7577819824219,308.40350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18209.599609375,18000.0,0.0,0.0,0.3239234387874603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7663784623146057,0.7663861513137817,-7.68468453316018e-06,0.0,0.0003287411236669,0.0,0.0,69.7354736328125,0.0,0.0,0.0,0.4716813266277313,4.0,0.0,1.0
580500,293.0926513671875,297.1499938964844,293.1499938964844,0.1166651472449302,-2593.146484375,304.14453125,0.7459452748298645,0.1830337196588516,0.1659044772386551,294.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21240234375,0.4715546369552612,0.050000000745058,0.0493029505014419,293.0616455078125,297.1499938964844,293.1499938964844,0.0607442818582057,-1224.6988525390625,304.1401062011719,0.6315686106681824,0.1107686981558799,0.0783808529376983,293.10272216796875,297.1499938964844,293.1499938964844,0.3540171086788177,-6596.42236328125,304.15386962890625,0.9990000128746032,0.5220268368721008,0.4217272996902466,293.2401123046875,297.1499938964844,293.1499938964844,0.0042496426030993,-1591.0616455078125,296.8447265625,0.4715546369552612,0.050000000745058,0.2338719815015792,291.2119140625,291.1499938964844,256.8369140625,255.73858642578125,279.0261535644531,293.4994506835937,291.21099853515625,1.0,0.2668992877006531,0.6480666399002075,0.6480666399002075,1.0,1.0,-1.1391316652297974,0.4499177634716034,0.6892138719558716,0.1846139878034591,0.0,0.0,0.6540109515190125,57.33298110961914,63.0,6.412879467010498,-13968.2041015625,195.0251617431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8263854980469,308.4145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18199.90234375,18000.0,0.0,0.0,0.3239525258541107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7562939524650574,0.7563015222549438,-7.589245797134936e-06,0.0,0.000328770634951,0.0,0.0,67.74169158935547,0.0,0.0,0.0,0.4675161838531494,4.0,0.0,1.0
580560,293.09210205078125,297.1499938964844,293.1499938964844,0.1174042224884033,-2606.49853515625,304.1441650390625,0.7456666231155396,0.1838702857494354,0.1666763871908188,294.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2071533203125,0.4703550040721893,0.050000000745058,0.049324907362461,293.0601806640625,297.1499938964844,293.1499938964844,0.0619403384625911,-1240.90869140625,304.1397399902344,0.6329233646392822,0.1121762543916702,0.0793791860342025,293.1039428710937,297.1499938964844,293.1499938964844,0.3565316200256347,-6635.68994140625,304.1485900878906,0.9990000128746032,0.5223895907402039,0.424189805984497,293.2382202148437,297.1499938964844,293.1499938964844,0.0042440509423613,-1589.502197265625,296.8306579589844,0.4703550040721893,0.050000000745058,0.233976125717163,291.2055969238281,291.1499938964844,256.82781982421875,255.73097229003903,279.0496826171875,293.5042419433594,291.20379638671875,1.0,0.2682464122772217,0.6448396444320679,0.6448396444320679,1.0,1.0,-1.1443628072738647,0.4512518346309662,0.693111002445221,0.1835137009620666,0.0,0.0,0.6509196758270264,57.93689727783203,66.0,-7.657169818878174,-13979.8046875,197.8739776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8938903808594,308.42822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.62109375,18000.0,0.0,0.0,0.3238561153411865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7478420734405518,0.7478495836257935,-7.505878329538973e-06,0.0,0.000328672787873,0.0,0.0,66.07415008544922,0.0,0.0,0.0,0.4639992415904999,4.0,0.0,1.0
580620,293.09112548828125,297.1499938964844,293.1499938964844,0.1189807057380676,-2635.03076171875,304.1434936523437,0.7444795370101929,0.1855346858501434,0.1682242304086685,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687351703644,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643871277570724,-1274.3966064453125,304.1390686035156,0.63505619764328,0.1149924099445343,0.0813871696591377,293.1095886230469,297.1499938964844,293.1499938964844,0.3631308972835541,-6737.12939453125,304.1380920410156,0.9990000128746032,0.5224153399467468,0.4302932918071747,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362264357507,-1588.069580078125,296.7980651855469,0.4672687351703644,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714585363864898,0.6399272680282593,0.6399272680282593,1.0,1.0,-1.156334638595581,0.4550480842590332,0.7012865543365479,0.1821367889642715,0.0,0.0,0.647731602191925,59.44630432128906,69.0,-26.787841796875,-14041.0966796875,204.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0114440917969,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5234375,18000.0,0.0,0.0,0.3234595358371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370157837867737,0.7370231747627258,-7.390824521280592e-06,0.0,0.0003282703110016,0.0,0.0,63.91857147216797,0.0,0.0,0.0,0.4594329297542572,4.0,0.0,1.0
