time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
580680,293.09112548828125,297.1499938964844,293.1499938964844,0.1189807057380676,-2635.03076171875,304.1434936523437,0.7444795370101929,0.1855346858501434,0.1682242304086685,294.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.4672687351703644,0.050000000745058,0.0493798814713954,293.0575256347656,297.1499938964844,293.1499938964844,0.0643871277570724,-1274.3966064453125,304.1390686035156,0.63505619764328,0.1149924099445343,0.0813871696591377,293.1095886230469,297.1499938964844,293.1499938964844,0.3631308972835541,-6737.12939453125,304.1380920410156,0.9990000128746032,0.5224153399467468,0.4302932918071747,293.2345886230469,297.1499938964844,293.1499938964844,0.0042362264357507,-1588.069580078125,296.7980651855469,0.4672687351703644,0.050000000745058,0.2342368960380554,291.1840515136719,291.1499938964844,256.81103515625,255.71690368652344,279.0829772949219,293.5199584960937,291.1814270019531,1.0,0.2714585363864898,0.6399272680282593,0.6399272680282593,1.0,1.0,-1.156334638595581,0.4550480842590332,0.7012865543365479,0.1821367889642715,0.0,0.0,0.647731602191925,59.44630432128906,69.0,-26.787841796875,-14041.0966796875,204.7239990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0114440917969,308.4595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18095.5234375,18000.0,0.0,0.0,0.3234595358371734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370157837867737,0.7370231747627258,-7.390824521280592e-06,0.0,0.0003282703110016,0.0,0.0,63.91857147216797,0.0,0.0,0.0,0.4594329297542572,4.0,0.0,1.0
580740,293.0903625488281,297.1499938964844,293.1499938964844,0.1206096410751342,-2664.4580078125,304.1429443359375,0.7426534295082092,0.187181070446968,0.1697693467140197,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972478866577,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668886974453926,-1309.00927734375,304.1385498046875,0.636640727519989,0.1179263293743133,0.0834336802363395,293.119384765625,297.1499938964844,293.1499938964844,0.3713143765926361,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214672088623047,0.4376474618911743,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310608550906,-1587.8150634765625,296.7635498046875,0.4632972478866577,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.275229275226593,0.6364990472793579,0.6364990472793579,1.0,1.0,-1.1699355840682983,0.4599926173686981,0.7099429368972778,0.1817815899848938,0.0,0.0,0.648374080657959,61.29476165771485,72.0,-34.29520034790039,-14145.7255859375,212.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.255859375,18000.0,0.0,0.0,0.323081225156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346681356430054,0.7346754670143127,-7.3512392191332765e-06,0.0,0.0003278863732703,0.0,0.0,63.35914611816406,0.0,0.0,0.0,0.4583295285701751,4.0,0.0,1.0
580800,293.0903625488281,297.1499938964844,293.1499938964844,0.1206096410751342,-2664.4580078125,304.1429443359375,0.7426534295082092,0.187181070446968,0.1697693467140197,294.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.4632972478866577,0.050000000745058,0.0494471602141857,293.0545654296875,297.1499938964844,293.1499938964844,0.0668886974453926,-1309.00927734375,304.1385498046875,0.636640727519989,0.1179263293743133,0.0834336802363395,293.119384765625,297.1499938964844,293.1499938964844,0.3713143765926361,-6860.94677734375,304.1284484863281,0.9990000128746032,0.5214672088623047,0.4376474618911743,293.23114013671875,297.1499938964844,293.1499938964844,0.0042310608550906,-1587.8150634765625,296.7635498046875,0.4632972478866577,0.050000000745058,0.234556034207344,291.1581115722656,291.1499938964844,256.7958679199219,255.70420837402344,279.10430908203125,293.542724609375,291.1554260253906,1.0,0.275229275226593,0.6364990472793579,0.6364990472793579,1.0,1.0,-1.1699355840682983,0.4599926173686981,0.7099429368972778,0.1817815899848938,0.0,0.0,0.648374080657959,61.29476165771485,72.0,-34.29520034790039,-14145.7255859375,212.9147186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878601074219,308.486572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.255859375,18000.0,0.0,0.0,0.323081225156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7346681356430054,0.7346754670143127,-7.3512392191332765e-06,0.0,0.0003278863732703,0.0,0.0,63.35914611816406,0.0,0.0,0.0,0.4583295285701751,4.0,0.0,1.0
580860,293.0898132324219,297.1499938964844,293.1499938964844,0.1222347691655159,-2693.6982421875,304.1426086425781,0.7404481768608093,0.188803493976593,0.1713020950555801,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699099004268646,-1351.24853515625,304.1372985839844,0.6389545202255249,0.1217070519924163,0.0859664306044578,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161714553833,-6998.28466796875,304.120361328125,0.9990000128746032,0.5190654993057251,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271777056157,-1587.97900390625,296.7299194335937,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794363796710968,0.6341472268104553,0.6341472268104553,1.0,1.0,-1.185139298439026,0.4659181833267212,0.7192211151123047,0.1824952065944671,0.0,0.0,0.6524084806442261,63.39631271362305,60.0,-34.98386764526367,-14284.341796875,222.3298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96875,18000.0,0.0,0.0,0.3230431377887726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400947213172913,0.7401021122932434,-7.38281050871592e-06,0.0,0.0003278476942796,0.0,0.0,64.25411224365234,0.0,0.0,0.0,0.4604290127754211,4.0,0.0,1.0
580920,293.0898132324219,297.1499938964844,293.1499938964844,0.1222347691655159,-2693.6982421875,304.1426086425781,0.7404481768608093,0.188803493976593,0.1713020950555801,294.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.4587644040584564,0.050000000745058,0.049523189663887,293.0478210449219,297.1499938964844,293.1499938964844,0.0699099004268646,-1351.24853515625,304.1372985839844,0.6389545202255249,0.1217070519924163,0.0859664306044578,293.1351013183594,297.1499938964844,293.1499938964844,0.3805161714553833,-6998.28466796875,304.120361328125,0.9990000128746032,0.5190654993057251,0.4458127319812774,293.2279052734375,297.1499938964844,293.1499938964844,0.0042271777056157,-1587.97900390625,296.7299194335937,0.4587644040584564,0.050000000745058,0.2349166870117187,291.1326904296875,291.1499938964844,256.7820739746094,255.6926727294922,279.11883544921875,293.572021484375,291.13018798828125,1.0,0.2794363796710968,0.6341472268104553,0.6341472268104553,1.0,1.0,-1.185139298439026,0.4659181833267212,0.7192211151123047,0.1824952065944671,0.0,0.0,0.6524084806442261,63.39631271362305,60.0,-34.98386764526367,-14284.341796875,222.3298797607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1102294921875,308.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,17937.96875,18000.0,0.0,0.0,0.3230431377887726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7400947213172913,0.7401021122932434,-7.38281050871592e-06,0.0,0.0003278476942796,0.0,0.0,64.25411224365234,0.0,0.0,0.0,0.4604290127754211,4.0,0.0,1.0
580980,293.0892028808594,297.1499938964844,293.1499938964844,0.1236078888177871,-2718.043701171875,304.1427917480469,0.74416583776474,0.190454289317131,0.1727405488491058,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731574594974517,-1396.9373779296875,304.1361694335937,0.6473431587219238,0.1258104741573333,0.0888255909085273,293.146728515625,297.1499938964844,293.1499938964844,0.3781802058219909,-6957.55859375,304.1347351074219,0.9990000128746032,0.5170490145683289,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136800475418,-1583.6497802734375,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330257058143616,0.6330257058143616,1.0,1.0,-1.1860357522964478,0.4660361111164093,0.7199996709823608,0.1814261227846145,0.0,0.0,0.6571282744407654,62.5898666381836,48.0,-6.714606761932373,-14335.5341796875,221.01271057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.873046875,18000.0,0.0,0.0,0.3234327733516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506752610206604,0.7506827116012573,-7.470429864042671e-06,0.0,0.000328243128024,0.0,0.0,66.19904327392578,0.0,0.0,0.0,0.4646632671356201,4.0,0.0,1.0
581040,293.0892028808594,297.1499938964844,293.1499938964844,0.1236078888177871,-2718.043701171875,304.1427917480469,0.74416583776474,0.190454289317131,0.1727405488491058,294.0835876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.122314453125,0.4606167376041412,0.050000000745058,0.0494915321469306,293.0403747558594,297.1499938964844,293.1499938964844,0.0731574594974517,-1396.9373779296875,304.1361694335937,0.6473431587219238,0.1258104741573333,0.0888255909085273,293.146728515625,297.1499938964844,293.1499938964844,0.3781802058219909,-6957.55859375,304.1347351074219,0.9990000128746032,0.5170490145683289,0.4424363374710083,293.2245483398437,297.1499938964844,293.1499938964844,0.0042136800475418,-1583.6497802734375,296.70660400390625,0.4606167376041412,0.050000000745058,0.2347665131092071,291.1229248046875,291.1499938964844,256.7693786621094,255.68209838867188,279.1317138671875,293.5911560058594,291.124267578125,1.0,0.2780400216579437,0.6330257058143616,0.6330257058143616,1.0,1.0,-1.1860357522964478,0.4660361111164093,0.7199996709823608,0.1814261227846145,0.0,0.0,0.6571282744407654,62.5898666381836,48.0,-6.714606761932373,-14335.5341796875,221.01271057128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.090576171875,308.5251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17901.873046875,18000.0,0.0,0.0,0.3234327733516693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7506752610206604,0.7506827116012573,-7.470429864042671e-06,0.0,0.000328243128024,0.0,0.0,66.19904327392578,0.0,0.0,0.0,0.4646632671356201,4.0,0.0,1.0
581100,293.0888061523437,297.1499938964844,293.1499938964844,0.1241286098957061,-2727.004638671875,304.1431579589844,0.7481359839439392,0.1912987232208252,0.1734430491924286,294.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4637488722801208,0.050000000745058,0.0494396314024925,293.038818359375,297.1499938964844,293.1499938964844,0.0744898989796638,-1415.6298828125,304.1362609863281,0.6531283259391785,0.1275092214345932,0.0900846421718597,293.1451416015625,297.1499938964844,293.1499938964844,0.3726215958595276,-6870.9296875,304.14764404296875,0.9990000128746032,0.5173975825309753,0.4368388652801513,293.2228088378906,297.1499938964844,293.1499938964844,0.0042015057988464,-1578.697998046875,296.7039489746094,0.4637488722801208,0.050000000745058,0.2345203310251236,291.1326599121094,291.1499938964844,256.7633972167969,255.6770935058593,279.1348876953125,293.5863647460937,291.1352844238281,1.0,0.2757061421871185,0.6325178146362305,0.6325178146362305,1.0,1.0,-1.1813162565231323,0.4638914465904236,0.717424750328064,0.1799459606409073,0.0,0.0,0.6573427319526672,61.203857421875,48.0,12.89074420928955,-14313.666015625,216.597885131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08123779296875,308.5408935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17936.681640625,18000.0,0.0,0.0,0.323655217885971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7536329030990601,0.7536404132843018,-7.505319899792084e-06,0.0,0.0003284688864368,0.0,0.0,66.82002258300781,0.0,0.0,0.0,0.4659000635147095,4.0,0.0,1.0
581160,293.08837890625,297.1499938964844,293.1499938964844,0.1245892196893692,-2734.812744140625,304.1435852050781,0.7533745169639587,0.1921562850475311,0.1741395443677902,294.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14404296875,0.467854231595993,0.050000000745058,0.0493695251643657,293.0393981933594,297.1499938964844,293.1499938964844,0.0755008831620216,-1429.7320556640625,304.1369323730469,0.6595248579978943,0.1288019567728042,0.091084323823452,293.13775634765625,297.1499938964844,293.1499938964844,0.3647628724575043,-6749.8740234375,304.1623840332031,0.9990000128746032,0.5189034938812256,0.4291607737541199,293.2209777832031,297.1499938964844,293.1499938964844,0.0041870474815368,-1572.6357421875,296.7048034667969,0.467854231595993,0.050000000745058,0.2341877669095993,291.1475524902344,291.1499938964844,256.757568359375,255.6722412109375,279.13623046875,293.5713195800781,291.1510925292969,1.0,0.2724317014217376,0.6319350004196167,0.6319350004196167,1.0,1.0,-1.1736549139022827,0.4604566097259521,0.7131983041763306,0.1778605878353119,0.0,0.0,0.6560308933258057,59.31739807128906,51.0,29.32991600036621,-14259.2529296875,210.22378540039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0809020996094,308.5579528808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.537109375,18000.0,0.0,0.0,0.3237982094287872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7535905838012695,0.7535980939865112,-7.516885943914531e-06,0.0,0.0003286140272393,0.0,0.0,66.8935317993164,0.0,0.0,0.0,0.4659475088119507,4.0,0.0,1.0
581220,293.0876770019531,297.1499938964844,293.1499938964844,0.125603973865509,-2752.180908203125,304.1440124511719,0.7603256106376648,0.193865418434143,0.1756035238504409,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767210870981216,-1446.591796875,304.1392517089844,0.6671783924102783,0.1303947269916534,0.0923328027129173,293.11431884765625,297.1499938964844,293.1499938964844,0.3554633557796478,-6609.2861328125,304.1732177734375,0.9990000128746032,0.5239632725715637,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635199449956,-1562.6849365234375,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323658943176,0.6303198337554932,0.6303198337554932,1.0,1.0,-1.166298747062683,0.4568128287792206,0.7094859480857849,0.175066202878952,0.0,0.0,0.6505120396614075,57.29646682739258,54.0,28.62897682189941,-14174.8251953125,203.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.32371386885643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449914216995239,0.7449989318847656,-7.461632321792422e-06,0.0,0.000328528432874,0.0,0.0,65.40833282470703,0.0,0.0,0.0,0.4626019597053528,4.0,0.0,1.0
581280,293.0876770019531,297.1499938964844,293.1499938964844,0.125603973865509,-2752.180908203125,304.1440124511719,0.7603256106376648,0.193865418434143,0.1756035238504409,294.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.4720204472541809,0.050000000745058,0.0492942333221435,293.04541015625,297.1499938964844,293.1499938964844,0.0767210870981216,-1446.591796875,304.1392517089844,0.6671783924102783,0.1303947269916534,0.0923328027129173,293.11431884765625,297.1499938964844,293.1499938964844,0.3554633557796478,-6609.2861328125,304.1732177734375,0.9990000128746032,0.5239632725715637,0.4207570850849151,293.2172241210937,297.1499938964844,293.1499938964844,0.0041635199449956,-1562.6849365234375,296.7065734863281,0.4720204472541809,0.050000000745058,0.2338306307792663,291.1754150390625,291.1499938964844,256.74639892578125,255.66290283203125,279.134765625,293.5360107421875,291.1767272949219,1.0,0.2694323658943176,0.6303198337554932,0.6303198337554932,1.0,1.0,-1.166298747062683,0.4568128287792206,0.7094859480857849,0.175066202878952,0.0,0.0,0.6505120396614075,57.29646682739258,54.0,28.62897682189941,-14174.8251953125,203.75787353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11187744140625,308.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,18091.240234375,18000.0,0.0,0.0,0.32371386885643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7449914216995239,0.7449989318847656,-7.461632321792422e-06,0.0,0.000328528432874,0.0,0.0,65.40833282470703,0.0,0.0,0.0,0.4626019597053528,4.0,0.0,1.0
581340,293.0870056152344,297.1499938964844,293.1499938964844,0.1269003897905349,-2774.92529296875,304.1438293457031,0.7647413611412048,0.1955762058496475,0.1771046817302703,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781685933470726,-1467.112060546875,304.1403503417969,0.6726418137550354,0.1326151639223098,0.0936607494950294,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286129713058472,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495622135698,-1557.510986328125,296.6966857910156,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878375053406,0.6288698315620422,0.6288698315620422,1.0,1.0,-1.1649446487426758,0.4557332098484039,0.7092114686965942,0.1737193763256073,0.0,0.0,0.6461047530174255,56.42591857910156,57.0,7.984742641448975,-14130.361328125,201.5880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.048828125,18000.0,0.0,0.0,0.3232227563858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345898151397705,0.7345971465110779,-7.369489594566403e-06,0.0,0.0003280300006736,0.0,0.0,63.47084426879883,0.0,0.0,0.0,0.4583905041217804,4.0,0.0,1.0
581400,293.0870056152344,297.1499938964844,293.1499938964844,0.1269003897905349,-2774.92529296875,304.1438293457031,0.7647413611412048,0.1955762058496475,0.1771046817302703,294.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17974853515625,0.4737977981567383,0.050000000745058,0.0492609813809394,293.0474548339844,297.1499938964844,293.1499938964844,0.0781685933470726,-1467.112060546875,304.1403503417969,0.6726418137550354,0.1326151639223098,0.0936607494950294,293.0959167480469,297.1499938964844,293.1499938964844,0.3512400090694427,-6547.884765625,304.1723327636719,0.9990000128746032,0.5286129713058472,0.4169927835464477,293.2132568359375,297.1499938964844,293.1499938964844,0.0041495622135698,-1557.510986328125,296.6966857910156,0.4737977981567383,0.050000000745058,0.2336728870868683,291.1796569824219,291.1499938964844,256.7355651855469,255.6538848876953,279.1353454589844,293.51470947265625,291.1793212890625,1.0,0.2682878375053406,0.6288698315620422,0.6288698315620422,1.0,1.0,-1.1649446487426758,0.4557332098484039,0.7092114686965942,0.1737193763256073,0.0,0.0,0.6461047530174255,56.42591857910156,57.0,7.984742641448975,-14130.361328125,201.5880889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1657409667969,308.5694274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18097.048828125,18000.0,0.0,0.0,0.3232227563858032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7345898151397705,0.7345971465110779,-7.369489594566403e-06,0.0,0.0003280300006736,0.0,0.0,63.47084426879883,0.0,0.0,0.0,0.4583905041217804,4.0,0.0,1.0
581460,293.08642578125,297.1499938964844,293.1499938964844,0.128368005156517,-2800.85302734375,304.1434326171875,0.7672668099403381,0.1972929090261459,0.178638756275177,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802774876356124,-1497.4310302734375,304.1400451660156,0.6776612401008606,0.1353704035282135,0.0955313742160797,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.532185971736908,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420292109251,-1555.3607177734375,296.6811218261719,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406672000885,0.6277223229408264,0.6277223229408264,1.0,1.0,-1.1683661937713623,0.4567458033561706,0.7116203308105469,0.1736662238836288,0.0,0.0,0.6437782049179077,56.34931182861328,60.0,-9.659818649291992,-14134.9296875,202.55821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.322531908750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274988293647766,0.727506160736084,-7.298786385945277e-06,0.0,0.000327328860294,0.0,0.0,62.117919921875,0.0,0.0,0.0,0.4554528892040252,4.0,0.0,1.0
581520,293.08642578125,297.1499938964844,293.1499938964844,0.128368005156517,-2800.85302734375,304.1434326171875,0.7672668099403381,0.1972929090261459,0.178638756275177,294.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.4740424156188965,0.050000000745058,0.0492563433945179,293.04669189453125,297.1499938964844,293.1499938964844,0.0802774876356124,-1497.4310302734375,304.1400451660156,0.6776612401008606,0.1353704035282135,0.0955313742160797,293.0851135253906,297.1499938964844,293.1499938964844,0.3505645394325256,-6540.97021484375,304.1659240722656,0.9990000128746032,0.532185971736908,0.4164666533470154,293.20916748046875,297.1499938964844,293.1499938964844,0.0041420292109251,-1555.3607177734375,296.6811218261719,0.4740424156188965,0.050000000745058,0.2336508780717849,291.1709899902344,291.1499938964844,256.7248840332031,255.6449432373047,279.13751220703125,293.507568359375,291.1695861816406,1.0,0.2686406672000885,0.6277223229408264,0.6277223229408264,1.0,1.0,-1.1683661937713623,0.4567458033561706,0.7116203308105469,0.1736662238836288,0.0,0.0,0.6437782049179077,56.34931182861328,60.0,-9.659818649291992,-14134.9296875,202.55821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2176208496094,308.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18062.794921875,18000.0,0.0,0.0,0.322531908750534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7274988293647766,0.727506160736084,-7.298786385945277e-06,0.0,0.000327328860294,0.0,0.0,62.117919921875,0.0,0.0,0.0,0.4554528892040252,4.0,0.0,1.0
581580,293.0859375,297.1499938964844,293.1499938964844,0.1299412548542022,-2828.683349609375,304.1430053710937,0.7681803107261658,0.1990028917789459,0.1801924556493759,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825517252087593,-1530.352294921875,304.1395874023437,0.6813809275627136,0.1381925046443939,0.0975121185183525,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.534761905670166,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390322148799,-1555.2484130859375,296.6625671386719,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695561408996,0.6268972754478455,0.6268972754478455,1.0,1.0,-1.1752945184707642,0.4593364596366882,0.7159580588340759,0.1746283918619156,0.0,0.0,0.644163191318512,56.91647720336914,63.0,-20.63123321533203,-14183.5146484375,205.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.321898877620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257189750671387,0.7257262468338013,-7.271134563779924e-06,0.0,0.0003266864514444,0.0,0.0,61.71585464477539,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581640,293.0859375,297.1499938964844,293.1499938964844,0.1299412548542022,-2828.683349609375,304.1430053710937,0.7681803107261658,0.1990028917789459,0.1801924556493759,294.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.4730455875396728,0.050000000745058,0.0492750816047191,293.0456848144531,297.1499938964844,293.1499938964844,0.0825517252087593,-1530.352294921875,304.1395874023437,0.6813809275627136,0.1381925046443939,0.0975121185183525,293.08056640625,297.1499938964844,293.1499938964844,0.3528072535991668,-6578.115234375,304.1568298339844,0.9990000128746032,0.534761905670166,0.4185977876186371,293.20513916015625,297.1499938964844,293.1499938964844,0.0041390322148799,-1555.2484130859375,296.6625671386719,0.4730455875396728,0.050000000745058,0.2337397634983062,291.15484619140625,291.1499938964844,256.7140808105469,255.6358642578125,279.1403503417969,293.5124206542969,291.1529846191406,1.0,0.2701695561408996,0.6268972754478455,0.6268972754478455,1.0,1.0,-1.1752945184707642,0.4593364596366882,0.7159580588340759,0.1746283918619156,0.0,0.0,0.644163191318512,56.91647720336914,63.0,-20.63123321533203,-14183.5146484375,205.9775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470092773437,308.57623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9765625,18000.0,0.0,0.0,0.321898877620697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7257189750671387,0.7257262468338013,-7.271134563779924e-06,0.0,0.0003266864514444,0.0,0.0,61.71585464477539,0.0,0.0,0.0,0.4546441733837127,4.0,0.0,1.0
581700,293.08575439453125,297.1499938964844,293.1499938964844,0.1307469308376312,-2842.919921875,304.142822265625,0.768126368522644,0.1998501420021057,0.1809708029031753,294.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.4721458852291107,0.050000000745058,0.0492918416857719,293.04522705078125,297.1499938964844,293.1499938964844,0.0837038680911064,-1547.0885009765625,304.1393737792969,0.6827510595321655,0.1395993381738662,0.0985085666179657,293.08038330078125,297.1499938964844,293.1499938964844,0.3548380434513092,-6610.1943359375,304.15191650390625,0.9990000128746032,0.5356808304786682,0.4204941093921661,293.20318603515625,297.1499938964844,293.1499938964844,0.0041386992670595,-1555.6815185546875,296.65283203125,0.4721458852291107,0.050000000745058,0.2338192760944366,291.1454772949219,291.1499938964844,256.70855712890625,255.6312255859375,279.1417236328125,293.5184936523437,291.1435241699219,1.0,0.2712965309619903,0.6265876889228821,0.6265876889228821,1.0,1.0,-1.1798160076141355,0.4611137807369232,0.7187021970748901,0.1754128187894821,0.0,0.0,0.6454042196273804,57.402957916259766,63.0,-23.719322204589844,-14222.3017578125,208.45999145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,308.5734558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17981.140625,18000.0,0.0,0.0,0.321684718132019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270551323890686,0.7270624041557312,-7.27640099285054e-06,0.0,0.0003264691040385,0.0,0.0,61.91546249389648,0.0,0.0,0.0,0.4551414549350738,4.0,0.0,1.0
581760,293.0856018066406,297.1499938964844,293.1499938964844,0.1315569430589676,-2857.2138671875,304.14263916015625,0.7677832841873169,0.200689822435379,0.1817471086978912,294.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13800048828125,0.4710041284561157,0.050000000745058,0.0493128784000873,293.0448608398437,297.1499938964844,293.1499938964844,0.0848573148250579,-1563.8717041015625,304.13922119140625,0.6838309168815613,0.1409990489482879,0.0995040386915206,293.0814208984375,297.1499938964844,293.1499938964844,0.3573862016201019,-6649.841796875,304.1469421386719,0.9990000128746032,0.5363576412200928,0.4228617548942566,293.2012939453125,297.1499938964844,293.1499938964844,0.0041389418765902,-1556.3389892578125,296.6430969238281,0.4710041284561157,0.050000000745058,0.2339190542697906,291.13580322265625,291.1499938964844,256.7029113769531,255.62646484375,279.1430358886719,293.5265808105469,291.1337890625,1.0,0.2726282775402069,0.6263384222984314,0.6263384222984314,1.0,1.0,-1.184929132461548,0.4631626605987549,0.721766471862793,0.1763710379600525,0.0,0.0,0.6473288536071777,58.00669860839844,66.0,-25.55709648132324,-14269.4462890625,211.3942413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.240234375,308.5673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17952.001953125,18000.0,0.0,0.0,0.3215793669223785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7298868894577026,0.7298941612243652,-7.294864644791232e-06,0.0,0.0003263621765654,0.0,0.0,62.388160705566406,0.0,0.0,0.0,0.4562501013278961,4.0,0.0,1.0
581820,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725865602493,-2885.65283203125,304.14239501953125,0.7663804888725281,0.2023414075374603,0.1832869797945022,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871536508202552,-1597.3419189453125,304.13897705078125,0.685244619846344,0.143768772482872,0.1014844849705696,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370099544525146,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041406787931919,-1558.100341796875,296.6239624023437,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062779903412,0.6259990334510803,0.6259990334510803,1.0,1.0,-1.196629285812378,0.4679427742958069,0.728686511516571,0.1787329167127609,0.0,0.0,0.6531090140342712,59.51763153076172,69.0,-26.55501365661621,-14384.8330078125,218.45120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.3217954635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398681044578552,0.7398754358291626,-7.3710016295081e-06,0.0,0.0003265814739279,0.0,0.0,64.14622497558594,0.0,0.0,0.0,0.4602519571781158,4.0,0.0,1.0
581880,293.08551025390625,297.1499938964844,293.1499938964844,0.1331725865602493,-2885.65283203125,304.14239501953125,0.7663804888725281,0.2023414075374603,0.1832869797945022,294.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4680469334125519,0.050000000745058,0.0493660196661949,293.0443420410156,297.1499938964844,293.1499938964844,0.0871536508202552,-1597.3419189453125,304.13897705078125,0.685244619846344,0.143768772482872,0.1014844849705696,293.0868225097656,297.1499938964844,293.1499938964844,0.3637942373752594,-6748.01220703125,304.1372985839844,0.9990000128746032,0.5370099544525146,0.4287843704223633,293.19775390625,297.1499938964844,293.1499938964844,0.0041406787931919,-1558.100341796875,296.6239624023437,0.4680469334125519,0.050000000745058,0.2341711521148681,291.1164245605469,291.1499938964844,256.6911315917969,255.6165008544922,279.1453857421875,293.5480651855469,291.1145324707031,1.0,0.2758062779903412,0.6259990334510803,0.6259990334510803,1.0,1.0,-1.196629285812378,0.4679427742958069,0.728686511516571,0.1787329167127609,0.0,0.0,0.6531090140342712,59.51763153076172,69.0,-26.55501365661621,-14384.8330078125,218.45120239257807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911315917969,308.54345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.7578125,18000.0,0.0,0.0,0.3217954635620117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7398681044578552,0.7398754358291626,-7.3710016295081e-06,0.0,0.0003265814739279,0.0,0.0,64.14622497558594,0.0,0.0,0.0,0.4602519571781158,4.0,0.0,1.0
581940,293.08563232421875,297.1499938964844,293.1499938964844,0.134763091802597,-2913.545654296875,304.1423034667969,0.7642343044281006,0.2039505690336227,0.18480184674263,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894490629434585,-1630.84130859375,304.1388244628906,0.6859081983566284,0.1465938687324524,0.1034694090485572,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30029296875,304.1285095214844,0.9990000128746032,0.5366951823234558,0.43598473072052,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435877792537,-1560.22265625,296.6057434082031,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405387878418,0.6258379817008972,0.6258379817008972,1.0,1.0,-1.209924578666687,0.4734697043895721,0.7364549040794373,0.1815898567438125,0.0,0.0,0.6612629294395447,61.37027740478516,72.0,-25.368955612182617,-14523.1611328125,226.8904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227153718471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552807331085205,0.7552882432937622,-7.498658305848949e-06,0.0,0.0003275150666013,0.0,0.0,66.98873901367188,0.0,0.0,0.0,0.4665400683879852,4.0,0.0,1.0
582000,293.08563232421875,297.1499938964844,293.1499938964844,0.134763091802597,-2913.545654296875,304.1423034667969,0.7642343044281006,0.2039505690336227,0.18480184674263,294.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10015869140625,0.4642210304737091,0.050000000745058,0.0494316294789314,293.0436096191406,297.1499938964844,293.1499938964844,0.0894490629434585,-1630.84130859375,304.1388244628906,0.6859081983566284,0.1465938687324524,0.1034694090485572,293.0963134765625,297.1499938964844,293.1499938964844,0.3716336786746979,-6866.30029296875,304.1285095214844,0.9990000128746032,0.5366951823234558,0.43598473072052,293.19451904296875,297.1499938964844,293.1499938964844,0.0041435877792537,-1560.22265625,296.6057434082031,0.4642210304737091,0.050000000745058,0.2344823777675628,291.09814453125,291.1499938964844,256.6784973144531,255.6057586669922,279.1473693847656,293.57550048828125,291.096435546875,1.0,0.2795405387878418,0.6258379817008972,0.6258379817008972,1.0,1.0,-1.209924578666687,0.4734697043895721,0.7364549040794373,0.1815898567438125,0.0,0.0,0.6612629294395447,61.37027740478516,72.0,-25.368955612182617,-14523.1611328125,226.8904571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,308.50274658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17840.4609375,18000.0,0.0,0.0,0.3227153718471527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7552807331085205,0.7552882432937622,-7.498658305848949e-06,0.0,0.0003275150666013,0.0,0.0,66.98873901367188,0.0,0.0,0.0,0.4665400683879852,4.0,0.0,1.0
582060,293.0859680175781,297.1499938964844,293.1499938964844,0.1363193094730377,-2940.738525390625,304.14227294921875,0.7616375088691711,0.2055158019065857,0.1862855702638626,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922200456261634,-1671.3284912109375,304.1379089355469,0.6871387958526611,0.1502574682235717,0.1059088334441185,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715275764465,-6997.9638671875,304.1209716796875,0.9990000128746032,0.5348960161209106,0.4440244138240814,293.1915588378906,297.1499938964844,293.1499938964844,0.00414734845981,-1562.5789794921875,296.58868408203125,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.2837077379226684,0.6257982850074768,0.6257982850074768,1.0,1.0,-1.2247973680496216,0.4797177910804748,0.745079517364502,0.1849056184291839,0.0,0.0,0.6715818643569946,63.47566986083984,75.0,-23.744823455810547,-14681.875,236.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244511783123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756807804107666,0.7756884694099426,-7.676663699385244e-06,0.0,0.000329276692355,0.0,0.0,70.92974853515625,0.0,0.0,0.0,0.474986732006073,4.0,0.0,1.0
582120,293.0859680175781,297.1499938964844,293.1499938964844,0.1363193094730377,-2940.738525390625,304.14227294921875,0.7616375088691711,0.2055158019065857,0.1862855702638626,293.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830993652344,0.4597403407096863,0.050000000745058,0.0495061799883842,293.0387878417969,297.1499938964844,293.1499938964844,0.0922200456261634,-1671.3284912109375,304.1379089355469,0.6871387958526611,0.1502574682235717,0.1059088334441185,293.1119384765625,297.1499938964844,293.1499938964844,0.3804715275764465,-6997.9638671875,304.1209716796875,0.9990000128746032,0.5348960161209106,0.4440244138240814,293.1915588378906,297.1499938964844,293.1499938964844,0.00414734845981,-1562.5789794921875,296.58868408203125,0.4597403407096863,0.050000000745058,0.234835997223854,291.0812072753906,291.1499938964844,256.66473388671875,255.5940399169922,279.1488647460937,293.607666015625,291.0796203613281,1.0,0.2837077379226684,0.6257982850074768,0.6257982850074768,1.0,1.0,-1.2247973680496216,0.4797177910804748,0.745079517364502,0.1849056184291839,0.0,0.0,0.6715818643569946,63.47566986083984,75.0,-23.744823455810547,-14681.875,236.5853576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9712219238281,308.4457092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.953125,18000.0,0.0,0.0,0.3244511783123016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7756807804107666,0.7756884694099426,-7.676663699385244e-06,0.0,0.000329276692355,0.0,0.0,70.92974853515625,0.0,0.0,0.0,0.474986732006073,4.0,0.0,1.0
582180,293.08642578125,297.1499938964844,293.1499938964844,0.1378425508737564,-2967.2666015625,304.1423034667969,0.758769690990448,0.2070429325103759,0.1877399533987045,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095582939684391,-1720.4066162109375,304.1363220214844,0.6892539262771606,0.154615432024002,0.1089012846350669,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498449802398,-7139.07470703125,304.1147155761719,0.9990000128746032,0.5316631197929382,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520572267472,-1565.2088623046875,296.57293701171875,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882120013236999,0.6259820461273193,0.6259820461273193,1.0,1.0,-1.2410497665405271,0.4866577684879303,0.7543919682502747,0.188680812716484,0.0,0.0,0.6839247345924377,65.78116607666016,78.0,-21.82844924926757,-14858.37109375,247.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663917064667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007920980453491,0.8008000254631042,-7.905723578005563e-06,0.0,0.0003319308161735,0.0,0.0,76.0403060913086,0.0,0.0,0.0,0.4855327606201172,4.0,0.0,1.0
582240,293.08642578125,297.1499938964844,293.1499938964844,0.1378425508737564,-2967.2666015625,304.1423034667969,0.758769690990448,0.2070429325103759,0.1877399533987045,293.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06719970703125,0.4551088511943817,0.050000000745058,0.0495876707136631,293.0311584472656,297.1499938964844,293.1499938964844,0.095582939684391,-1720.4066162109375,304.1363220214844,0.6892539262771606,0.154615432024002,0.1089012846350669,293.1326904296875,297.1499938964844,293.1499938964844,0.3900498449802398,-7139.07470703125,304.1147155761719,0.9990000128746032,0.5316631197929382,0.4526498913764953,293.1887512207031,297.1499938964844,293.1499938964844,0.0041520572267472,-1565.2088623046875,296.57293701171875,0.4551088511943817,0.050000000745058,0.2352225631475448,291.0654602050781,291.1499938964844,256.6496276855469,255.5811004638672,279.15087890625,293.6483154296875,291.0640563964844,1.0,0.2882120013236999,0.6259820461273193,0.6259820461273193,1.0,1.0,-1.2410497665405271,0.4866577684879303,0.7543919682502747,0.188680812716484,0.0,0.0,0.6839247345924377,65.78116607666016,78.0,-21.82844924926757,-14858.37109375,247.417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8123474121094,308.3757629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17738.8359375,18000.0,0.0,0.0,0.3270663917064667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8007920980453491,0.8008000254631042,-7.905723578005563e-06,0.0,0.0003319308161735,0.0,0.0,76.0403060913086,0.0,0.0,0.0,0.4855327606201172,4.0,0.0,1.0
582300,293.0867004394531,297.1499938964844,293.1499938964844,0.1385901123285293,-2980.250244140625,304.142333984375,0.7572675943374634,0.2077947109937667,0.1884579956531524,293.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.4527793526649475,0.050000000745058,0.0496307164430618,293.02667236328125,297.1499938964844,293.1499938964844,0.09743282943964,-1747.3258056640625,304.13543701171875,0.6905264258384705,0.1570051461458206,0.1105523407459259,293.14453125,297.1499938964844,293.1499938964844,0.3950628638267517,-7212.35888671875,304.1120300292969,0.9990000128746032,0.5295563340187073,0.4571403563022613,293.1873474121094,297.1499938964844,293.1499938964844,0.0041547860018908,-1566.6182861328125,296.5657958984375,0.4527793526649475,0.050000000745058,0.2354267537593841,291.05828857421875,291.1499938964844,256.6414794921875,255.5741271972656,279.1521911621094,293.6727294921875,291.0569763183594,1.0,0.2905648648738861,0.6261898875236511,0.6261898875236511,1.0,1.0,-1.249580144882202,0.4903577268123626,0.7592223882675171,0.1907294541597366,0.0,0.0,0.6907652616500854,66.99977111816406,78.0,-20.586376190185547,-14952.1357421875,253.2162933349609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.724365234375,308.3373718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17715.248046875,18000.0,0.0,0.0,0.3287109732627868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8149765729904175,0.8149846196174622,-8.039563908823766e-06,0.0,0.0003335998626425,0.0,0.0,79.05447387695312,0.0,0.0,0.0,0.4915542304515838,4.0,0.0,1.0
582360,293.08697509765625,297.1499938964844,293.1499938964844,0.1393284201622009,-2993.04931640625,304.14239501953125,0.7557386755943298,0.2085405141115188,0.18917116522789,293.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0531311035156,0.4504590630531311,0.050000000745058,0.0496750921010971,293.0217590332031,297.1499938964844,293.1499938964844,0.0993893221020698,-1775.706298828125,304.1345520019531,0.6919302344322205,0.159528836607933,0.1122990697622299,293.1571960449219,297.1499938964844,293.1499938964844,0.4001950025558471,-7287.0126953125,304.109619140625,0.9990000128746032,0.527137815952301,0.461723655462265,293.1859130859375,297.1499938964844,293.1499938964844,0.0041577974334359,-1568.0992431640625,296.55926513671875,0.4504590630531311,0.050000000745058,0.2356372475624084,291.0516357421875,291.1499938964844,256.63287353515625,255.56675720214844,279.1536865234375,293.7000732421875,291.0504455566406,1.0,0.2929727435111999,0.6264860033988953,0.6264860033988953,1.0,1.0,-1.2583401203155518,0.4942010045051574,0.7641391158103943,0.1928813159465789,0.0,0.0,0.6979989409446716,68.25654602050781,66.0,-19.228120803833008,-15049.0712890625,259.25201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.63238525390625,308.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17693.111328125,18000.0,0.0,0.0,0.3305772244930267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.830130934715271,0.8301391005516052,-8.18594799056882e-06,0.0,0.0003354938526172,0.0,0.0,82.37779998779297,0.0,0.0,0.0,0.4980354905128479,4.0,0.0,1.0
582420,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332684516906,-3013.587646484375,304.1429443359375,0.758894145488739,0.2100754529237747,0.1905079931020736,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.103253848850727,-1831.1944580078125,304.13330078125,0.7010413408279419,0.1645752489566803,0.1158473044633865,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522223472595,-7253.4150390625,304.1265869140625,0.9990000128746032,0.5231565237045288,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542313992977,-1566.624755859375,296.5565795898437,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920273244380951,0.6274051070213318,0.6274051070213318,1.0,1.0,-1.2608811855316162,0.4956687986850738,0.7652124166488647,0.1940498501062393,0.0,0.0,0.7112141847610474,67.65184783935547,54.0,8.074647903442383,-15140.931640625,258.9340515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1328125,18000.0,0.0,0.0,0.3347584903240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612717986106873,0.8612803220748901,-8.504218385496642e-06,0.0,0.0003397373075131,0.0,0.0,89.60079193115234,0.0,0.0,0.0,0.5114594101905823,4.0,0.0,1.0
