time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
582480,293.0872802734375,297.1499938964844,293.1499938964844,0.1405332684516906,-3013.587646484375,304.1429443359375,0.758894145488739,0.2100754529237747,0.1905079931020736,293.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.4517828226089477,0.050000000745058,0.0496495068073272,293.012939453125,297.1499938964844,293.1499938964844,0.103253848850727,-1831.1944580078125,304.13330078125,0.7010413408279419,0.1645752489566803,0.1158473044633865,293.1757507324219,297.1499938964844,293.1499938964844,0.3984522223472595,-7253.4150390625,304.1265869140625,0.9990000128746032,0.5231565237045288,0.4590942859649658,293.1827392578125,297.1499938964844,293.1499938964844,0.0041542313992977,-1566.624755859375,296.5565795898437,0.4517828226089477,0.050000000745058,0.2355158776044845,291.0533142089844,291.1499938964844,256.61431884765625,255.5507659912109,279.1569519042969,293.7421875,291.0555419921875,1.0,0.2920273244380951,0.6274051070213318,0.6274051070213318,1.0,1.0,-1.2608811855316162,0.4956687986850738,0.7652124166488647,0.1940498501062393,0.0,0.0,0.7112141847610474,67.65184783935547,54.0,8.074647903442383,-15140.931640625,258.9340515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4574584960937,308.25341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17686.1328125,18000.0,0.0,0.0,0.3347584903240204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8612717986106873,0.8612803220748901,-8.504218385496642e-06,0.0,0.0003397373075131,0.0,0.0,89.60079193115234,0.0,0.0,0.0,0.5114594101905823,4.0,0.0,1.0
582540,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054764270782,-3026.052734375,304.1440124511719,0.7676212191581726,0.2116668820381164,0.1918092668056488,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060613095760345,-1870.6212158203125,304.1342468261719,0.7137212157249451,0.1682980209589004,0.1186592578887939,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223191738128,-7051.91259765625,304.1562805175781,0.9990000128746032,0.5231188535690308,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375462897121,-1558.523193359375,296.57501220703125,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.2868404686450958,0.6274840831756592,0.6274840831756592,1.0,1.0,-1.249946117401123,0.4910503923892975,0.7588956952095032,0.1917323172092437,0.0,0.0,0.7173469066619873,64.4569320678711,42.0,44.47332763671875,-15112.6845703125,247.94351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.58203125,18000.0,0.0,0.0,0.3389262557029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822522163391113,0.8822609782218933,-8.753136171435472e-06,0.0,0.0003439670545049,0.0,0.0,94.94647979736328,0.0,0.0,0.0,0.5207040905952454,4.0,0.0,1.0
582600,293.0872802734375,297.1499938964844,293.1499938964844,0.1413054764270782,-3026.052734375,304.1440124511719,0.7676212191581726,0.2116668820381164,0.1918092668056488,293.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0834350585937,0.4583595991134643,0.050000000745058,0.0495297461748123,293.0118103027344,297.1499938964844,293.1499938964844,0.1060613095760345,-1870.6212158203125,304.1342468261719,0.7137212157249451,0.1682980209589004,0.1186592578887939,293.1724853515625,297.1499938964844,293.1499938964844,0.3854223191738128,-7051.91259765625,304.1562805175781,0.9990000128746032,0.5231188535690308,0.4465545117855072,293.1793212890625,297.1499938964844,293.1499938964844,0.0041375462897121,-1558.523193359375,296.57501220703125,0.4583595991134643,0.050000000745058,0.2349478006362915,291.0883178710937,291.1499938964844,256.5936279296875,255.53292846679688,279.1524658203125,293.7351989746094,291.09283447265625,1.0,0.2868404686450958,0.6274840831756592,0.6274840831756592,1.0,1.0,-1.249946117401123,0.4910503923892975,0.7588956952095032,0.1917323172092437,0.0,0.0,0.7173469066619873,64.4569320678711,42.0,44.47332763671875,-15112.6845703125,247.94351196289065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.34326171875,308.24761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17804.58203125,18000.0,0.0,0.0,0.3389262557029724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8822522163391113,0.8822609782218933,-8.753136171435472e-06,0.0,0.0003439670545049,0.0,0.0,94.94647979736328,0.0,0.0,0.0,0.5207040905952454,4.0,0.0,1.0
582660,293.0870666503906,297.1499938964844,293.1499938964844,0.1418006271123886,-3033.412841796875,304.1451721191406,0.781333863735199,0.2132992148399353,0.1930901855230331,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071370095014572,-1884.80517578125,304.1377868652344,0.7267813682556152,0.1699022501707077,0.1200430020689964,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484047889709,-6725.42333984375,304.19000244140625,0.9990000128746032,0.528184711933136,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123293340206,-1546.2049560546875,296.60626220703125,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782520055770874,0.6263248324394226,0.6263248324394226,1.0,1.0,-1.2279462814331057,0.4811931252479553,0.7467532157897949,0.1863211244344711,0.0,0.0,0.7146965861320496,59.48236083984375,45.0,74.37718200683594,-14971.2822265625,229.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.342337965965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862879276275635,0.8862967491149902,-8.83818393049296e-06,0.0,0.0003474295372143,0.0,0.0,96.2938461303711,0.0,0.0,0.0,0.5226250886917114,4.0,0.0,1.0
582720,293.0870666503906,297.1499938964844,293.1499938964844,0.1418006271123886,-3033.412841796875,304.1451721191406,0.781333863735199,0.2132992148399353,0.1930901855230331,293.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.4691481590270996,0.050000000745058,0.049346175044775,293.0212707519531,297.1499938964844,293.1499938964844,0.1071370095014572,-1884.80517578125,304.1377868652344,0.7267813682556152,0.1699022501707077,0.1200430020689964,293.1444396972656,297.1499938964844,293.1499938964844,0.3639484047889709,-6725.42333984375,304.19000244140625,0.9990000128746032,0.528184711933136,0.4266126453876495,293.1759948730469,297.1499938964844,293.1499938964844,0.0041123293340206,-1546.2049560546875,296.60626220703125,0.4691481590270996,0.050000000745058,0.2340770065784454,291.14361572265625,291.1499938964844,256.5705871582031,255.5130310058593,279.1429748535156,293.6766357421875,291.1499938964844,1.0,0.2782520055770874,0.6263248324394226,0.6263248324394226,1.0,1.0,-1.2279462814331057,0.4811931252479553,0.7467532157897949,0.1863211244344711,0.0,0.0,0.7146965861320496,59.48236083984375,45.0,74.37718200683594,-14971.2822265625,229.38482666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3309936523437,308.2931823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.001953125,18000.0,0.0,0.0,0.342337965965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8862879276275635,0.8862967491149902,-8.83818393049296e-06,0.0,0.0003474295372143,0.0,0.0,96.2938461303711,0.0,0.0,0.0,0.5226250886917114,4.0,0.0,1.0
582780,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157900571823,-3041.17626953125,304.1459045410156,0.7919127345085144,0.2149159163236618,0.194433256983757,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098751664161,-1877.5477294921875,304.1425476074219,0.7341102361679077,0.1697320938110351,0.1200675815343856,293.1015625,297.1499938964844,293.1499938964844,0.3481294810771942,-6488.6611328125,304.2024230957031,0.9990000128746032,0.5370112657546997,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909233503043,-1535.2354736328125,296.63983154296875,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728695273399353,0.6243176460266113,0.6243176460266113,1.0,1.0,-1.212458610534668,0.4737380146980285,0.7387205362319946,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21181106567383,48.0,72.33062744140625,-14833.7265625,217.14491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.576171875,18000.0,0.0,0.0,0.3444600105285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.870097279548645,-8.711446753295604e-06,0.0,0.0003495831042528,0.0,0.0,92.63492584228516,0.0,0.0,0.0,0.5157918930053711,4.0,0.0,1.0
582840,293.0869445800781,297.1499938964844,293.1499938964844,0.1423157900571823,-3041.17626953125,304.1459045410156,0.7919127345085144,0.2149159163236618,0.194433256983757,293.9381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963195800781,0.4756159782409668,0.050000000745058,0.0492260381579399,293.0382385253906,297.1499938964844,293.1499938964844,0.1067098751664161,-1877.5477294921875,304.1425476074219,0.7341102361679077,0.1697320938110351,0.1200675815343856,293.1015625,297.1499938964844,293.1499938964844,0.3481294810771942,-6488.6611328125,304.2024230957031,0.9990000128746032,0.5370112657546997,0.4130379557609558,293.1728210449219,297.1499938964844,293.1499938964844,0.0040909233503043,-1535.2354736328125,296.63983154296875,0.4756159782409668,0.050000000745058,0.2335071265697479,291.201904296875,291.1499938964844,256.5449523925781,255.49082946777344,279.13482666015625,293.6090393066406,291.2062683105469,1.0,0.2728695273399353,0.6243176460266113,0.6243176460266113,1.0,1.0,-1.212458610534668,0.4737380146980285,0.7387205362319946,0.1818887144327163,0.0,0.0,0.7036246061325073,56.21181106567383,48.0,72.33062744140625,-14833.7265625,217.14491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4297180175781,308.3564147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18192.576171875,18000.0,0.0,0.0,0.3444600105285644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8700885772705078,0.870097279548645,-8.711446753295604e-06,0.0,0.0003495831042528,0.0,0.0,92.63492584228516,0.0,0.0,0.0,0.5157918930053711,4.0,0.0,1.0
582900,293.0869140625,297.1499938964844,293.1499938964844,0.1427070349454879,-3047.568603515625,304.1459350585937,0.7958245873451233,0.2157205939292907,0.1951178610324859,293.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2166748046875,0.4776162803173065,0.050000000745058,0.0491874739527702,293.04571533203125,297.1499938964844,293.1499938964844,0.106412686407566,-1872.91943359375,304.1444396972656,0.7363036870956421,0.1696743965148925,0.1199245378375053,293.0814514160156,297.1499938964844,293.1499938964844,0.3427696824073791,-6409.6904296875,304.2026062011719,0.9990000128746032,0.5415779948234558,0.408584713935852,293.1711730957031,297.1499938964844,293.1499938964844,0.0040842969901859,-1531.8138427734375,296.6512451171875,0.4776162803173065,0.050000000745058,0.233324185013771,291.22076416015625,291.1499938964844,256.5310974121094,255.4788055419922,279.1341247558594,293.58819580078125,291.2239074707031,1.0,0.2710762023925781,0.6234630346298218,0.6234630346298218,1.0,1.0,-1.207495927810669,0.4712466597557068,0.7362492680549622,0.1803806871175766,0.0,0.0,0.6969846487045288,55.1629638671875,48.0,59.95662689208984,-14774.4541015625,213.27859497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5102844238281,308.3923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,18253.06640625,18000.0,0.0,0.0,0.3450161218643188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8571059703826904,0.8571145534515381,-8.588960554334335e-06,0.0,0.000350147485733,0.0,0.0,89.60289001464844,0.0,0.0,0.0,0.5102598071098328,4.0,0.0,1.0
582960,293.0868835449219,297.1499938964844,293.1499938964844,0.1431800574064254,-3055.47900390625,304.14581298828125,0.799061119556427,0.2165291607379913,0.1958132684230804,293.9296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2309265136719,0.4791002869606018,0.050000000745058,0.0491586029529571,293.049072265625,297.1499938964844,293.1499938964844,0.1065142676234245,-1874.1380615234373,304.1452331542969,0.7385518550872803,0.1703327745199203,0.1201109215617179,293.065185546875,297.1499938964844,293.1499938964844,0.3386516571044922,-6349.7939453125,304.20050048828125,0.9990000128746032,0.5456423759460449,0.4052194654941559,293.1694030761719,297.1499938964844,293.1499938964844,0.0040800366550683,-1529.58154296875,296.6597595214844,0.4791002869606018,0.050000000745058,0.2331872582435608,291.233642578125,291.1499938964844,256.5164794921875,255.4661407470703,279.134033203125,293.57305908203125,291.2355651855469,1.0,0.269805908203125,0.6226584315299988,0.6226584315299988,1.0,1.0,-1.204314351081848,0.469530314207077,0.7347840666770935,0.1792954802513122,0.0,0.0,0.6900825500488281,54.3857421875,51.0,45.116172790527344,-14725.73046875,210.6000213623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6055603027344,308.4307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18289.8203125,18000.0,0.0,0.0,0.3452476859092712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8425707817077637,0.8425792455673218,-8.447250365861692e-06,0.0,0.0003503824991639,0.0,0.0,86.24486541748047,0.0,0.0,0.0,0.5040536522865295,4.0,0.0,1.0
583020,293.086669921875,297.1499938964844,293.1499938964844,0.1443923413753509,-3076.19921875,304.1451721191406,0.8037565350532532,0.2181672900915146,0.197242870926857,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079880371689796,-1895.0299072265625,304.1443176269531,0.7435245513916016,0.1726606786251068,0.1215159222483635,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161540985107,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525423884391785,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040782815776765,-1528.60009765625,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621563911438,0.6211723685264587,0.6211723685264587,1.0,1.0,-1.2027263641357422,0.4681531488895416,0.734573245048523,0.1782491207122802,0.0,0.0,0.6772465109825134,53.509613037109375,54.0,12.329793930053713,-14663.373046875,208.26950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558747768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127688765525818,0.8127769827842712,-8.149783752742223e-06,0.0,0.0003499848826322,0.0,0.0,79.5462417602539,0.0,0.0,0.0,0.4913689196109772,4.0,0.0,1.0
583080,293.086669921875,297.1499938964844,293.1499938964844,0.1443923413753509,-3076.19921875,304.1451721191406,0.8037565350532532,0.2181672900915146,0.197242870926857,293.92095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2408447265625,0.4808239638805389,0.050000000745058,0.0491249077022075,293.0501708984375,297.1499938964844,293.1499938964844,0.1079880371689796,-1895.0299072265625,304.1443176269531,0.7435245513916016,0.1726606786251068,0.1215159222483635,293.0418701171875,297.1499938964844,293.1499938964844,0.3337161540985107,-6280.509765625,304.1917724609375,0.9990000128746032,0.5525423884391785,0.4012573659420013,293.16552734375,297.1499938964844,293.1499938964844,0.0040782815776765,-1528.60009765625,296.6678466796875,0.4808239638805389,0.050000000745058,0.2330274134874344,291.24072265625,291.1499938964844,256.48492431640625,255.438705444336,279.13482666015625,293.5553894042969,291.240234375,1.0,0.268621563911438,0.6211723685264587,0.6211723685264587,1.0,1.0,-1.2027263641357422,0.4681531488895416,0.734573245048523,0.1782491207122802,0.0,0.0,0.6772465109825134,53.509613037109375,54.0,12.329793930053713,-14663.373046875,208.26950073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8199768066406,308.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18299.12109375,18000.0,0.0,0.0,0.3448558747768402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8127688765525818,0.8127769827842712,-8.149783752742223e-06,0.0,0.0003499848826322,0.0,0.0,79.5462417602539,0.0,0.0,0.0,0.4913689196109772,4.0,0.0,1.0
583140,293.0863952636719,297.1499938964844,293.1499938964844,0.1458979696035385,-3102.23681640625,304.144287109375,0.8062475323677063,0.2198293060064315,0.1987229138612747,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101066246628761,-1925.2408447265625,304.1427001953125,0.7474158406257629,0.1753314584493637,0.1233425065875053,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581972002983093,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843621827661,-1531.514404296875,296.6666564941406,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387500286102,0.6198568344116211,0.6198568344116211,1.0,1.0,-1.2058948278427124,0.468843013048172,0.737051784992218,0.1783376634120941,0.0,0.0,0.6675082445144653,53.41935348510742,57.0,-13.981328010559082,-14650.15625,209.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845673084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876642942428589,0.7876721620559692,-7.8931743701105e-06,0.0,0.0003486946807242,0.0,0.0,74.1074447631836,0.0,0.0,0.0,0.480706512928009,4.0,0.0,1.0
583200,293.0863952636719,297.1499938964844,293.1499938964844,0.1458979696035385,-3102.23681640625,304.144287109375,0.8062475323677063,0.2198293060064315,0.1987229138612747,293.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.23016357421875,0.4810980856418609,0.050000000745058,0.0491195246577262,293.0494689941406,297.1499938964844,293.1499938964844,0.1101066246628761,-1925.2408447265625,304.1427001953125,0.7474158406257629,0.1753314584493637,0.1233425065875053,293.0275573730469,297.1499938964844,293.1499938964844,0.3327109217643738,-6271.00341796875,304.1794738769531,0.9990000128746032,0.5581972002983093,0.4006227254867553,293.161376953125,297.1499938964844,293.1499938964844,0.0040843621827661,-1531.514404296875,296.6666564941406,0.4810980856418609,0.050000000745058,0.2330018728971481,291.2281799316406,291.1499938964844,256.45001220703125,255.4083404541016,279.1361694335937,293.5517883300781,291.2262268066406,1.0,0.2689387500286102,0.6198568344116211,0.6198568344116211,1.0,1.0,-1.2058948278427124,0.468843013048172,0.737051784992218,0.1783376634120941,0.0,0.0,0.6675082445144653,53.41935348510742,57.0,-13.981328010559082,-14650.15625,209.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0351867675781,308.59234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18243.28515625,18000.0,0.0,0.0,0.3435845673084259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7876642942428589,0.7876721620559692,-7.8931743701105e-06,0.0,0.0003486946807242,0.0,0.0,74.1074447631836,0.0,0.0,0.0,0.480706512928009,4.0,0.0,1.0
583260,293.08612060546875,297.1499938964844,293.1499938964844,0.1475735306739807,-3131.26513671875,304.1434020996094,0.806892454624176,0.2214956879615783,0.200233444571495,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124366074800491,-1958.3955078125,304.1412353515625,0.7498437762260437,0.1780589818954467,0.1252535730600357,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627606511116028,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957215242087,-1536.90087890625,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704427242279053,0.6186418533325195,0.6186418533325195,1.0,1.0,-1.2126346826553345,0.4710721969604492,0.7415624856948853,0.1792568564414978,0.0,0.0,0.6616393327713013,53.96567535400391,60.0,-29.71978187561035,-14684.201171875,212.57557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705320119857788,0.7705397009849548,-7.712296792306006e-06,0.0,0.0003469055518507,0.0,0.0,70.4849624633789,0.0,0.0,0.0,0.4734154939651489,4.0,0.0,1.0
583320,293.08612060546875,297.1499938964844,293.1499938964844,0.1475735306739807,-3131.26513671875,304.1434020996094,0.806892454624176,0.2214956879615783,0.200233444571495,293.90203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2079772949219,0.4801918566226959,0.050000000745058,0.0491372235119342,293.0485534667969,297.1499938964844,293.1499938964844,0.1124366074800491,-1958.3955078125,304.1412353515625,0.7498437762260437,0.1780589818954467,0.1252535730600357,293.0204162597656,297.1499938964844,293.1499938964844,0.3348436653614044,-6308.6337890625,304.1661071777344,0.9990000128746032,0.5627606511116028,0.4027155935764313,293.1571960449219,297.1499938964844,293.1499938964844,0.0040957215242087,-1536.90087890625,296.6608581542969,0.4801918566226959,0.050000000745058,0.2330858260393142,291.205078125,291.1499938964844,256.4114074707031,255.3748016357422,279.13726806640625,293.5580139160156,291.20245361328125,1.0,0.2704427242279053,0.6186418533325195,0.6186418533325195,1.0,1.0,-1.2126346826553345,0.4710721969604492,0.7415624856948853,0.1792568564414978,0.0,0.0,0.6616393327713013,53.96567535400391,60.0,-29.71978187561035,-14684.201171875,212.57557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2190856933594,308.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18160.287109375,18000.0,0.0,0.0,0.3418217003345489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7705320119857788,0.7705397009849548,-7.712296792306006e-06,0.0,0.0003469055518507,0.0,0.0,70.4849624633789,0.0,0.0,0.0,0.4734154939651489,4.0,0.0,1.0
583380,293.0859680175781,297.1499938964844,293.1499938964844,0.1493230909109115,-3161.509765625,304.1427001953125,0.8060726523399353,0.2231477946043014,0.2017528414726257,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148518845438957,-1992.6104736328125,304.14013671875,0.750983476638794,0.180785059928894,0.127184197306633,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662912130355835,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103945113718,-1543.7047119140625,296.6536865234375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728865146636963,0.6174632906913757,0.6174632906913757,1.0,1.0,-1.2221578359603882,0.4744822382926941,0.7476755976676941,0.1807964891195297,0.0,0.0,0.6597297191619873,55.028419494628906,63.0,-36.638031005859375,-14759.18359375,218.0645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622069716453552,0.7622146010398865,-7.614860805915669e-06,0.0,0.0003450300137046,0.0,0.0,68.6969223022461,0.0,0.0,0.0,0.4698099493980407,4.0,0.0,1.0
583440,293.0859680175781,297.1499938964844,293.1499938964844,0.1493230909109115,-3161.509765625,304.1427001953125,0.8060726523399353,0.2231477946043014,0.2017528414726257,293.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.4783214032649994,0.050000000745058,0.0491736829280853,293.0477905273437,297.1499938964844,293.1499938964844,0.1148518845438957,-1992.6104736328125,304.14013671875,0.750983476638794,0.180785059928894,0.127184197306633,293.0192565917969,297.1499938964844,293.1499938964844,0.3394398391246795,-6382.646484375,304.1531066894531,0.9990000128746032,0.5662912130355835,0.4069907069206238,293.1531982421875,297.1499938964844,293.1499938964844,0.0041103945113718,-1543.7047119140625,296.6536865234375,0.4783214032649994,0.050000000745058,0.2332587838172912,291.1778564453125,291.1499938964844,256.36920166015625,255.33819580078125,279.13787841796875,293.5710754394531,291.1750793457031,1.0,0.2728865146636963,0.6174632906913757,0.6174632906913757,1.0,1.0,-1.2221578359603882,0.4744822382926941,0.7476755976676941,0.1807964891195297,0.0,0.0,0.6597297191619873,55.028419494628906,63.0,-36.638031005859375,-14759.18359375,218.0645904541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3484191894531,308.72149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18072.06640625,18000.0,0.0,0.0,0.3399736285209656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7622069716453552,0.7622146010398865,-7.614860805915669e-06,0.0,0.0003450300137046,0.0,0.0,68.6969223022461,0.0,0.0,0.0,0.4698099493980407,4.0,0.0,1.0
583500,293.0859375,297.1499938964844,293.1499938964844,0.1502050012350082,-3176.713134765625,304.1424255371094,0.8052117824554443,0.2239641547203064,0.2025105357170105,293.8871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1671447753906,0.4770742654800415,0.050000000745058,0.0491978600621223,293.0474853515625,297.1499938964844,293.1499938964844,0.1160719394683837,-2009.824462890625,304.13970947265625,0.7511486411094666,0.1821407526731491,0.1281499117612838,293.0205993652344,297.1499938964844,293.1499938964844,0.342490404844284,-6430.56640625,304.1470031738281,0.9990000128746032,0.5676831603050232,0.4098003208637237,293.1512756347656,297.1499938964844,293.1499938964844,0.0041185389272868,-1547.4129638671875,296.65020751953125,0.4770742654800415,0.050000000745058,0.2333734631538391,291.1639404296875,291.1499938964844,256.3468322753906,255.3188018798828,279.13800048828125,293.5795593261719,291.1612243652344,1.0,0.2743967175483703,0.6168749928474426,0.6168749928474426,1.0,1.0,-1.2277650833129885,0.4765417575836181,0.7512233853340149,0.1817479729652404,0.0,0.0,0.6601963043212891,55.72316360473633,63.0,-37.785152435302734,-14809.439453125,221.47442626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3879699707031,308.7392272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.302734375,18000.0,0.0,0.0,0.3391388654708862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7612814903259277,0.761289119720459,-7.596627710881876e-06,0.0,0.0003441828303039,0.0,0.0,68.44869995117188,0.0,0.0,0.0,0.4693563878536224,4.0,0.0,1.0
583560,293.0859375,297.1499938964844,293.1499938964844,0.1510844826698303,-3191.8427734375,304.1421813964844,0.8041021227836609,0.2247725427150726,0.2032647579908371,293.882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.475637823343277,0.050000000745058,0.0492254979908466,293.0472412109375,297.1499938964844,293.1499938964844,0.1172938272356987,-2027.015380859375,304.1393737792969,0.7510865926742554,0.1834896057844162,0.1291137337684631,293.0230712890625,297.1499938964844,293.1499938964844,0.3459656536579132,-6484.541015625,304.1412353515625,0.9990000128746032,0.5688344836235046,0.4129886627197265,293.14947509765625,297.1499938964844,293.1499938964844,0.0041270591318607,-1551.2447509765625,296.64697265625,0.475637823343277,0.050000000745058,0.2335045635700225,291.1502685546875,291.1499938964844,256.3236389160156,255.29872131347656,279.1380615234375,293.589111328125,291.1476135253906,1.0,0.2760691344738006,0.6162832975387573,0.6162832975387573,1.0,1.0,-1.2338446378707886,0.4787976741790771,0.7550469636917114,0.182797685265541,0.0,0.0,0.6615585684776306,56.51290893554688,66.0,-37.915260314941406,-14866.7861328125,225.27784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4095458984375,308.749267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.099609375,18000.0,0.0,0.0,0.3384225368499756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7624103426933289,0.7624179124832153,-7.5977545748173725e-06,0.0,0.0003434558457229,0.0,0.0,68.60562133789062,0.0,0.0,0.0,0.4697599411010742,4.0,0.0,1.0
583620,293.08612060546875,297.1499938964844,293.1499938964844,0.1528240591287613,-3221.671142578125,304.14190673828125,0.8012847304344177,0.2263629585504531,0.2047588974237442,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197320595383644,-2061.172607421875,304.13885498046875,0.7504057288169861,0.1861633509397506,0.1310321539640426,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704498887062073,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449228301644,-1559.1378173828125,296.6414794921875,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798188030719757,0.615085244178772,0.615085244178772,1.0,1.0,-1.2471728324890137,0.483793705701828,0.7633790969848633,0.1851326525211334,0.0,0.0,0.666773796081543,58.33928680419922,69.0,-36.31206893920898,-14998.89453125,233.929428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.62890625,18000.0,0.0,0.0,0.337487518787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033851623535,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069444347,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729741215705871,4.0,0.0,1.0
583680,293.08612060546875,297.1499938964844,293.1499938964844,0.1528240591287613,-3221.671142578125,304.14190673828125,0.8012847304344177,0.2263629585504531,0.2047588974237442,293.8720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.4722313582897186,0.050000000745058,0.0492897853255271,293.046875,297.1499938964844,293.1499938964844,0.1197320595383644,-2061.172607421875,304.13885498046875,0.7504057288169861,0.1861633509397506,0.1310321539640426,293.031005859375,297.1499938964844,293.1499938964844,0.3539864718914032,-6607.45703125,304.1308288574219,0.9990000128746032,0.5704498887062073,0.4203110039234161,293.1460876464844,297.1499938964844,293.1499938964844,0.0041449228301644,-1559.1378173828125,296.6414794921875,0.4722313582897186,0.050000000745058,0.2338095158338546,291.1241455078125,291.1499938964844,256.2749938964844,255.25662231445312,279.1380310058594,293.611083984375,291.1217346191406,1.0,0.2798188030719757,0.615085244178772,0.615085244178772,1.0,1.0,-1.2471728324890137,0.483793705701828,0.7633790969848633,0.1851326525211334,0.0,0.0,0.666773796081543,58.33928680419922,69.0,-36.31206893920898,-14998.89453125,233.929428100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.399169921875,308.7454833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17910.62890625,18000.0,0.0,0.0,0.337487518787384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7704033851623535,0.7704110145568848,-7.6546339187189e-06,0.0,0.0003425069444347,0.0,0.0,70.06497192382812,0.0,0.0,0.0,0.4729741215705871,4.0,0.0,1.0
583740,293.08642578125,297.1499938964844,293.1499938964844,0.1545256525278091,-3250.721923828125,304.1417541503906,0.7978644371032715,0.2279167175292968,0.2062300890684127,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221511363983154,-2094.871337890625,304.1385498046875,0.749152660369873,0.1888025552034378,0.1329343318939209,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711939930915833,0.4286447763442993,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635972447693,-1567.203857421875,296.6375732421875,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016782283783,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.261738896369934,0.4893037378787994,0.772435188293457,0.1877087205648422,0.0,0.0,0.6750383973121643,60.44608688354492,72.0,-33.416202545166016,-15149.4306640625,243.8036499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.388671875,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854710817337036,0.7854788303375244,-7.780882697261404e-06,0.0,0.0003424240858294,0.0,0.0,73.00314331054688,0.0,0.0,0.0,0.4791975021362304,4.0,0.0,1.0
583800,293.08642578125,297.1499938964844,293.1499938964844,0.1545256525278091,-3250.721923828125,304.1417541503906,0.7978644371032715,0.2279167175292968,0.2062300890684127,293.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029052734375,0.4681163728237152,0.050000000745058,0.0493643321096897,293.0467529296875,297.1499938964844,293.1499938964844,0.1221511363983154,-2094.871337890625,304.1385498046875,0.749152660369873,0.1888025552034378,0.1329343318939209,293.042236328125,297.1499938964844,293.1499938964844,0.3631728291511535,-6746.21923828125,304.1219482421875,0.9990000128746032,0.5711939930915833,0.4286447763442993,293.1430358886719,297.1499938964844,293.1499938964844,0.0041635972447693,-1567.203857421875,296.6375732421875,0.4681163728237152,0.050000000745058,0.2341631352901458,291.1002197265625,291.1499938964844,256.2235717773437,255.21212768554688,279.1379089355469,293.63653564453125,291.0980529785156,1.0,0.2840016782283783,0.6138702034950256,0.6138702034950256,1.0,1.0,-1.261738896369934,0.4893037378787994,0.772435188293457,0.1877087205648422,0.0,0.0,0.6750383973121643,60.44608688354492,72.0,-33.416202545166016,-15149.4306640625,243.8036499023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,308.7104797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17839.388671875,18000.0,0.0,0.0,0.3374058902263641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7854710817337036,0.7854788303375244,-7.780882697261404e-06,0.0,0.0003424240858294,0.0,0.0,73.00314331054688,0.0,0.0,0.0,0.4791975021362304,4.0,0.0,1.0
583860,293.0868835449219,297.1499938964844,293.1499938964844,0.1561838239431381,-3278.916015625,304.1417541503906,0.7940877676010132,0.2294350117444992,0.207676276564598,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248051226139068,-2131.671142578125,304.1379089355469,0.747960090637207,0.1920021176338195,0.1350537538528442,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707149505615234,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828439570963,-1575.3492431640625,296.63531494140625,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.6125721335411072,0.6125721335411072,1.0,1.0,-1.277406096458435,0.495239794254303,0.7821663022041321,0.1904577314853668,0.0,0.0,0.6860287189483643,62.76791000366211,75.0,-30.40671157836914,-15315.439453125,254.7641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6484375,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069015741348267,0.8069095611572266,-7.97324173618108e-06,0.0,0.0003433621604926,0.0,0.0,77.40219116210938,0.0,0.0,0.0,0.4881947934627533,4.0,0.0,1.0
583920,293.0868835449219,297.1499938964844,293.1499938964844,0.1561838239431381,-3278.916015625,304.1417541503906,0.7940877676010132,0.2294350117444992,0.207676276564598,293.8520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810241699219,0.4632871150970459,0.050000000745058,0.0494466163218021,293.0437927246094,297.1499938964844,293.1499938964844,0.1248051226139068,-2131.671142578125,304.1379089355469,0.747960090637207,0.1920021176338195,0.1350537538528442,293.0581359863281,297.1499938964844,293.1499938964844,0.3731895685195923,-6895.6357421875,304.1146545410156,0.9990000128746032,0.5707149505615234,0.4376591742038727,293.1402282714844,297.1499938964844,293.1499938964844,0.0041828439570963,-1575.3492431640625,296.63531494140625,0.4632871150970459,0.050000000745058,0.2345534563064575,291.07861328125,291.1499938964844,256.16961669921875,255.1654815673828,279.13726806640625,293.6629638671875,291.07666015625,1.0,0.2885125577449798,0.6125721335411072,0.6125721335411072,1.0,1.0,-1.277406096458435,0.495239794254303,0.7821663022041321,0.1904577314853668,0.0,0.0,0.6860287189483643,62.76791000366211,75.0,-30.40671157836914,-15315.439453125,254.7641448974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1859436035156,308.6477966308594,278.1499938964844,0.0,18000.0,313.1499938964844,17773.6484375,18000.0,0.0,0.0,0.3383302092552185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8069015741348267,0.8069095611572266,-7.97324173618108e-06,0.0,0.0003433621604926,0.0,0.0,77.40219116210938,0.0,0.0,0.0,0.4881947934627533,4.0,0.0,1.0
583980,293.0874328613281,297.1499938964844,293.1499938964844,0.1578081995248794,-3306.443115234375,304.14178466796875,0.7901883125305176,0.2309235334396362,0.2090986967086792,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282402276992797,-2179.07470703125,304.1361999511719,0.7478234171867371,0.1961240321397781,0.1378640085458755,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686722993850708,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027765884995,-1583.65673828125,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802736759186,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943276166915894,0.5016836524009705,0.7926440238952637,0.1934305429458618,0.0,0.0,0.6995914578437805,65.23841094970703,78.0,-27.96850776672364,-15497.1669921875,266.7795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461575508117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342195749282837,0.8342278599739075,-8.2311835285509e-06,0.0,0.0003454080724623,0.0,0.0,83.33182525634766,0.0,0.0,0.0,0.4998354613780975,4.0,0.0,1.0
584040,293.0874328613281,297.1499938964844,293.1499938964844,0.1578081995248794,-3306.443115234375,304.14178466796875,0.7901883125305176,0.2309235334396362,0.2090986967086792,293.8420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0607604980469,0.4581046998500824,0.050000000745058,0.0495338998734951,293.0367126464844,297.1499938964844,293.1499938964844,0.1282402276992797,-2179.07470703125,304.1361999511719,0.7478234171867371,0.1961240321397781,0.1378640085458755,293.0797424316406,297.1499938964844,293.1499938964844,0.3837176859378814,-7050.8935546875,304.10894775390625,0.9990000128746032,0.5686722993850708,0.4470225870609283,293.1376037597656,297.1499938964844,293.1499938964844,0.0042027765884995,-1583.65673828125,296.6344909667969,0.4581046998500824,0.050000000745058,0.2349674850702285,291.0585021972656,291.1499938964844,256.1134338378906,255.1168975830078,279.13690185546875,293.6921691894531,291.0567626953125,1.0,0.2932802736759186,0.6112343668937683,0.6112343668937683,1.0,1.0,-1.2943276166915894,0.5016836524009705,0.7926440238952637,0.1934305429458618,0.0,0.0,0.6995914578437805,65.23841094970703,78.0,-27.96850776672364,-15497.1669921875,266.7795104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,308.5631408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17710.41015625,18000.0,0.0,0.0,0.3403461575508117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8342195749282837,0.8342278599739075,-8.2311835285509e-06,0.0,0.0003454080724623,0.0,0.0,83.33182525634766,0.0,0.0,0.0,0.4998354613780975,4.0,0.0,1.0
584100,293.08770751953125,297.1499938964844,293.1499938964844,0.1586062312126159,-3319.93017578125,304.141845703125,0.7882095575332642,0.2316594570875167,0.2098032981157302,293.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0513610839844,0.4555433094501495,0.050000000745058,0.0495793297886848,293.032470703125,297.1499938964844,293.1499938964844,0.130151480436325,-2205.313720703125,304.1352233886719,0.74798184633255,0.1983961760997772,0.139436200261116,293.0920104980469,297.1499938964844,293.1499938964844,0.3891437947750091,-7130.28759765625,304.1065368652344,0.9990000128746032,0.5671499967575073,0.4518197774887085,293.1363220214844,297.1499938964844,293.1499938964844,0.0042130732908844,-1587.88330078125,296.6348571777344,0.4555433094501495,0.050000000745058,0.2351830005645752,291.0492248535156,291.1499938964844,256.0845947265625,255.0919647216797,279.1371154785156,293.70953369140625,291.047607421875,1.0,0.2957400977611542,0.6106064915657043,0.6106064915657043,1.0,1.0,-1.3031320571899414,0.5050739049911499,0.7980581521987915,0.1950032263994217,0.0,0.0,0.7072448134422302,66.52560424804688,78.0,-26.494853973388672,-15592.892578125,273.1413269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9019470214844,308.5150451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17680.375,18000.0,0.0,0.0,0.3417724370956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8499419689178467,0.84995037317276,-8.385184628423303e-06,0.0,0.0003468555805739,0.0,0.0,86.90641784667969,0.0,0.0,0.0,0.5066076517105103,4.0,0.0,1.0
584160,293.0880126953125,297.1499938964844,293.1499938964844,0.159394308924675,-3333.22314453125,304.1418762207031,0.7862243056297302,0.2323916107416153,0.2105048894882202,293.83209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426025390625,0.4530138969421386,0.050000000745058,0.0496258437633514,293.02789306640625,297.1499938964844,293.1499938964844,0.1321645379066467,-2232.8447265625,304.13427734375,0.7482510805130005,0.2007846087217331,0.1410950869321823,293.1050720214844,297.1499938964844,293.1499938964844,0.3946558237075805,-7210.537109375,304.1044311523437,0.9990000128746032,0.5653197765350342,0.4566789865493774,293.135009765625,297.1499938964844,293.1499938964844,0.0042236102744936,-1592.158203125,296.6358642578125,0.4530138969421386,0.050000000745058,0.2354036420583725,291.0406188964844,291.1499938964844,256.0552978515625,255.066635131836,279.1376037597656,293.7291259765625,291.03912353515625,1.0,0.298240602016449,0.6100225448608398,0.6100225448608398,1.0,1.0,-1.3121188879013062,0.5085671544075012,0.8035517334938049,0.1966331452131271,0.0,0.0,0.7154113054275513,67.84393310546875,81.0,-24.866771697998047,-15691.3115234375,279.72021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79266357421875,308.4642639160156,278.1499938964844,0.0,18000.0,313.1499938964844,17652.265625,18000.0,0.0,0.0,0.3434735536575317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8668889403343201,0.8668975234031677,-8.555507520213723e-06,0.0,0.0003485819906927,0.0,0.0,90.89389038085938,0.0,0.0,0.0,0.5139623880386353,4.0,0.0,1.0
584220,293.0878601074219,297.1499938964844,293.1499938964844,0.1609710752964019,-3359.75537109375,304.1419677734375,0.7823134064674377,0.2339825630187988,0.2119338363409042,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303976297378,-2290.83349609375,304.1324157714844,0.7490337491035461,0.205726072192192,0.1446118652820587,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742225170135,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607919096946716,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042456006631255,-1600.9217529296875,296.64013671875,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975237846375,0.6089975237846375,1.0,1.0,-1.330541729927063,0.5158319473266602,0.8147097826004028,0.2000540047883987,0.0,0.0,0.733088493347168,70.56147003173828,84.0,-21.43203926086425,-15895.0703125,293.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.544921875,18000.0,0.0,0.0,0.3476517796516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039176106452942,0.9039265513420104,-8.94243930815719e-06,0.0,0.0003528223605826,0.0,0.0,100.0998764038086,0.0,0.0,0.0,0.5302137732505798,4.0,0.0,1.0
