time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
584280,293.0878601074219,297.1499938964844,293.1499938964844,0.1609710752964019,-3359.75537109375,304.1419677734375,0.7823134064674377,0.2339825630187988,0.2119338363409042,293.822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0270080566406,0.4480851888656616,0.050000000745058,0.049721673130989,293.018798828125,297.1499938964844,293.1499938964844,0.1364303976297378,-2290.83349609375,304.1324157714844,0.7490337491035461,0.205726072192192,0.1446118652820587,293.1330261230469,297.1499938964844,293.1499938964844,0.4058742225170135,-7372.69775390625,304.1009521484375,0.9990000128746032,0.5607919096946716,0.4665305614471435,293.1322021484375,297.1499938964844,293.1499938964844,0.0042456006631255,-1600.9217529296875,296.64013671875,0.4480851888656616,0.050000000745058,0.235858216881752,291.0253295898437,291.1499938964844,255.99549865722656,255.0149078369141,279.1390380859375,293.7747497558594,291.02410888671875,1.0,0.3033367991447449,0.6089975237846375,0.6089975237846375,1.0,1.0,-1.330541729927063,0.5158319473266602,0.8147097826004028,0.2000540047883987,0.0,0.0,0.733088493347168,70.56147003173828,84.0,-21.43203926086425,-15895.0703125,293.4801025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5635986328125,308.3585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17602.544921875,18000.0,0.0,0.0,0.3476517796516418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9039176106452942,0.9039265513420104,-8.94243930815719e-06,0.0,0.0003528223605826,0.0,0.0,100.0998764038086,0.0,0.0,0.0,0.5302137732505798,4.0,0.0,1.0
584340,293.0824890136719,297.1499938964844,293.1499938964844,0.1633937507867813,-3400.582275390625,304.1405639648437,0.7796277403831482,0.236656904220581,0.214298278093338,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399006694555282,-2337.508056640625,304.132568359375,0.7485276460647583,0.2091436833143234,0.1473942697048187,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551459193229675,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268558230251,-1609.9805908203125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493889570236206,0.5224740505218506,0.8269149661064148,0.2027389705181121,0.0,0.0,0.7525359988212585,73.37528228759766,72.0,-21.491775512695312,-16113.7294921875,307.9711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944447100162506,0.9444565176963806,-9.387690624862444e-06,0.0,0.0003580377378966,0.0,0.0,110.97014617919922,0.0,0.0,0.0,0.5482619404792786,4.0,0.0,1.0
584400,293.0824890136719,297.1499938964844,293.1499938964844,0.1633937507867813,-3400.582275390625,304.1405639648437,0.7796277403831482,0.236656904220581,0.214298278093338,293.81182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.4433590173721313,0.050000000745058,0.0498208776116371,293.0184020996094,297.1499938964844,293.1499938964844,0.1399006694555282,-2337.508056640625,304.132568359375,0.7485276460647583,0.2091436833143234,0.1473942697048187,293.1630249023437,297.1499938964844,293.1499938964844,0.4173473119735718,-7537.1318359375,304.0981750488281,0.9990000128746032,0.5551459193229675,0.4765147268772125,293.1292419433594,297.1499938964844,293.1499938964844,0.004268558230251,-1609.9805908203125,296.6465759277344,0.4433590173721313,0.050000000745058,0.2363287955522537,291.0110778808594,291.1499938964844,255.934310913086,254.96197509765625,279.1273803710937,293.7701416015625,291.00958251953125,1.0,0.3085252940654754,0.6064435243606567,0.6064435243606567,1.0,1.0,-1.3493889570236206,0.5224740505218506,0.8269149661064148,0.2027389705181121,0.0,0.0,0.7525359988212585,73.37528228759766,72.0,-21.491775512695312,-16113.7294921875,307.9711303710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3311767578125,308.2511901855469,278.1499938964844,0.0,18000.0,313.1499938964844,17559.833984375,18000.0,0.0,0.0,0.3527907133102417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.944447100162506,0.9444565176963806,-9.387690624862444e-06,0.0,0.0003580377378966,0.0,0.0,110.97014617919922,0.0,0.0,0.0,0.5482619404792786,4.0,0.0,1.0
584460,293.08258056640625,297.1499938964844,293.1499938964844,0.1650218516588211,-3427.4560546875,304.1410827636719,0.782585859298706,0.2383552193641662,0.2160026729106903,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421445608139038,-2367.1435546875,304.1346740722656,0.7523073554039001,0.2116931974887848,0.149252712726593,293.18585205078125,297.1499938964844,293.1499938964844,0.4170571565628052,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501450896263123,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793340981006,-1613.727783203125,296.6590576171875,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802525997162,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351757287979126,0.5214715003967285,0.8302857279777527,0.2011626809835434,0.0,0.0,0.7717281579971313,73.02693176269531,60.0,7.2819623947143555,-16222.720703125,308.2014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872941970825196,0.9873040914535522,-9.887242413242348e-06,0.0,0.0003639208443928,0.0,0.0,123.44384765625,0.0,0.0,0.0,0.5675222277641296,4.0,0.0,1.0
584520,293.08258056640625,297.1499938964844,293.1499938964844,0.1650218516588211,-3427.4560546875,304.1410827636719,0.782585859298706,0.2383552193641662,0.2160026729106903,293.80157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0083923339844,0.4440573155879974,0.050000000745058,0.0498056598007679,293.0223083496094,297.1499938964844,293.1499938964844,0.1421445608139038,-2367.1435546875,304.1346740722656,0.7523073554039001,0.2116931974887848,0.149252712726593,293.18585205078125,297.1499938964844,293.1499938964844,0.4170571565628052,-7523.3203125,304.1165466308594,0.9990000128746032,0.5501450896263123,0.4750028848648071,293.12725830078125,297.1499938964844,293.1499938964844,0.0042793340981006,-1613.727783203125,296.6590576171875,0.4440573155879974,0.050000000745058,0.2362565994262695,291.0104064941406,291.1499938964844,255.8719940185547,254.9080352783203,279.12115478515625,293.71075439453125,291.01275634765625,1.0,0.3078802525997162,0.6030556559562683,0.6030556559562683,1.0,1.0,-1.351757287979126,0.5214715003967285,0.8302857279777527,0.2011626809835434,0.0,0.0,0.7717281579971313,73.02693176269531,60.0,7.2819623947143555,-16222.720703125,308.2014465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12261962890625,308.1929931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17546.279296875,18000.0,0.0,0.0,0.3585875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9872941970825196,0.9873040914535522,-9.887242413242348e-06,0.0,0.0003639208443928,0.0,0.0,123.44384765625,0.0,0.0,0.0,0.5675222277641296,4.0,0.0,1.0
584580,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468791723251,-3434.965576171875,304.1431884765625,0.7907187938690186,0.2397678792476654,0.2171883583068847,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435759365558624,-2385.23583984375,304.13739013671875,0.7610844373703003,0.2141670286655426,0.1508819311857223,293.185791015625,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491968393325806,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730518616735,-1608.7498779296875,296.6964416503906,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382526874542,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404343128204346,0.5156996250152588,0.824734628200531,0.197462648153305,0.0,0.0,0.7819777727127075,69.93391418457031,63.0,55.2156982421875,-16206.01953125,296.24395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642409443855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018581748008728,1.0185920000076294,-1.0301311704097316e-05,0.0,0.0003696582280099,0.0,0.0,133.50115966796875,0.0,0.0,0.0,0.5817772150039673,4.0,0.0,1.0
584640,293.08404541015625,297.1499938964844,293.1499938964844,0.1655468791723251,-3434.965576171875,304.1431884765625,0.7907187938690186,0.2397678792476654,0.2171883583068847,293.79180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.04766845703125,0.4496171474456787,0.050000000745058,0.0496909469366073,293.0260314941406,297.1499938964844,293.1499938964844,0.1435759365558624,-2385.23583984375,304.13739013671875,0.7610844373703003,0.2141670286655426,0.1508819311857223,293.185791015625,297.1499938964844,293.1499938964844,0.4047561287879944,-7332.31982421875,304.1484069824219,0.9990000128746032,0.5491968393325806,0.4634098708629608,293.1256408691406,297.1499938964844,293.1499938964844,0.0042730518616735,-1608.7498779296875,296.6964416503906,0.4496171474456787,0.050000000745058,0.235712468624115,291.0540466308594,291.1499938964844,255.8088531494141,254.8533630371093,279.1297912597656,293.69830322265625,291.0595092773437,1.0,0.3029382526874542,0.601395845413208,0.601395845413208,1.0,1.0,-1.3404343128204346,0.5156996250152588,0.824734628200531,0.197462648153305,0.0,0.0,0.7819777727127075,69.93391418457031,63.0,55.2156982421875,-16206.01953125,296.24395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9969177246094,308.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17692.0546875,18000.0,0.0,0.0,0.3642409443855285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.018581748008728,1.0185920000076294,-1.0301311704097316e-05,0.0,0.0003696582280099,0.0,0.0,133.50115966796875,0.0,0.0,0.0,0.5817772150039673,4.0,0.0,1.0
584700,293.08477783203125,297.1499938964844,293.1499938964844,0.165670245885849,-3436.28564453125,304.1441955566406,0.7940170764923096,0.2404599040746688,0.2177728563547134,293.787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.077880859375,0.4517996311187744,0.050000000745058,0.0496486127376556,293.0274658203125,297.1499938964844,293.1499938964844,0.1442225277423858,-2393.275146484375,304.1385192871094,0.7649016380310059,0.215459406375885,0.1517386883497238,293.17822265625,297.1499938964844,293.1499938964844,0.3994255363941192,-7251.4501953125,304.15826416015625,0.9990000128746032,0.5502326488494873,0.4590559303760528,293.12457275390625,297.1499938964844,293.1499938964844,0.0042696255259215,-1605.6651611328125,296.7212219238281,0.4517996311187744,0.050000000745058,0.2355116456747055,291.0851135253906,291.1499938964844,255.77706909179688,254.8258209228516,279.1334228515625,293.7037048339844,291.0905456542969,1.0,0.3014976382255554,0.6008485555648804,0.6008485555648804,1.0,1.0,-1.336640477180481,0.5138142108917236,0.8228263258934021,0.1961492151021957,0.0,0.0,0.783197820186615,68.79635620117188,63.0,69.08949279785156,-16199.625,292.0486755371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.974853515625,308.203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17797.96875,18000.0,0.0,0.0,0.3667934834957123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0269192457199097,1.0269296169281006,-1.0428827408759387e-05,0.0,0.0003722487599588,0.0,0.0,136.41712951660156,0.0,0.0,0.0,0.5856339335441589,4.0,0.0,1.0
584760,293.0854797363281,297.1499938964844,293.1499938964844,0.1658644080162048,-3438.924072265625,304.1448974609375,0.7964417934417725,0.2411484569311142,0.2183649837970733,293.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.105712890625,0.4532422423362732,0.050000000745058,0.0496213771402835,293.02862548828125,297.1499938964844,293.1499938964844,0.1449632346630096,-2402.669189453125,304.1392517089844,0.7679792046546936,0.2167843133211136,0.1526309996843338,293.16961669921875,297.1499938964844,293.1499938964844,0.3956840932369232,-7195.3125,304.1635131835937,0.9990000128746032,0.5515617728233337,0.4562334716320038,293.1232604980469,297.1499938964844,293.1499938964844,0.0042684581130743,-1603.687255859375,296.74432373046875,0.4532422423362732,0.050000000745058,0.2353824526071548,291.1117248535156,291.1499938964844,255.7451629638672,254.7981719970703,279.1356811523437,293.710205078125,291.1160583496094,1.0,0.3005401790142059,0.600305438041687,0.600305438041687,1.0,1.0,-1.3348451852798462,0.5127596259117126,0.8220855593681335,0.1953191757202148,0.0,0.0,0.7830463647842407,68.07476043701172,66.0,69.02456665039062,-16200.8515625,289.6544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9750366210937,308.21807861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17893.80859375,18000.0,0.0,0.0,0.3691449165344238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030709147453308,1.0307196378707886,-1.0497855328139847e-05,0.0,0.000374635157641,0.0,0.0,137.8574981689453,0.0,0.0,0.0,0.587457537651062,4.0,0.0,1.0
584820,293.0867614746094,297.1499938964844,293.1499938964844,0.1664529740810394,-3447.87744140625,304.1455993652344,0.7996035218238831,0.2425183802843094,0.2195698469877243,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466742604970932,-2424.73876953125,304.13995361328125,0.7726649641990662,0.2194768637418747,0.1544807702302932,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543901920318604,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730765417218,-1603.0169677734375,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929321765899,0.5990244150161743,0.5990244150161743,1.0,1.0,-1.3350269794464111,0.5121222734451294,0.822904646396637,0.1943981498479843,0.0,0.0,0.780140221118927,67.4042739868164,69.0,54.63014602661133,-16225.8525390625,288.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732242286205292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002474784851,1.0300129652023315,-1.051767321769148e-05,0.0,0.0003787751484196,0.0,0.0,137.89352416992188,0.0,0.0,0.0,0.5872582197189331,4.0,0.0,1.0
584880,293.0867614746094,297.1499938964844,293.1499938964844,0.1664529740810394,-3447.87744140625,304.1455993652344,0.7996035218238831,0.2425183802843094,0.2195698469877243,293.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.4546688497066498,0.050000000745058,0.0495949909090995,293.0304870605469,297.1499938964844,293.1499938964844,0.1466742604970932,-2424.73876953125,304.13995361328125,0.7726649641990662,0.2194768637418747,0.1544807702302932,293.1532592773437,297.1499938964844,293.1499938964844,0.3913702070713043,-7132.14111328125,304.1659851074219,0.9990000128746032,0.5543901920318604,0.4534836113452911,293.1201171875,297.1499938964844,293.1499938964844,0.0042730765417218,-1603.0169677734375,296.7845153808594,0.4546688497066498,0.050000000745058,0.2352572828531265,291.15087890625,291.1499938964844,255.68121337890625,254.74270629882807,279.1364440917969,293.7187805175781,291.1537170410156,1.0,0.2998929321765899,0.5990244150161743,0.5990244150161743,1.0,1.0,-1.3350269794464111,0.5121222734451294,0.822904646396637,0.1943981498479843,0.0,0.0,0.780140221118927,67.4042739868164,69.0,54.63014602661133,-16225.8525390625,288.2088317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0282897949219,308.2636108398437,278.1499938964844,0.0,18000.0,313.1499938964844,18020.541015625,18000.0,0.0,0.0,0.3732242286205292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.030002474784851,1.0300129652023315,-1.051767321769148e-05,0.0,0.0003787751484196,0.0,0.0,137.89352416992188,0.0,0.0,0.0,0.5872582197189331,4.0,0.0,1.0
584940,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751605510711,-3461.082275390625,304.14569091796875,0.800862729549408,0.2438622117042541,0.2207846194505691,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486073583364486,-2449.972412109375,304.1400756835937,0.7755768895149231,0.2221457958221435,0.1563528925180435,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859457492828,-7124.24072265625,304.1616516113281,0.9990000128746032,0.556661069393158,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847883887588,-1605.8328857421875,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214797496795,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392634391784668,0.5128574967384338,0.8264058828353882,0.1940699219703674,0.0,0.0,0.7752968668937683,67.56947326660156,72.0,33.75300216674805,-16278.5908203125,290.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764977753162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223489999771118,1.0223594903945925,-1.0437829587317538e-05,0.0,0.0003820973797701,0.0,0.0,135.54559326171875,0.0,0.0,0.0,0.583838939666748,4.0,0.0,1.0
585000,293.0880432128906,297.1499938964844,293.1499938964844,0.1672751605510711,-3461.082275390625,304.14569091796875,0.800862729549408,0.2438622117042541,0.2207846194505691,293.7628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4544490873813629,0.050000000745058,0.0495989955961704,293.0322570800781,297.1499938964844,293.1499938964844,0.1486073583364486,-2449.972412109375,304.1400756835937,0.7755768895149231,0.2221457958221435,0.1563528925180435,293.1416931152344,297.1499938964844,293.1499938964844,0.3906859457492828,-7124.24072265625,304.1616516113281,0.9990000128746032,0.556661069393158,0.4539043307304382,293.1166687011719,297.1499938964844,293.1499938964844,0.0042847883887588,-1605.8328857421875,296.8172912597656,0.4544490873813629,0.050000000745058,0.2352762818336486,291.17364501953125,291.1499938964844,255.6172637939453,254.68722534179688,279.1332397460937,293.7131042480469,291.17498779296875,1.0,0.3006214797496795,0.5972129106521606,0.5972129106521606,1.0,1.0,-1.3392634391784668,0.5128574967384338,0.8264058828353882,0.1940699219703674,0.0,0.0,0.7752968668937683,67.56947326660156,72.0,33.75300216674805,-16278.5908203125,290.3633117675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1302490234375,308.325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.259765625,18000.0,0.0,0.0,0.3764977753162384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0223489999771118,1.0223594903945925,-1.0437829587317538e-05,0.0,0.0003820973797701,0.0,0.0,135.54559326171875,0.0,0.0,0.0,0.583838939666748,4.0,0.0,1.0
585060,293.08935546875,297.1499938964844,293.1499938964844,0.1682956516742706,-3477.86181640625,304.1454162597656,0.8006094098091125,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.150686040520668,-2477.274658203125,304.1399230957031,0.7769768834114075,0.224723219871521,0.1581886559724807,293.136962890625,297.1499938964844,293.1499938964844,0.3930086493492126,-7161.21728515625,304.15386962890625,0.9990000128746032,0.5578451752662659,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019615113735,-1611.446533203125,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115860462188,0.5947912335395813,0.5947912335395813,1.0,1.0,-1.3465769290924072,0.514480710029602,0.83209627866745,0.1940449625253677,0.0,0.0,0.7704035639762878,68.3873519897461,75.0,13.77486801147461,-16355.677734375,295.32745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790619373321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122003555297852,1.012210726737976,-1.0317137821402866e-05,0.0,0.0003846996696665,0.0,0.0,132.3334503173828,0.0,0.0,0.0,0.579256534576416,4.0,0.0,1.0
585120,293.08935546875,297.1499938964844,293.1499938964844,0.1682956516742706,-3477.86181640625,304.1454162597656,0.8006094098091125,0.2451653778553009,0.2219878882169723,293.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.4529508054256439,0.050000000745058,0.0496267639100551,293.0342712402344,297.1499938964844,293.1499938964844,0.150686040520668,-2477.274658203125,304.1399230957031,0.7769768834114075,0.224723219871521,0.1581886559724807,293.136962890625,297.1499938964844,293.1499938964844,0.3930086493492126,-7161.21728515625,304.15386962890625,0.9990000128746032,0.5578451752662659,0.4567995071411133,293.1133728027344,297.1499938964844,293.1499938964844,0.0043019615113735,-1611.446533203125,296.84246826171875,0.4529508054256439,0.050000000745058,0.2354080080986023,291.181640625,291.1499938964844,255.55360412597656,254.63194274902344,279.1282653808594,293.6913146972656,291.18182373046875,1.0,0.3024115860462188,0.5947912335395813,0.5947912335395813,1.0,1.0,-1.3465769290924072,0.514480710029602,0.83209627866745,0.1940449625253677,0.0,0.0,0.7704035639762878,68.3873519897461,75.0,13.77486801147461,-16355.677734375,295.32745361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2566223144531,308.39556884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.009765625,18000.0,0.0,0.0,0.3790619373321533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0122003555297852,1.012210726737976,-1.0317137821402866e-05,0.0,0.0003846996696665,0.0,0.0,132.3334503173828,0.0,0.0,0.0,0.579256534576416,4.0,0.0,1.0
585180,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560647010803,-3497.133056640625,304.14501953125,0.7991998195648193,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528315544128418,-2505.516845703125,304.13970947265625,0.7771498560905457,0.2271759957075119,0.1599554568529129,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241218090057,-7233.12744140625,304.14471435546875,0.9990000128746032,0.5577334761619568,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322852473706,-1619.0098876953125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114512443542,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561975955963137,0.5167266130447388,0.8394709825515747,0.1942089200019836,0.0,0.0,0.7666767835617065,69.71700286865234,78.0,-1.685601830482483,-16453.748046875,302.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.381070613861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029687881469729,1.002979040145874,-1.0201020813838111e-05,0.0,0.0003867382474709,0.0,0.0,129.39305114746094,0.0,0.0,0.0,0.5750707983970642,4.0,0.0,1.0
585240,293.0907287597656,297.1499938964844,293.1499938964844,0.1694560647010803,-3497.133056640625,304.14501953125,0.7991998195648193,0.2464258521795272,0.2231702506542205,293.74200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.4505180418491363,0.050000000745058,0.0496732033789157,293.03662109375,297.1499938964844,293.1499938964844,0.1528315544128418,-2505.516845703125,304.13970947265625,0.7771498560905457,0.2271759957075119,0.1599554568529129,293.13922119140625,297.1499938964844,293.1499938964844,0.3977241218090057,-7233.12744140625,304.14471435546875,0.9990000128746032,0.5577334761619568,0.4615989029407501,293.11053466796875,297.1499938964844,293.1499938964844,0.004322852473706,-1619.0098876953125,296.8613586425781,0.4505180418491363,0.050000000745058,0.2356282919645309,291.1787414550781,291.1499938964844,255.4905242919922,254.5771026611328,279.12353515625,293.65826416015625,291.1781311035156,1.0,0.3050114512443542,0.5918949246406555,0.5918949246406555,1.0,1.0,-1.3561975955963137,0.5167266130447388,0.8394709825515747,0.1942089200019836,0.0,0.0,0.7666767835617065,69.71700286865234,78.0,-1.685601830482483,-16453.748046875,302.51141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3865966796875,308.46661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18096.08203125,18000.0,0.0,0.0,0.381070613861084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0029687881469729,1.002979040145874,-1.0201020813838111e-05,0.0,0.0003867382474709,0.0,0.0,129.39305114746094,0.0,0.0,0.0,0.5750707983970642,4.0,0.0,1.0
585300,293.0914001464844,297.1499938964844,293.1499938964844,0.1700714081525802,-3507.38427734375,304.1448059082031,0.7981583476066589,0.2470418065786361,0.2237534523010254,293.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.4490447640419006,0.050000000745058,0.0497021749615669,293.0379638671875,297.1499938964844,293.1499938964844,0.1539095044136047,-2519.706298828125,304.1396179199219,0.7768619060516357,0.2283529490232467,0.1608087420463562,293.1427917480469,297.1499938964844,293.1499938964844,0.4008093774318695,-7279.47705078125,304.1400756835937,0.9990000128746032,0.5571696758270264,0.4645678400993347,293.1093139648437,297.1499938964844,293.1499938964844,0.0043342672288417,-1623.297607421875,296.8690490722656,0.4490447640419006,0.050000000745058,0.2357657253742218,291.1744689941406,291.1499938964844,255.4592742919922,254.5499420166016,279.12164306640625,293.6394958496094,291.1736145019531,1.0,0.3065522909164428,0.5903341770172119,0.5903341770172119,1.0,1.0,-1.361685276031494,0.5180389881134033,0.843646228313446,0.1943535804748535,0.0,0.0,0.7654685378074646,70.53932189941406,78.0,-7.416810512542725,-16509.5546875,306.7958679199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4476928710937,308.50030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18080.45703125,18000.0,0.0,0.0,0.381922572851181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9994012117385864,0.9994113445281982,-1.0154107258131262e-05,0.0,0.0003876028640661,0.0,0.0,128.24844360351562,0.0,0.0,0.0,0.5734476447105408,4.0,0.0,1.0
585360,293.09210205078125,297.1499938964844,293.1499938964844,0.1707024723291397,-3517.90478515625,304.14459228515625,0.7969381213188171,0.2476496249437332,0.2243319898843765,293.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.4474438428878784,0.050000000745058,0.049734428524971,293.0393371582031,297.1499938964844,293.1499938964844,0.1549831926822662,-2533.8310546875,304.1395568847656,0.776367723941803,0.2294978350400924,0.1616417169570922,293.1478576660156,297.1499938964844,293.1499938964844,0.4042998254299164,-7331.49853515625,304.13555908203125,0.9990000128746032,0.5562652945518494,0.467850387096405,293.1082458496094,297.1499938964844,293.1499938964844,0.0043461639434099,-1627.8292236328125,296.8758850097656,0.4474438428878784,0.050000000745058,0.235918715596199,291.1689453125,291.1499938964844,255.42828369140625,254.52297973632807,279.1202087402344,293.6202087402344,291.1679077148437,1.0,0.3082256913185119,0.5887336134910583,0.5887336134910583,1.0,1.0,-1.3675421476364136,0.5194636583328247,0.8480784296989441,0.1945413649082183,0.0,0.0,0.7647610902786255,71.45127868652344,81.0,-11.89330005645752,-16569.271484375,311.4807434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5039978027344,308.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18061.078125,18000.0,0.0,0.0,0.3827046453952789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9967714548110962,0.996781587600708,-1.011784843285568e-05,0.0,0.0003883965837303,0.0,0.0,127.3932876586914,0.0,0.0,0.0,0.5722466111183167,4.0,0.0,1.0
585420,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900220632553,-3539.364990234375,304.1442565917969,0.794078528881073,0.2488358914852142,0.225472941994667,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571034938097,-2561.682861328125,304.1394958496094,0.7748830914497375,0.2316984236240387,0.1632499545812606,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.5534651875495911,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710833415389,-1637.4302978515625,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118949234485626,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801429271697998,0.522608757019043,0.8575341105461121,0.1950463056564331,0.0,0.0,0.7649102210998535,73.50276184082031,69.0,-17.736379623413086,-16698.505859375,321.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841544091701507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946618676185608,0.9946719408035278,-1.0082065273309126e-05,0.0,0.0003898678987752,0.0,0.0,126.64923858642578,0.0,0.0,0.0,0.5712652802467346,4.0,0.0,1.0
585480,293.0934753417969,297.1499938964844,293.1499938964844,0.1719900220632553,-3539.364990234375,304.1442565917969,0.794078528881073,0.2488358914852142,0.225472941994667,293.72119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571655273437,0.4439741373062134,0.050000000745058,0.0498072654008865,293.0423278808594,297.1499938964844,293.1499938964844,0.1571034938097,-2561.682861328125,304.1394958496094,0.7748830914497375,0.2316984236240387,0.1632499545812606,293.1619873046875,297.1499938964844,293.1499938964844,0.4122806489467621,-7449.2314453125,304.1271057128906,0.9990000128746032,0.5534651875495911,0.4751802980899811,293.1063842773437,297.1499938964844,293.1499938964844,0.0043710833415389,-1637.4302978515625,296.887939453125,0.4439741373062134,0.050000000745058,0.2362642288208007,291.1554870605469,291.1499938964844,255.3671875,254.46978759765625,279.1185607910156,293.5820007324219,291.1542358398437,1.0,0.3118949234485626,0.5854957103729248,0.5854957103729248,1.0,1.0,-1.3801429271697998,0.522608757019043,0.8575341105461121,0.1950463056564331,0.0,0.0,0.7649102210998535,73.50276184082031,69.0,-17.736379623413086,-16698.505859375,321.8861083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59771728515625,308.5857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.662109375,18000.0,0.0,0.0,0.3841544091701507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9946618676185608,0.9946719408035278,-1.0082065273309126e-05,0.0,0.0003898678987752,0.0,0.0,126.64923858642578,0.0,0.0,0.0,0.5712652802467346,4.0,0.0,1.0
585540,293.0946044921875,297.1499938964844,293.1499938964844,0.1729649007320404,-3555.267578125,304.14459228515625,0.797588050365448,0.2500364780426025,0.2265018224716186,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588856875896453,-2584.770263671875,304.1400756835937,0.7794556617736816,0.2338691353797912,0.164729818701744,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512378811836243,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854736723005,-1642.3677978515625,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579977035522,0.5833085179328918,0.5833085179328918,1.0,1.0,-1.3781824111938477,0.52025306224823,0.8579292893409729,0.1931186914443969,0.0,0.0,0.7646740674972534,72.47825622558594,57.0,5.409718990325928,-16723.697265625,318.60223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854063749313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995341181755066,0.995351254940033,-1.0087131158798002e-05,0.0,0.0003911384847015,0.0,0.0,126.83031463623048,0.0,0.0,0.0,0.5714884996414185,4.0,0.0,1.0
585600,293.0946044921875,297.1499938964844,293.1499938964844,0.1729649007320404,-3555.267578125,304.14459228515625,0.797588050365448,0.2500364780426025,0.2265018224716186,293.7108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1535339355469,0.4458141922950744,0.050000000745058,0.0497680567204952,293.0450744628906,297.1499938964844,293.1499938964844,0.1588856875896453,-2584.770263671875,304.1400756835937,0.7794556617736816,0.2338691353797912,0.164729818701744,293.1712951660156,297.1499938964844,293.1499938964844,0.408971905708313,-7395.0966796875,304.140869140625,0.9990000128746032,0.5512378811836243,0.4712547957897186,293.10467529296875,297.1499938964844,293.1499938964844,0.0043854736723005,-1642.3677978515625,296.9076843261719,0.4458141922950744,0.050000000745058,0.2360782325267791,291.1551818847656,291.1499938964844,255.3074951171875,254.4177703857422,279.12530517578125,293.5568542480469,291.1570129394531,1.0,0.3100579977035522,0.5833085179328918,0.5833085179328918,1.0,1.0,-1.3781824111938477,0.52025306224823,0.8579292893409729,0.1931186914443969,0.0,0.0,0.7646740674972534,72.47825622558594,57.0,5.409718990325928,-16723.697265625,318.60223388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6777648925781,308.6619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.76171875,18000.0,0.0,0.0,0.3854063749313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.995341181755066,0.995351254940033,-1.0087131158798002e-05,0.0,0.0003911384847015,0.0,0.0,126.83031463623048,0.0,0.0,0.0,0.5714884996414185,4.0,0.0,1.0
585660,293.095458984375,297.1499938964844,293.1499938964844,0.1733862161636352,-3561.35986328125,304.14569091796875,0.8068478107452393,0.2512672245502472,0.22747103869915,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601888835430145,-2601.069580078125,304.1412048339844,0.7897366285324097,0.2361468374729156,0.1661929935216903,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529567003250122,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861293233931,-1640.415771484375,296.94805908203125,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637579679489136,0.5135995149612427,0.8501584529876709,0.1893497854471206,0.0,0.0,0.7575872540473938,68.8456802368164,60.0,41.05728912353516,-16631.388671875,303.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860023319721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871622323989868,0.9871722459793092,-1.0014324288931675e-05,0.0,0.0003917432914022,0.0,0.0,124.5551528930664,0.0,0.0,0.0,0.567783534526825,4.0,0.0,1.0
585720,293.095458984375,297.1499938964844,293.1499938964844,0.1733862161636352,-3561.35986328125,304.14569091796875,0.8068478107452393,0.2512672245502472,0.22747103869915,293.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.4525544941425323,0.050000000745058,0.0496340617537498,293.04693603515625,297.1499938964844,293.1499938964844,0.1601888835430145,-2601.069580078125,304.1412048339844,0.7897366285324097,0.2361468374729156,0.1661929935216903,293.159912109375,297.1499938964844,293.1499938964844,0.3945914804935455,-7176.54052734375,304.1680908203125,0.9990000128746032,0.5529567003250122,0.4575717449188232,293.1024475097656,297.1499938964844,293.1499938964844,0.0043861293233931,-1640.415771484375,296.94805908203125,0.4525544941425323,0.050000000745058,0.2354426234960556,291.1884460449219,291.1499938964844,255.2494964599609,254.3671875,279.13604736328125,293.5537109375,291.1923828125,1.0,0.3041895031929016,0.5824329257011414,0.5824329257011414,1.0,1.0,-1.3637579679489136,0.5135995149612427,0.8501584529876709,0.1893497854471206,0.0,0.0,0.7575872540473938,68.8456802368164,60.0,41.05728912353516,-16631.388671875,303.7732849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7867431640625,308.760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18115.212890625,18000.0,0.0,0.0,0.3860023319721222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9871622323989868,0.9871722459793092,-1.0014324288931675e-05,0.0,0.0003917432914022,0.0,0.0,124.5551528930664,0.0,0.0,0.0,0.567783534526825,4.0,0.0,1.0
585780,293.0959777832031,297.1499938964844,293.1499938964844,0.1735817939043045,-3564.0234375,304.1462707519531,0.8111289739608765,0.2519944012165069,0.2280750721693039,293.6947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2093505859375,0.4556954205036163,0.050000000745058,0.0495761483907699,293.0476379394531,297.1499938964844,293.1499938964844,0.1609707623720169,-2610.807373046875,304.1416931152344,0.7948885560035706,0.2375746369361877,0.1671344339847564,293.1445007324219,297.1499938964844,293.1499938964844,0.387600839138031,-7072.39404296875,304.176513671875,0.9990000128746032,0.5558503866195679,0.4515278041362762,293.10064697265625,297.1499938964844,293.1499938964844,0.0043876795098185,-1639.38037109375,296.9768981933594,0.4556954205036163,0.050000000745058,0.2351679056882858,291.2140197753906,291.1499938964844,255.21563720703125,254.337631225586,279.139892578125,293.56011962890625,291.217041015625,1.0,0.30206099152565,0.5821073055267334,0.5821073055267334,1.0,1.0,-1.35795259475708,0.5109832882881165,0.8469693064689636,0.1877942234277725,0.0,0.0,0.7500381469726562,67.28107452392578,60.0,47.04964828491211,-16576.71484375,297.6474914550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8747863769531,308.8128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,18210.087890625,18000.0,0.0,0.0,0.3858904838562011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9750803112983704,0.9750902056694032,-9.891815352602862e-06,0.0,0.0003916297864634,0.0,0.0,121.10812377929688,0.0,0.0,0.0,0.5623928904533386,4.0,0.0,1.0
585840,293.0963439941406,297.1499938964844,293.1499938964844,0.1738099753856659,-3567.562744140625,304.1463928222656,0.8132234215736389,0.2524706125259399,0.2284800112247467,293.6907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.4571740627288818,0.050000000745058,0.0495497621595859,293.0480041503906,297.1499938964844,293.1499938964844,0.1616054624319076,-2618.887451171875,304.1417541503906,0.7976360321044922,0.2385421842336654,0.1677837818861007,293.1335754394531,297.1499938964844,293.1499938964844,0.3843293488025665,-7024.404296875,304.1786193847656,0.9990000128746032,0.5580360889434814,0.448747843503952,293.09930419921875,297.1499938964844,293.1499938964844,0.004391198977828,-1639.96435546875,296.9932861328125,0.4571740627288818,0.050000000745058,0.2350427508354187,291.2248229980469,291.1499938964844,255.1934814453125,254.3182830810547,279.1413269042969,293.5648193359375,291.22662353515625,1.0,0.3010599315166473,0.5818795561790466,0.5818795561790466,1.0,1.0,-1.3556979894638062,0.5098963379859924,0.8458017110824585,0.1871240586042404,0.0,0.0,0.7448716759681702,66.57512664794922,63.0,40.1475715637207,-16544.537109375,295.05401611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93896484375,308.84210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18255.380859375,18000.0,0.0,0.0,0.3856379687786102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.964813768863678,0.964823603630066,-9.781118933460675e-06,0.0,0.0003913734981324,0.0,0.0,118.16683959960938,0.0,0.0,0.0,0.5578530430793762,4.0,0.0,1.0
585900,293.0968017578125,297.1499938964844,293.1499938964844,0.1741923242807388,-3573.723876953125,304.1463623046875,0.8152520656585693,0.2530592083930969,0.2289883196353912,293.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2303771972656,0.4585129916667938,0.050000000745058,0.0495263300836086,293.0483703613281,297.1499938964844,293.1499938964844,0.1625063419342041,-2630.48193359375,304.1416015625,0.8005056381225586,0.239759087562561,0.1686116307973861,293.1203308105469,297.1499938964844,293.1499938964844,0.3813909292221069,-6982.11474609375,304.1787414550781,0.9990000128746032,0.560843825340271,0.4462647438049316,293.097412109375,297.1499938964844,293.1499938964844,0.0043985960073769,-1642.13330078125,297.0108947753906,0.4585129916667938,0.050000000745058,0.2349315881729126,291.23175048828125,291.1499938964844,255.16629028320312,254.29454040527344,279.14208984375,293.56964111328125,291.2323913574219,1.0,0.3002392649650574,0.581544041633606,0.581544041633606,1.0,1.0,-1.3541584014892578,0.5090368986129761,0.8451215028762817,0.1865323781967163,0.0,0.0,0.7386978268623352,65.95558166503906,63.0,27.453872680664062,-16511.7109375,292.9709167480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.022705078125,308.876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18280.369140625,18000.0,0.0,0.0,0.3851384818553924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9513438940048218,0.9513534903526306,-9.630036402086262e-06,0.0,0.0003908665967173,0.0,0.0,114.3222198486328,0.0,0.0,0.0,0.5518792271614075,4.0,0.0,1.0
585960,293.0972900390625,297.1499938964844,293.1499938964844,0.1746630221605301,-3581.455322265625,304.1461486816406,0.8167054653167725,0.2536408007144928,0.2294989675283432,293.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2328186035156,0.4593319594860077,0.050000000745058,0.0495122037827968,293.0487365722656,297.1499938964844,293.1499938964844,0.1634991466999054,-2643.3447265625,304.1413269042969,0.8027923107147217,0.2409732043743133,0.1694485247135162,293.1083068847656,297.1499938964844,293.1499938964844,0.379588782787323,-6957.1474609375,304.1767578125,0.9990000128746032,0.5635843276977539,0.4447613060474396,293.0953674316406,297.1499938964844,293.1499938964844,0.004408654756844,-1645.580810546875,297.02606201171875,0.4593319594860077,0.050000000745058,0.2348645776510238,291.2328491210937,291.1499938964844,255.13970947265625,254.27130126953125,279.14178466796875,293.57196044921875,291.2325744628906,1.0,0.2998419106006622,0.5811140537261963,0.5811140537261963,1.0,1.0,-1.353872776031494,0.5086352825164795,0.8452374339103699,0.1861501634120941,0.0,0.0,0.7330348491668701,65.59225463867188,66.0,13.43446445465088,-16488.125,292.0131530761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,308.90789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18281.587890625,18000.0,0.0,0.0,0.3844638168811798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9380573630332948,0.938066840171814,-9.477870662522037e-06,0.0,0.000390181900002,0.0,0.0,110.57625579833984,0.0,0.0,0.0,0.5459780693054199,4.0,0.0,1.0
586020,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192330598831,-3600.701416015625,304.1455078125,0.8181540966033936,0.2547823190689087,0.2305232584476471,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656822711229324,-2671.772216796875,304.1405639648437,0.8058047294616699,0.2433551102876663,0.1711168736219406,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684468150138855,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351639226078,-1655.5458984375,297.0505065917969,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001178503036499,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454610824585,0.5088821649551392,0.8475724458694458,0.1858116835355758,0.0,0.0,0.7241590023040771,65.5108413696289,69.0,-12.2742919921875,-16471.220703125,292.9226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827361762523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148903489112854,0.9148995280265808,-9.206638424075209e-06,0.0,0.00038842856884,0.0,0.0,104.16930389404295,0.0,0.0,0.0,0.5356903076171875,4.0,0.0,1.0
