time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
586080,293.0982360839844,297.1499938964844,293.1499938964844,0.1758192330598831,-3600.701416015625,304.1455078125,0.8181540966033936,0.2547823190689087,0.2305232584476471,293.6695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2231750488281,0.4596125483512878,0.050000000745058,0.0495073832571506,293.0496520996094,297.1499938964844,293.1499938964844,0.1656822711229324,-2671.772216796875,304.1405639648437,0.8058047294616699,0.2433551102876663,0.1711168736219406,293.0896301269531,297.1499938964844,293.1499938964844,0.3789223134517669,-6951.48388671875,304.1688537597656,0.9990000128746032,0.5684468150138855,0.4442487061023712,293.0909729003906,297.1499938964844,293.1499938964844,0.0044351639226078,-1655.5458984375,297.0505065917969,0.4596125483512878,0.050000000745058,0.2348417043685913,291.2211608886719,291.1499938964844,255.0884704589844,254.2265014648437,279.138916015625,293.5660095214844,291.2194519042969,1.0,0.3001178503036499,0.5798795819282532,0.5798795819282532,1.0,1.0,-1.356454610824585,0.5088821649551392,0.8475724458694458,0.1858116835355758,0.0,0.0,0.7241590023040771,65.5108413696289,69.0,-12.2742919921875,-16471.220703125,292.9226379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,308.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18234.90625,18000.0,0.0,0.0,0.3827361762523651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9148903489112854,0.9148995280265808,-9.206638424075209e-06,0.0,0.00038842856884,0.0,0.0,104.16930389404295,0.0,0.0,0.0,0.5356903076171875,4.0,0.0,1.0
586140,293.0992126464844,297.1499938964844,293.1499938964844,0.177157387137413,-3623.099853515625,304.144775390625,0.8180261850357056,0.2558923363685608,0.2315440475940704,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965406656265,-2701.9482421875,304.1398620605469,0.8070435523986816,0.2456362247467041,0.1727408468723297,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721119046211243,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676992110908,-1668.31884765625,297.06982421875,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448451042175,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623965978622437,0.5101643800735474,0.8522322177886963,0.1858456432819366,0.0,0.0,0.719301700592041,66.12686157226562,72.0,-29.321144104003903,-16496.177734375,296.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807850182056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994103074073792,0.8994193077087402,-9.016854164656252e-06,0.0,0.0003864484024234,0.0,0.0,99.9418487548828,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586200,293.0992126464844,297.1499938964844,293.1499938964844,0.177157387137413,-3623.099853515625,304.144775390625,0.8180261850357056,0.2558923363685608,0.2315440475940704,293.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2007141113281,0.4584191739559173,0.050000000745058,0.0495279096066951,293.0509338378906,297.1499938964844,293.1499938964844,0.1679965406656265,-2701.9482421875,304.1398620605469,0.8070435523986816,0.2456362247467041,0.1727408468723297,293.07916259765625,297.1499938964844,293.1499938964844,0.3814300000667572,-6992.89208984375,304.1583557128906,0.9990000128746032,0.5721119046211243,0.4464371502399444,293.086669921875,297.1499938964844,293.1499938964844,0.0044676992110908,-1668.31884765625,297.06982421875,0.4584191739559173,0.050000000745058,0.2349390685558319,291.1976623535156,291.1499938964844,255.04005432128903,254.18411254882807,279.1347351074219,293.5463562011719,291.1952514648437,1.0,0.3015448451042175,0.5781479477882385,0.5781479477882385,1.0,1.0,-1.3623965978622437,0.5101643800735474,0.8522322177886963,0.1858456432819366,0.0,0.0,0.719301700592041,66.12686157226562,72.0,-29.321144104003903,-16496.177734375,296.8858947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3876953125,309.0052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18149.8515625,18000.0,0.0,0.0,0.3807850182056427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994103074073792,0.8994193077087402,-9.016854164656252e-06,0.0,0.0003864484024234,0.0,0.0,99.9418487548828,0.0,0.0,0.0,0.5287914872169495,4.0,0.0,1.0
586260,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624921321869,-3646.596435546875,304.1441650390625,0.8166800141334534,0.2569679021835327,0.232553482055664,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703148335218429,-2732.106201171875,304.1393737792969,0.8068846464157104,0.2477983981370926,0.1742982566356659,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743811130523682,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035961084067,-1682.5272216796875,297.08709716796875,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038609027862549,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903730392456,0.512223482131958,0.858680248260498,0.1861545890569687,0.0,0.0,0.718543291091919,67.29265594482422,75.0,-37.01130294799805,-16558.65234375,303.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789559304714203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930015563964844,0.8930104970932007,-8.92545904207509e-06,0.0,0.0003845921019092,0.0,0.0,98.11725616455078,0.0,0.0,0.0,0.5258758068084717,4.0,0.0,1.0
586320,293.10028076171875,297.1499938964844,293.1499938964844,0.1785624921321869,-3646.596435546875,304.1441650390625,0.8166800141334534,0.2569679021835327,0.232553482055664,293.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730041503906,0.4561196267604828,0.050000000745058,0.0495684370398521,293.0526733398437,297.1499938964844,293.1499938964844,0.1703148335218429,-2732.106201171875,304.1393737792969,0.8068846464157104,0.2477983981370926,0.1742982566356659,293.076904296875,297.1499938964844,293.1499938964844,0.3863551020622253,-7069.32666015625,304.1473693847656,0.9990000128746032,0.5743811130523682,0.4507251977920532,293.08282470703125,297.1499938964844,293.1499938964844,0.0045035961084067,-1682.5272216796875,297.08709716796875,0.4561196267604828,0.050000000745058,0.2351313233375549,291.16961669921875,291.1499938964844,254.99473571777344,254.14439392089844,279.1309814453125,293.5174560546875,291.1671142578125,1.0,0.3038609027862549,0.5760473012924194,0.5760473012924194,1.0,1.0,-1.370903730392456,0.512223482131958,0.858680248260498,0.1861545890569687,0.0,0.0,0.718543291091919,67.29265594482422,75.0,-37.01130294799805,-16558.65234375,303.2721252441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4593811035156,309.02813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.162109375,18000.0,0.0,0.0,0.3789559304714203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8930015563964844,0.8930104970932007,-8.92545904207509e-06,0.0,0.0003845921019092,0.0,0.0,98.11725616455078,0.0,0.0,0.0,0.5258758068084717,4.0,0.0,1.0
586380,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613982439041,-3669.90625,304.143798828125,0.814410388469696,0.2580078542232513,0.2335460931062698,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725677549839019,-2761.29736328125,304.1391906738281,0.8056545853614807,0.2498469650745391,0.1757862418889999,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752076506614685,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410390011966,-1697.265625,297.1042175292969,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.30685555934906,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813459873199463,0.5149073600769043,0.8664385676383972,0.1867157369852066,0.0,0.0,0.7215489745140076,68.89302062988281,78.0,-38.25770950317383,-16650.388671875,311.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.377563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953844904899597,0.8953933715820312,-8.930652256822214e-06,0.0,0.0003831793146673,0.0,0.0,98.5598373413086,0.0,0.0,0.0,0.526827871799469,4.0,0.0,1.0
586440,293.1013488769531,297.1499938964844,293.1499938964844,0.1799613982439041,-3669.90625,304.143798828125,0.814410388469696,0.2580078542232513,0.2335460931062698,293.6360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.453041523694992,0.050000000745058,0.0496247969567775,293.0547180175781,297.1499938964844,293.1499938964844,0.1725677549839019,-2761.29736328125,304.1391906738281,0.8056545853614807,0.2498469650745391,0.1757862418889999,293.08203125,297.1499938964844,293.1499938964844,0.3931028246879577,-7171.4462890625,304.1370544433594,0.9990000128746032,0.5752076506614685,0.4566204249858856,293.0795593261719,297.1499938964844,293.1499938964844,0.0045410390011966,-1697.265625,297.1042175292969,0.453041523694992,0.050000000745058,0.2353986799716949,291.1416320800781,291.1499938964844,254.95278930664065,254.10757446289065,279.12841796875,293.4846496582031,291.1392517089844,1.0,0.30685555934906,0.5737508535385132,0.5737508535385132,1.0,1.0,-1.3813459873199463,0.5149073600769043,0.8664385676383972,0.1867157369852066,0.0,0.0,0.7215489745140076,68.89302062988281,78.0,-38.25770950317383,-16650.388671875,311.6014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.470703125,309.026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17962.697265625,18000.0,0.0,0.0,0.377563863992691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8953844904899597,0.8953933715820312,-8.930652256822214e-06,0.0,0.0003831793146673,0.0,0.0,98.5598373413086,0.0,0.0,0.0,0.526827871799469,4.0,0.0,1.0
586500,293.1018981933594,297.1499938964844,293.1499938964844,0.1806467175483703,-3681.2890625,304.1436767578125,0.8130030035972595,0.2585144937038421,0.2340350300073623,293.6305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4512976706027984,0.050000000745058,0.0496578738093376,293.05584716796875,297.1499938964844,293.1499938964844,0.1736614406108856,-2775.421142578125,304.13916015625,0.8047236204147339,0.2508336901664734,0.1765064150094986,293.0870361328125,297.1499938964844,293.1499938964844,0.3970176875591278,-7229.92626953125,304.1322937011719,0.9990000128746032,0.5750842690467834,0.4600446820259094,293.0781555175781,297.1499938964844,293.1499938964844,0.004560072440654,-1704.698486328125,297.113037109375,0.4512976706027984,0.050000000745058,0.2355555742979049,291.1283264160156,291.1499938964844,254.93316650390625,254.09034729003903,279.127685546875,293.4681091308594,291.12603759765625,1.0,0.3085541427135467,0.5725788474082947,0.5725788474082947,1.0,1.0,-1.387135624885559,0.5164519548416138,0.8706837296485901,0.1870916187763214,0.0,0.0,0.7243346571922302,69.82742309570312,78.0,-37.48507308959961,-16704.669921875,316.3773803710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,309.0148620605469,278.1499938964844,0.0,18000.0,313.1499938964844,17920.23828125,18000.0,0.0,0.0,0.3771125674247741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8996096849441528,0.8996186256408691,-8.967105713963974e-06,0.0,0.0003827213076874,0.0,0.0,99.5700454711914,0.0,0.0,0.0,0.5286461114883423,4.0,0.0,1.0
586560,293.1024780273437,297.1499938964844,293.1499938964844,0.1813195943832397,-3692.44091796875,304.14361572265625,0.8114455342292786,0.259012371301651,0.2345187216997146,293.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185913085937,0.4494571387767792,0.050000000745058,0.0496937409043312,293.0570068359375,297.1499938964844,293.1499938964844,0.1747325956821441,-2789.2236328125,304.1391906738281,0.8036273717880249,0.2517987787723541,0.1772125959396362,293.0935363769531,297.1499938964844,293.1499938964844,0.4012314975261688,-7292.4072265625,304.1278686523437,0.9990000128746032,0.5746094584465027,0.4637294709682464,293.0768737792969,297.1499938964844,293.1499938964844,0.0045792255550622,-1712.1329345703125,297.1221008300781,0.4494571387767792,0.050000000745058,0.2357257157564163,291.1156005859375,291.1499938964844,254.9144897460937,254.07394409179688,279.1272888183594,293.4520874023437,291.11346435546875,1.0,0.3103629648685455,0.571413516998291,0.571413516998291,1.0,1.0,-1.393234372138977,0.5181185603141785,0.8751158118247986,0.1875325441360473,0.0,0.0,0.7279089689254761,70.83837127685547,81.0,-36.20320510864258,-16763.408203125,321.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,308.99676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.16015625,18000.0,0.0,0.0,0.3768585324287414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9056961536407472,0.9057052135467528,-9.024765859066974e-06,0.0,0.0003824634768534,0.0,0.0,101.07861328125,0.0,0.0,0.0,0.5312941074371338,4.0,0.0,1.0
586620,293.1036376953125,297.1499938964844,293.1499938964844,0.182624340057373,-3713.996826171875,304.1435546875,0.807956874370575,0.2599824666976928,0.2354696840047836,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768115311861038,-2815.927734375,304.1393127441406,0.8010542392730713,0.2536742389202118,0.1785894930362701,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726377367973328,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179029159247,-1727.0003662109375,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.314248114824295,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061753749847412,0.5217840075492859,0.8843914270401001,0.1886133402585983,0.0,0.0,0.7372148633003235,73.05528259277344,84.0,-32.88772964477539,-16891.52734375,332.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.377007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922918975353241,0.9229281544685364,-9.19946251087822e-06,0.0,0.0003826149622909,0.0,0.0,105.51811981201172,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586680,293.1036376953125,297.1499938964844,293.1499938964844,0.182624340057373,-3713.996826171875,304.1435546875,0.807956874370575,0.2599824666976928,0.2354696840047836,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0948486328125,0.4455885589122772,0.050000000745058,0.0497726015746593,293.0593566894531,297.1499938964844,293.1499938964844,0.1768115311861038,-2815.927734375,304.1393127441406,0.8010542392730713,0.2536742389202118,0.1785894930362701,293.1103515625,297.1499938964844,293.1499938964844,0.4103957116603851,-7426.9560546875,304.1199951171875,0.9990000128746032,0.5726377367973328,0.4717293679714203,293.0746154785156,297.1499938964844,293.1499938964844,0.0046179029159247,-1727.0003662109375,297.1412048339844,0.4455885589122772,0.050000000745058,0.2360997945070266,291.0921936035156,291.1499938964844,254.8801422119141,254.0437164306641,279.12744140625,293.4227600097656,291.0903015136719,1.0,0.314248114824295,0.5691579580307007,0.5691579580307007,1.0,1.0,-1.4061753749847412,0.5217840075492859,0.8843914270401001,0.1886133402585983,0.0,0.0,0.7372148633003235,73.05528259277344,84.0,-32.88772964477539,-16891.52734375,332.69610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171691894531,308.9417419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17806.9765625,18000.0,0.0,0.0,0.377007782459259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922918975353241,0.9229281544685364,-9.19946251087822e-06,0.0,0.0003826149622909,0.0,0.0,105.51811981201172,0.0,0.0,0.0,0.5388649702072144,4.0,0.0,1.0
586740,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363976091146469,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981226444244385,0.0,0.1799282133579254,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198716878890991,0.5258510112762451,0.894020676612854,0.1899663209915161,0.0,0.0,0.0,75.48760223388672,60.0,-29.235958099365234,-17030.677734375,344.9383850097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461032152175904,0.9461126923561096,-9.448124728805851e-06,0.0,0.0,0.0,0.0,111.7906265258789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586800,293.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1436462402344,0.8040637373924255,0.0,0.2363976091146469,293.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07379150390625,0.4416011273860931,0.0,0.0498593375086784,293.0617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1395568847656,0.7981226444244385,0.0,0.1799282133579254,293.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,304.11346435546875,0.9990000128746032,0.0,0.4803742170333862,293.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,297.1618957519531,0.4416011273860931,0.0,0.23651123046875,291.0714111328125,294.1499938964844,254.8500061035156,254.01715087890625,279.12860107421875,293.39862060546875,291.0697937011719,0.0,0.0,0.5670709609985352,0.5670709609985352,1.0,1.0,-1.4198716878890991,0.5258510112762451,0.894020676612854,0.1899663209915161,0.0,0.0,0.0,75.48760223388672,60.0,-29.235958099365234,-17030.677734375,344.9383850097656,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694030761719,308.86572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17742.994140625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9461032152175904,0.9461126923561096,-9.448124728805851e-06,0.0,0.0,0.0,0.0,111.7906265258789,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586860,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0009548149537295,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0002788618439808,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,0.0007284960593096,292.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0020709475502371,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79443359375,0.0,0.0,0.0013228005263954,291.1026916503906,294.1499938964844,254.8247985839844,253.99490356445312,272.7953796386719,279.1763916015625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064294780604541,2.03374117546673e-08,0.0064294575713574,-0.0469866767525672,0.0,0.0,0.0,-0.0417945124208927,60.0,-328.7424011230469,-0.0,-2.816763753799023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.692826995249354e-18,8.693963541411002e-18,-1.1363932867153154e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586920,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4618530273437,0.0,0.0,0.0009548149537295,293.5896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0936889648437,0.0,0.0,0.0002788618439808,292.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5082702636719,0.0,0.0,0.0007284960593096,292.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,0.0020709475502371,292.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.79443359375,0.0,0.0,0.0013228005263954,291.1026916503906,294.1499938964844,254.8247985839844,253.99490356445312,272.7953796386719,279.1763916015625,291.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0064294780604541,2.03374117546673e-08,0.0064294575713574,-0.0469866767525672,0.0,0.0,0.0,-0.0417945124208927,60.0,-328.7424011230469,-0.0,-2.816763753799023e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,8.692826995249354e-18,8.693963541411002e-18,-1.1363932867153154e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
586980,292.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4317321777344,0.0,0.0,0.0001286878396058,293.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09393310546875,0.0,0.0,0.0001138420702773,292.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4775695800781,0.0,0.0,9.966914512915535e-05,291.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7531433105469,0.0,0.0,0.0001672890066402,292.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.76812744140625,0.0,0.0,0.0005400177906267,291.10302734375,294.1499938964844,254.81417846679688,253.98550415039065,272.38543701171875,271.3560791015625,291.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595378793776,1.7712880051590222e-08,0.0012595201842486,-0.0452622435986995,0.0,0.0,0.0,-0.0143955079838633,60.0,-167.36463928222656,-0.0,-1.0815757178761488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-2.951310632225018e-20,-2.962867896346033e-20,1.1557300724160336e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587040,292.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.422119140625,0.0,0.0,0.0001031124265864,293.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001085040566977,292.25689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,8.01970309112221e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7481384277344,0.0,0.0,0.0001086939882952,292.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7497253417969,0.0,0.0,0.0005146965268068,291.10321044921875,294.1499938964844,254.8048095703125,253.9772186279297,272.2068176269531,266.01104736328125,291.0929260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983037063851,1.7297434595775485e-08,0.0010982863605022,-0.0443340204656124,0.0,0.0,0.0,-0.013390565291047,60.0,-79.0076904296875,-0.0,-8.224770198239639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812570540756462e-20,1.0869541797652483e-20,-5.697092241899902e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587100,292.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4132080078125,0.0,0.0,0.0001027291073114,293.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942687988281,0.0,0.0,0.0001081761729437,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4584350585937,0.0,0.0,7.990036101546139e-05,291.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.74383544921875,0.0,0.0,0.0001081793452613,292.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7317199707031,0.0,0.0,0.0005131411598995,291.10333251953125,294.1499938964844,254.7966461181641,253.97000122070312,272.037109375,262.4501647949219,291.0899963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094635692425,1.6930085777744353e-08,0.0010946188122034,-0.0433746501803398,0.0,0.0,0.0,-0.0132057862356305,60.0,-45.933143615722656,-0.0,-8.16953402704712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812503493890404e-20,1.0869538566478216e-20,-5.703459296038122e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587160,291.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4043884277344,0.0,0.0,0.0001024176453938,293.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,0.0001078484128811,292.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44927978515625,0.0,0.0,7.965811528265476e-05,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.73956298828125,0.0,0.0,0.0001078510686056,292.6390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.71392822265625,0.0,0.0,0.0005115864332765,291.1034851074219,294.1499938964844,254.78965759277344,253.9638061523437,271.8695068359375,260.0641174316406,291.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913176229223,1.6542234249072862e-08,0.0010913010919466,-0.0423609986901283,0.0,0.0,0.0,-0.0130134960636496,60.0,-33.92087173461914,-0.0,-8.120079542095483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501878303272e-20,1.0869536143097516e-20,-5.703475073256226e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587220,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001017510439851,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001071464721462,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312744140625,0.0,0.0,7.913964509498328e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0001071491278707,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,0.0005082567222416,291.103759765625,294.1499938964844,254.7789764404297,253.95431518554688,271.54052734375,257.3568725585937,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.867822647094727,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587280,291.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3869934082031,0.0,0.0,0.0001017510439851,293.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0947265625,0.0,0.0,0.0001071464721462,291.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4312744140625,0.0,0.0,7.913964509498328e-05,291.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.73114013671875,0.0,0.0,0.0001071491278707,292.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6788330078125,0.0,0.0,0.0005082567222416,291.103759765625,294.1499938964844,254.7789764404297,253.95431518554688,271.54052734375,257.3568725585937,291.0790100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842137271538,1.5711437484355883e-08,0.0010841980110853,-0.0401894487440586,0.0,0.0,0.0,-0.0126016484573483,60.0,-27.867822647094727,-0.0,-8.014706764924996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587340,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.000101037127024,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001063947347574,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,7.858438038965687e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001063973322743,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,0.0005046908045187,291.10400390625,294.1499938964844,254.7723999023437,253.94842529296875,271.2198791503906,256.0846862792969,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.914247512817383,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587400,291.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36993408203125,0.0,0.0,0.000101037127024,293.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09503173828125,0.0,0.0,0.0001063947347574,291.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.41363525390625,0.0,0.0,7.858438038965687e-05,290.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.722900390625,0.0,0.0,0.0001063973322743,292.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6444091796875,0.0,0.0,0.0005046908045187,291.10400390625,294.1499938964844,254.7723999023437,253.94842529296875,271.2198791503906,256.0846862792969,291.0692443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766058694571,1.4821744720450173e-08,0.0010765909682959,-0.0378632768988609,0.0,0.0,0.0,-0.0121605927124619,60.0,-26.914247512817383,-0.0,-7.902620779987046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587460,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,0.0001002914796117,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001056095788953,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001056121254805,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,0.0005009663873352,291.1042175292969,294.1499938964844,254.76954650878903,253.94583129882807,270.90753173828125,255.46588134765625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61772727966309,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587520,291.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.35321044921875,0.0,0.0,0.0001002914796117,293.2568664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0001056095788953,291.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3963317871094,0.0,0.0,7.800443563610315e-05,290.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7148132324219,0.0,0.0,0.0001056121254805,292.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6107177734375,0.0,0.0,0.0005009663873352,291.1042175292969,294.1499938964844,254.76954650878903,253.94583129882807,270.90753173828125,255.46588134765625,291.0578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686597088351,1.3892527128689382e-08,0.0010686458554118,-0.0354331210255622,0.0,0.0,0.0,-0.0116999428719282,60.0,-26.61772727966309,-0.0,-7.786396594156032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587580,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,9.953036351362245e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001048081248882,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,7.741245644865558e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,0.0001048106205416,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.57769775390625,0.0,0.0,0.0004971646121703,291.1044311523437,294.1499938964844,254.77003479003903,253.9461669921875,270.6033630371094,255.15447998046875,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39825439453125,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587640,291.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3368225097656,0.0,0.0,9.953036351362245e-05,293.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001048081248882,291.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37939453125,0.0,0.0,7.741245644865558e-05,290.8691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7068786621094,0.0,0.0,0.0001048106205416,292.2438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.57769775390625,0.0,0.0,0.0004971646121703,291.1044311523437,294.1499938964844,254.77003479003903,253.9461669921875,270.6033630371094,255.15447998046875,291.0450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605488205328,1.2944039617934776e-08,0.0010605358984321,-0.032951932400465,0.0,0.0,0.0,-0.0112297385931015,60.0,-26.39825439453125,-0.0,-7.668649715242283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587700,291.5862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3287658691406,0.0,0.0,9.914896509144457e-05,293.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001044065211317,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3710327148437,0.0,0.0,7.71158083807677e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7029724121094,0.0,0.0,0.0001044089876813,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5614318847656,0.0,0.0,0.0004952595918439,291.1045227050781,294.1499938964844,254.7714233398437,253.9473419189453,270.4543151855469,255.0608367919922,291.0381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564844124019,1.2468755805628008e-08,0.0010564719559624,-0.0317083895206451,0.0,0.0,0.0,-0.0109941214323043,60.0,-26.291465759277344,-0.0,-7.609983754264249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587760,291.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3207702636719,0.0,0.0,9.87694802461192e-05,293.1681823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0958251953125,0.0,0.0,0.0001040069255395,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3627624511719,0.0,0.0,7.682065916014835e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6990966796875,0.0,0.0,0.0001040093702613,292.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5453491210937,0.0,0.0,0.0004933640593662,291.1046142578125,294.1499938964844,254.7735137939453,253.9491424560547,270.3072509765625,254.992904663086,291.0310974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010524403769522,1.1995861193270233e-08,0.0010524283861741,-0.0304709542542696,0.0,0.0,0.0,-0.0107596879824996,60.0,-26.18470764160156,-0.0,-7.551836489483321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587820,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.80229742708616e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,7.624004501849413e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136413574219,0.0,0.0,0.0004896353348158,291.1047668457031,294.1499938964844,254.77960205078125,253.95440673828125,270.0189208984375,254.9070281982422,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971742630004883,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587880,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3050231933594,0.0,0.0,9.80229742708616e-05,293.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960388183594,0.0,0.0,0.0001032208674587,291.677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,7.624004501849413e-05,290.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6914367675781,0.0,0.0,0.0001032232539728,292.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5136413574219,0.0,0.0,0.0004896353348158,291.1047668457031,294.1499938964844,254.77960205078125,253.95440673828125,270.0189208984375,254.9070281982422,291.01617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444851359352,1.1065613314542588e-08,0.0010444740764796,-0.0280363541096448,0.0,0.0,0.0,-0.0102985249832272,60.0,-25.971742630004883,-0.0,-7.438102045398409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
587940,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895812988281,0.0,0.0,9.730387682793662e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001024636658257,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.568074943264946e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0001024660086841,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.00048604348558,291.1048583984375,294.1499938964844,254.7879180908203,253.961654663086,269.7381896972656,254.8613739013672,291.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7620849609375,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588000,291.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2895812988281,0.0,0.0,9.730387682793662e-05,293.1127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0962219238281,0.0,0.0,0.0001024636658257,291.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3305053710937,0.0,0.0,7.568074943264946e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6839294433594,0.0,0.0,0.0001024660086841,292.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4825744628906,0.0,0.0,0.00048604348558,291.1048583984375,294.1499938964844,254.7879180908203,253.961654663086,269.7381896972656,254.8613739013672,291.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368219809606,1.0169523001479774e-08,0.0010368117364123,-0.025690684095025,0.0,0.0,0.0,-0.0098542952910065,60.0,-25.7620849609375,-0.0,-7.329359874574949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588060,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,9.66286170296371e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001017526228679,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,7.515554898418486e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,0.0001017549147945,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,0.0004826706135645,291.1049499511719,294.1499938964844,254.798095703125,253.9705352783203,269.4647521972656,254.83786010742188,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55988311767578,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588120,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2744445800781,0.0,0.0,9.66286170296371e-05,293.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0001017526228679,291.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3148193359375,0.0,0.0,7.515554898418486e-05,290.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.67657470703125,0.0,0.0,0.0001017549147945,292.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4520874023437,0.0,0.0,0.0004826706135645,291.1049499511719,294.1499938964844,254.798095703125,253.9705352783203,269.4647521972656,254.83786010742188,290.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296257678419,9.328063654834295e-09,0.0010296164546161,-0.023487638682127,0.0,0.0,0.0,-0.0094371475279331,60.0,-25.55988311767578,-0.0,-7.227974663237546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
