time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
588180,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,9.601163037586956e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001011029380606,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,7.467567047569901e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001011051936075,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0004795888380613,291.1050109863281,294.1499938964844,254.8097686767578,253.98074340820312,269.1982727050781,254.8270721435547,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3696346282959,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588240,291.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2595520019531,0.0,0.0,9.601163037586956e-05,293.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965576171875,0.0,0.0,0.0001011029380606,291.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994079589844,0.0,0.0,7.467567047569901e-05,290.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,0.0001011051936075,292.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.42218017578125,0.0,0.0,0.0004795888380613,291.1050109863281,294.1499938964844,254.8097686767578,253.98074340820312,269.1982727050781,254.8270721435547,290.96746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230506304651,8.559222663961918e-09,0.0010230420157313,-0.0214744228869676,0.0,0.0,0.0,-0.0090559991076588,60.0,-25.3696346282959,-0.0,-7.135955826242937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588300,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.252197265625,0.0,0.0,9.572813723934814e-05,293.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,0.0001008044200716,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29180908203125,0.0,0.0,7.445517258020118e-05,290.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.66571044921875,0.0,0.0,0.0001008066537906,292.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4074401855469,0.0,0.0,0.0004781727620866,291.1050109863281,294.1499938964844,254.8160552978516,253.9862365722656,269.06756591796875,254.82476806640625,290.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200293036177,8.205948809347774e-09,0.0010200211545452,-0.0205492842942476,0.0,0.0,0.0,-0.0088808657601475,60.0,-25.280139923095703,-0.0,-7.093871801089335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588360,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2449035644531,0.0,0.0,9.546236833557488e-05,293.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966491699219,0.0,0.0,0.0001005245721898,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2842712402344,0.0,0.0,7.424846262438223e-05,290.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66217041015625,0.0,0.0,0.000100526784081,292.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.392822265625,0.0,0.0,0.0004768453072756,291.1050109863281,294.1499938964844,254.8225555419922,253.991928100586,268.9384765625,254.8239288330078,290.9503173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171969188377,7.87476839292367e-09,0.0010171891190111,-0.0196819547563791,0.0,0.0,0.0,-0.0087166847661137,60.0,-25.19485282897949,-0.0,-7.054532602523977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588420,291.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2311096191406,0.0,0.0,9.500404121354222e-05,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001000419651973,291.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699890136719,0.0,0.0,7.389199163299054e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6553955078125,0.0,0.0,0.0001000441407086,292.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3651123046875,0.0,0.0,0.0004745559999719,291.10498046875,294.1499938964844,254.83551025390625,254.0032653808593,268.6954040527344,254.8253173828125,290.93359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303630589206022e-09,0.0010123051470145,-0.0181861035525798,0.0,0.0,0.0,-0.0084335459396243,60.0,-25.04396629333496,-0.0,-6.986946488041212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588480,291.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.23052978515625,0.0,0.0,9.498558938503264e-05,293.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,0.0001000225383904,291.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2693786621094,0.0,0.0,7.387763616861776e-05,290.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.65509033203125,0.0,0.0,0.0001000247066258,292.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3639221191406,0.0,0.0,0.0004744638572447,291.10498046875,294.1499938964844,254.83609008789065,254.0037841796875,268.6849365234375,254.8254547119141,290.932861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121157392859,7.280637426276826e-09,0.0010121085215359,-0.0181258786469697,0.0,0.0,0.0,-0.0084221474826335,60.0,-25.03777885437012,-0.0,-6.984232925333346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588540,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,9.458198474021628e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,7.356372225331143e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,9.959968883777036e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0004724478931166,291.1048889160156,294.1499938964844,254.8500061035156,254.0159606933593,268.4373474121094,254.8299865722656,290.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.8994369506836,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588600,291.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2163391113281,0.0,0.0,9.458198474021628e-05,293.0380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.95975497062318e-05,291.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25469970703125,0.0,0.0,7.356372225331143e-05,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64813232421875,0.0,0.0,9.959968883777036e-05,292.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.33551025390625,0.0,0.0,0.0004724478931166,291.1048889160156,294.1499938964844,254.8500061035156,254.0159606933593,268.4373474121094,254.8299865722656,290.9151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078141931444,6.777679306679829e-09,0.0010078074410557,-0.0168084893375635,0.0,0.0,0.0,-0.008172808215022,60.0,-24.8994369506836,-0.0,-6.924995687995762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588660,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,9.4249116955325e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.924705227604136e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,7.330482912948355e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004707853076979,291.1047668457031,294.1499938964844,254.8639068603516,254.0281524658203,268.1953430175781,254.8364715576172,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77993965148925,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588720,291.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.20233154296875,0.0,0.0,9.4249116955325e-05,293.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,9.924705227604136e-05,291.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.240234375,0.0,0.0,7.330482912948355e-05,290.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6412658691406,0.0,0.0,9.924915502779186e-05,292.08709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3075256347656,0.0,0.0,0.0004707853076979,291.1047668457031,294.1499938964844,254.8639068603516,254.0281524658203,268.1953430175781,254.8364715576172,290.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004266552627,6.362866233899922e-09,0.0010042601497843,-0.0157219097018241,0.0,0.0,0.0,-0.0079671666026115,60.0,-24.77993965148925,-0.0,-6.87632919493808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588780,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,9.398219845024867e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.89660038612783e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,7.309722423087806e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.896807750919834e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.0004694521194323,291.1045837402344,294.1499938964844,254.87744140625,254.0400238037109,267.95867919921875,254.8442230224609,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67860221862793,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588840,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18853759765625,0.0,0.0,9.398219845024867e-05,293.0172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967712402344,0.0,0.0,9.89660038612783e-05,291.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2259521484375,0.0,0.0,7.309722423087806e-05,290.8235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.63446044921875,0.0,0.0,9.896807750919834e-05,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2799377441406,0.0,0.0,0.0004694521194323,291.1045837402344,294.1499938964844,254.87744140625,254.0400238037109,267.95867919921875,254.8442230224609,290.8793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014215949922,6.030223431707782e-09,0.0010014155413955,-0.0148505326360464,0.0,0.0,0.0,-0.0078022596426308,60.0,-24.67860221862793,-0.0,-6.83742769069795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588900,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.18170166015625,0.0,0.0,9.38715456868522e-05,293.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09674072265625,0.0,0.0,9.884949395200238e-05,291.5133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2188720703125,0.0,0.0,7.30111642042175e-05,290.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6310729980469,0.0,0.0,9.88515530480072e-05,292.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.26629638671875,0.0,0.0,0.0004688994667958,291.1044921875,294.1499938964844,254.8839569091797,254.0457458496093,267.8422241210937,254.8484344482422,290.87030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002420749515,5.892319521194622e-09,0.0010002362541854,-0.0144892754033207,0.0,0.0,0.0,-0.0077338945120573,60.0,-24.6343994140625,-0.0,-6.821332476647515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
588960,291.46392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1748962402344,0.0,0.0,9.37749573495239e-05,293.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0967102050781,0.0,0.0,9.874779789242892e-05,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2118530273437,0.0,0.0,7.293603994185105e-05,290.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.627685546875,0.0,0.0,9.87498351605609e-05,292.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0004684170417021,291.1043701171875,294.1499938964844,254.8902282714844,254.0512542724609,267.7270202636719,254.852783203125,290.8612670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992124978452,5.771938482723726e-09,0.0009992066770792,-0.0141739165410399,0.0,0.0,0.0,-0.0076742158271372,60.0,-24.594253540039062,-0.0,-6.807297836530779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589020,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.362037963001058e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.858504199655728e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.281581201823428e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,9.85870574368164e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0004676450043916,291.1040954589844,294.1499938964844,254.9019012451172,254.0615234375,267.5001220703125,254.8617553710937,290.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52534484863281,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589080,291.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,9.362037963001058e-05,292.9984436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0966186523437,0.0,0.0,9.858504199655728e-05,291.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,7.281581201823428e-05,290.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6210021972656,0.0,0.0,9.85870574368164e-05,292.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0004676450043916,291.1040954589844,294.1499938964844,254.9019012451172,254.0615234375,267.5001220703125,254.8617553710937,290.8431396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975646389648,5.579271267208696e-09,0.0009975590510293,-0.0136691834777593,0.0,0.0,0.0,-0.0075787017121911,60.0,-24.52534484863281,-0.0,-6.784865291820098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589140,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,9.351087646791711e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.846975444816052e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,7.273063965840265e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0004670981143135,291.1037292480469,294.1499938964844,254.91207885742188,254.0704803466797,267.2777099609375,254.8708648681641,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.47028350830078,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589200,291.45465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1480712890625,0.0,0.0,9.351087646791711e-05,292.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964660644531,0.0,0.0,9.846975444816052e-05,291.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1841125488281,0.0,0.0,7.273063965840265e-05,290.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,9.84717407845892e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1993103027344,0.0,0.0,0.0004670981143135,291.1037292480469,294.1499938964844,254.91207885742188,254.0704803466797,267.2777099609375,254.8708648681641,290.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963971097022,5.442764017260515e-09,0.0009963916381821,-0.0133115667849779,0.0,0.0,0.0,-0.0075110280886292,60.0,-24.47028350830078,-0.0,-6.768994609274159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589260,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,9.343302372144537e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,7.267008913913742e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,9.838975529419258e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004667093453463,291.10333251953125,294.1499938964844,254.9203948974609,254.0778350830078,267.05963134765625,254.8797912597656,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42664337158203,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589320,291.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.13482666015625,0.0,0.0,9.343302372144537e-05,292.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,9.838779806159435e-05,291.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1704406738281,0.0,0.0,7.267008913913742e-05,290.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077575683594,0.0,0.0,9.838975529419258e-05,292.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.173095703125,0.0,0.0,0.0004667093453463,291.10333251953125,294.1499938964844,254.9203948974609,254.0778350830078,267.05963134765625,254.8797912597656,290.8067932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955668356269,5.345694109593069e-09,0.0009955614805221,-0.0130572635680437,0.0,0.0,0.0,-0.0074629061855375,60.0,-24.42664337158203,-0.0,-6.757719717143118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589380,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217346191406,0.0,0.0,9.337324445368722e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.83248683041893e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,7.262359576998278e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0004664108273573,291.1028747558594,294.1499938964844,254.92648315429688,254.08322143554688,266.8456726074219,254.88824462890625,290.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.390989303588867,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589440,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1217346191406,0.0,0.0,9.337324445368722e-05,292.9726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09600830078125,0.0,0.0,9.83248683041893e-05,291.4499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1568908691406,0.0,0.0,7.262359576998278e-05,290.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011657714844,0.0,0.0,9.832679643295704e-05,292.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0004664108273573,291.1028747558594,294.1499938964844,254.92648315429688,254.08322143554688,266.8456726074219,254.88824462890625,290.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949292289093,5.2711395248650206e-09,0.0009949239902198,-0.0128619447350502,0.0,0.0,0.0,-0.0074259457178413,60.0,-24.390989303588867,-0.0,-6.749066727707034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589500,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.115234375,0.0,0.0,9.33477858779952e-05,292.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.829807095229626e-05,291.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1501770019531,0.0,0.0,7.260379788931459e-05,290.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,9.82999918051064e-05,292.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13427734375,0.0,0.0,0.0004662837018258,291.10260009765625,294.1499938964844,254.92857360839844,254.0850982666016,266.7402038574219,254.89219665527344,290.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946576319634,5.239387590449951e-09,0.000994652393274,-0.0127787608653306,0.0,0.0,0.0,-0.0074102049693465,60.0,-24.37535858154297,-0.0,-6.745383274164851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589560,291.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1087646484375,0.0,0.0,9.332468471257016e-05,292.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957336425781,0.0,0.0,9.827374742599204e-05,291.4388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1434936523437,0.0,0.0,7.258582627400756e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5946350097656,0.0,0.0,9.827565372688696e-05,292.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214904785156,0.0,0.0,0.0004661683633457,291.1023254394531,294.1499938964844,254.92996215820312,254.0863494873047,266.6357116699219,254.89588928222656,290.7704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944111807271,5.210566200730682e-09,0.0009944059420377,-0.0127032529562711,0.0,0.0,0.0,-0.007395917084068,60.0,-24.36093139648437,-0.0,-6.742040881135837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589620,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.3285103503149e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.823209256865084e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0004659707774408,291.1017150878906,294.1499938964844,254.93045043945312,254.0868682861328,266.4295654296875,254.9023895263672,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33544921875,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589680,291.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0959167480469,0.0,0.0,9.3285103503149e-05,292.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09539794921875,0.0,0.0,9.823209256865084e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.13018798828125,0.0,0.0,7.255504897329956e-05,290.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.588134765625,0.0,0.0,9.823397704167292e-05,292.0574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0004659707774408,291.1017150878906,294.1499938964844,254.93045043945312,254.0868682861328,266.4295654296875,254.9023895263672,290.7522888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939888259395,5.1611905860227125e-09,0.0009939837036654,-0.0125738969072699,0.0,0.0,0.0,-0.0073714391328394,60.0,-24.33544921875,-0.0,-6.736316038313819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589740,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,9.32550465222448e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.820045670494436e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,7.253166404552758e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.82023193500936e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004658206889871,291.1010437011719,294.1499938964844,254.92759704589844,254.08447265625,266.22711181640625,254.90737915039065,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31455612182617,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589800,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0831604003906,0.0,0.0,9.32550465222448e-05,292.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,9.820045670494436e-05,291.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170349121094,0.0,0.0,7.253166404552758e-05,290.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5816345214844,0.0,0.0,9.82023193500936e-05,292.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07098388671875,0.0,0.0,0.0004658206889871,291.1010437011719,294.1499938964844,254.92759704589844,254.08447265625,266.22711181640625,254.90737915039065,290.7341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936679853126,5.123668156414851e-09,0.0009936628630384,-0.0124755930155515,0.0,0.0,0.0,-0.0073528373613953,60.0,-24.31455612182617,-0.0,-6.731967516770966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589860,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,9.323639096692204e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,7.25171557860449e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004657276149373,291.1003112792969,294.1499938964844,254.9210205078125,254.07882690429688,266.0281982421875,254.91053771972656,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29879379272461,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589920,291.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.07049560546875,0.0,0.0,9.323639096692204e-05,292.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.818084072321652e-05,291.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039428710937,0.0,0.0,7.25171557860449e-05,290.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5751953125,0.0,0.0,9.818267426453532e-05,292.0522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.046142578125,0.0,0.0,0.0004657276149373,291.1003112792969,294.1499938964844,254.9210205078125,254.07882690429688,266.0281982421875,254.91053771972656,290.7160339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934685658663,5.1003632428603404e-09,0.0009934634435921,-0.0124145373702049,0.0,0.0,0.0,-0.0073412838391959,60.0,-24.29879379272461,-0.0,-6.72926674383234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
589980,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,9.323160338681193e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.817581303650512e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.000465703808004,291.0994873046875,294.1499938964844,254.91033935546875,254.0695953369141,265.8326416015625,254.9114990234375,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288957595825195,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590040,291.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.05792236328125,0.0,0.0,9.323160338681193e-05,292.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.817581303650512e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909729003906,0.0,0.0,7.251343777170405e-05,290.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5687255859375,0.0,0.0,9.817762474995106e-05,292.0495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0215148925781,0.0,0.0,0.000465703808004,291.0994873046875,294.1499938964844,254.91033935546875,254.0695953369141,265.8326416015625,254.9114990234375,290.6979675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934169938787,5.094331179122946e-09,0.0009934118716046,-0.0123987337574362,0.0,0.0,0.0,-0.0073382933624088,60.0,-24.288957595825195,-0.0,-6.728568280323088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590100,291.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0516967773437,0.0,0.0,9.323517588200048e-05,292.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09375,0.0,0.0,9.817958198254928e-05,291.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.08453369140625,0.0,0.0,7.251620991155505e-05,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5655212402344,0.0,0.0,9.81813864200376e-05,292.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0093078613281,0.0,0.0,0.0004657216777559,291.0990295410156,294.1499938964844,254.90335083007807,254.06353759765625,265.736083984375,254.9110412597656,290.68896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993454712443,5.0987463140472755e-09,0.0009934495901688,-0.0124103017151355,0.0,0.0,0.0,-0.0073404819704592,60.0,-24.28653717041016,-0.0,-6.729079871092837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590160,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04547119140625,0.0,0.0,9.324315760750324e-05,292.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.818800026550888e-05,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0780944824219,0.0,0.0,7.252242357935756e-05,290.911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56231689453125,0.0,0.0,9.818979015108198e-05,292.046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971618652344,0.0,0.0,0.0004657616082113,291.0985717773437,294.1499938964844,254.89520263671875,254.05645751953125,265.64031982421875,254.90988159179688,290.679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935394627973,5.108662382014017e-09,0.0009935343405231,-0.0124362800270318,0.0,0.0,0.0,-0.007345397491008,60.0,-24.285934448242188,-0.0,-6.73022881869656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590220,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,9.327354200650008e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.82200144790113e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,7.254605588968843e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0004659134719986,291.0975952148437,294.1499938964844,254.8751983642578,254.03909301757807,265.45098876953125,254.9052734375,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.29062843322754,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590280,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0330810546875,0.0,0.0,9.327354200650008e-05,292.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,9.82200144790113e-05,291.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0653076171875,0.0,0.0,7.254605588968843e-05,290.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.555908203125,0.0,0.0,9.822178253671154e-05,292.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9729919433594,0.0,0.0,0.0004659134719986,291.0975952148437,294.1499938964844,254.8751983642578,254.03909301757807,265.45098876953125,254.9052734375,290.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938626317307,5.1464557060398874e-09,0.0009938575094565,-0.0125352935865521,0.0,0.0,0.0,-0.0073641333729028,60.0,-24.29062843322754,-0.0,-6.734607893577049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590340,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,9.332447370979936e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,7.258566620294005e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0004661679558921,291.0965270996094,294.1499938964844,254.8500061035156,254.01715087890625,265.2645568847656,254.8972320556641,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013763412833,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.30379295349121,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590400,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0207824707031,0.0,0.0,9.332447370979936e-05,292.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,9.827366739045829e-05,291.3709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526123046875,0.0,0.0,7.258566620294005e-05,290.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.54949951171875,0.0,0.0,9.827541362028568e-05,292.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9490661621094,0.0,0.0,0.0004661679558921,291.0965270996094,294.1499938964844,254.8500061035156,254.01715087890625,265.2645568847656,254.8972320556641,290.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944046614691,5.209849884835194e-09,0.000994399539195,-0.0127013763412833,0.0,0.0,0.0,-0.0073955599218606,60.0,-24.30379295349121,-0.0,-6.741957747635753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590460,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,9.339256939711048e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.834538650466128e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,7.263862789841369e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,9.834711818257348e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0004665081796701,291.09539794921875,294.1499938964844,254.8212280273437,253.9920349121093,265.080810546875,254.8853759765625,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.3253173828125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
