time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
590520,291.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.008544921875,0.0,0.0,9.339256939711048e-05,292.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.834538650466128e-05,291.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0399780273437,0.0,0.0,7.263862789841369e-05,290.9213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430908203125,0.0,0.0,9.834711818257348e-05,292.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.92535400390625,0.0,0.0,0.0004665081796701,291.09539794921875,294.1499938964844,254.8212280273437,253.9920349121093,265.080810546875,254.8853759765625,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951296960934,5.2946242945495214e-09,0.0009951243409886,-0.0129234716296195,0.0,0.0,0.0,-0.0074375863187015,60.0,-24.3253173828125,-0.0,-6.751792369641407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590580,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963684082031,0.0,0.0,9.347063314635308e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,7.269934576470405e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,9.842932195169853e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.0004668982292059,291.0941467285156,294.1499938964844,254.79087829589844,253.9654235839844,264.8996276855469,254.86990356445312,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.351821899414062,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590640,291.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9963684082031,0.0,0.0,9.347063314635308e-05,292.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,9.842761210165918e-05,291.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.02740478515625,0.0,0.0,7.269934576470405e-05,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,9.842932195169853e-05,292.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.90185546875,0.0,0.0,0.0004668982292059,291.0941467285156,294.1499938964844,254.79087829589844,253.9654235839844,264.8996276855469,254.86990356445312,290.60809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959609014913,5.391827873069133e-09,0.0009959555463865,-0.0131781250238418,0.0,0.0,0.0,-0.0074857743456959,60.0,-24.351821899414062,-0.0,-6.763077209370749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590700,291.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.99029541015625,0.0,0.0,9.351355402031912e-05,292.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,9.84728176263161e-05,291.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211486816406,0.0,0.0,7.273272785823792e-05,290.9237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5334777832031,0.0,0.0,9.847452020039782e-05,292.031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8901672363281,0.0,0.0,0.0004671126662287,291.093505859375,294.1499938964844,254.775146484375,253.9515838623047,264.8099975585937,254.86085510253903,290.5991516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964179480448,5.445272677206958e-09,0.00099641259294,-0.0133181400597095,0.0,0.0,0.0,-0.0075122690759599,60.0,-24.3665828704834,-0.0,-6.769285931795821e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590760,291.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9842529296875,0.0,0.0,9.35590360313654e-05,292.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.852072253124788e-05,291.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0149230957031,0.0,0.0,7.276810356415808e-05,290.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5302734375,0.0,0.0,9.852241055341436e-05,292.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8785400390625,0.0,0.0,0.0004673399089369,291.09283447265625,294.1499938964844,254.75906372070312,253.9374084472656,264.720947265625,254.8509826660156,290.5902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969023521989,5.501911815031235e-09,0.0009968968806788,-0.013466521166265,0.0,0.0,0.0,-0.007540347520262,60.0,-24.38227844238281,-0.0,-6.775869110242638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590820,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,9.36575379455462e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.862446313491092e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,7.284471939783543e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.862613660516216e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0004678319965023,291.0914306640625,294.1499938964844,254.7258758544922,253.9081115722656,264.544677734375,254.82891845703125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4163818359375,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590880,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.97222900390625,0.0,0.0,9.36575379455462e-05,292.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,9.862446313491092e-05,291.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.00250244140625,0.0,0.0,7.284471939783543e-05,290.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5238647460937,0.0,0.0,9.862613660516216e-05,292.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8554077148437,0.0,0.0,0.0004678319965023,291.0914306640625,294.1499938964844,254.7258758544922,253.9081115722656,264.544677734375,254.82891845703125,290.5723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979513706639,5.62457636021918e-09,0.0009979457827284,-0.0137878721579909,0.0,0.0,0.0,-0.0076011577621102,60.0,-24.4163818359375,-0.0,-6.790136808376701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
590940,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,9.376568777952345e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324584960937,0.0,0.0,0.0004683723091147,291.0899353027344,294.1499938964844,254.69143676757807,253.87762451171875,264.3707275390625,254.8038787841797,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45401763916016,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591000,291.3749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9602355957031,0.0,0.0,9.376568777952345e-05,292.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877380371094,0.0,0.0,9.873836825136097e-05,291.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9901428222656,0.0,0.0,7.292883674381301e-05,290.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5174255371094,0.0,0.0,9.874001989373936e-05,292.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8324584960937,0.0,0.0,0.0004683723091147,291.0899353027344,294.1499938964844,254.69143676757807,253.87762451171875,264.3707275390625,254.8038787841797,290.5545349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999103183858,5.759262400317766e-09,0.0009990974795073,-0.0141407093033194,0.0,0.0,0.0,-0.0076679270714521,60.0,-24.45401763916016,-0.0,-6.805820618183135e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591060,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.388279431732371e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,7.301991718122736e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.0004689573543146,291.0883178710937,294.1499938964844,254.65586853027344,253.84605407714844,264.19903564453125,254.77609252929688,290.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49495506286621,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591120,291.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94830322265625,0.0,0.0,9.388279431732371e-05,292.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0866394042969,0.0,0.0,9.886170300887898e-05,291.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.97784423828125,0.0,0.0,7.301991718122736e-05,290.9298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.510986328125,0.0,0.0,9.886333282338457e-05,292.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8096618652344,0.0,0.0,0.0004689573543146,291.0883178710937,294.1499938964844,254.65586853027344,253.84605407714844,264.19903564453125,254.77609252929688,290.5367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003504576161,5.9051110667951434e-09,0.0010003445204347,-0.014522785320878,0.0,0.0,0.0,-0.0077402302995324,60.0,-24.49495506286621,-0.0,-6.82282461639261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591180,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,9.400797716807574e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,7.311728404602036e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.899515862343831e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0004695827374234,291.0866394042969,294.1499938964844,254.6192779541016,253.81349182128903,264.0295104980469,254.7457733154297,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53891372680664,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591240,291.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9364013671875,0.0,0.0,9.400797716807574e-05,292.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0854797363281,0.0,0.0,9.899354336084798e-05,291.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.965576171875,0.0,0.0,7.311728404602036e-05,290.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5045471191406,0.0,0.0,9.899515862343831e-05,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7870788574219,0.0,0.0,0.0004695827374234,291.0866394042969,294.1499938964844,254.6192779541016,253.81349182128903,264.0295104980469,254.7457733154297,290.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001683762297,6.061021462500093e-09,0.0010016777087002,-0.0149312121793627,0.0,0.0,0.0,-0.0078175216913223,60.0,-24.53891372680664,-0.0,-6.841024458026368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591300,291.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93048095703125,0.0,0.0,9.407327161170542e-05,292.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0848693847656,0.0,0.0,9.906230843625964e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95947265625,0.0,0.0,7.316807023016736e-05,290.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5013122558594,0.0,0.0,9.906391642289236e-05,292.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758178710937,0.0,0.0,0.0004699089331552,291.08575439453125,294.1499938964844,254.60061645507807,253.796875,263.9455871582031,254.72970581054688,290.5100402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023792274296,6.142345743143096e-09,0.0010023731738328,-0.0151442484930157,0.0,0.0,0.0,-0.0078578377142548,60.0,-24.56194877624512,-0.0,-6.850527967117159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591360,291.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,9.41401594900526e-05,292.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,9.913275425788016e-05,291.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.953369140625,0.0,0.0,7.322009332710877e-05,290.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980773925781,0.0,0.0,9.913435496855529e-05,292.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646179199219,0.0,0.0,0.0004702431033365,291.0848388671875,294.1499938964844,254.58175659179688,253.78005981445312,263.8621520996094,254.7130889892578,290.50115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030918056145,6.225658655267807e-09,0.0010030855191871,-0.015362492762506,0.0,0.0,0.0,-0.0078991400077939,60.0,-24.585599899291992,-0.0,-6.860270218567166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591420,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,9.42780970945023e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.927801875164732e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.33273773221299e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0004709321947302,291.0829467773437,294.1499938964844,254.5434417724609,253.745849609375,263.69683837890625,254.67832946777344,290.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63456153869629,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591480,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.91278076171875,0.0,0.0,9.42780970945023e-05,292.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,9.927801875164732e-05,291.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.94122314453125,0.0,0.0,7.33273773221299e-05,290.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4916076660156,0.0,0.0,9.92795976344496e-05,292.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7423400878906,0.0,0.0,0.0004709321947302,291.0829467773437,294.1499938964844,254.5434417724609,253.745849609375,263.69683837890625,254.67832946777344,290.4834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045609669759,6.3974554542767245e-09,0.0010045545641332,-0.0158125180751085,0.0,0.0,0.0,-0.0079843066632747,60.0,-24.63456153869629,-0.0,-6.880380709617384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591540,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,9.442042210139334e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.942791075445712e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,7.343807374127209e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0004716432013083,291.0809631347656,294.1499938964844,254.50442504882807,253.7109832763672,263.5335388183594,254.6416931152344,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68545722961425,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591600,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9010009765625,0.0,0.0,9.442042210139334e-05,292.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815124511719,0.0,0.0,9.942791075445712e-05,291.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9290771484375,0.0,0.0,7.343807374127209e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.485107421875,0.0,0.0,9.942947508534417e-05,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.72021484375,0.0,0.0,0.0004716432013083,291.0809631347656,294.1499938964844,254.50442504882807,253.7109832763672,263.5335388183594,254.6416931152344,290.4656677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060770437121,6.574729205510721e-09,0.0010060704080387,-0.0162768810987472,0.0,0.0,0.0,-0.0080721890553832,60.0,-24.68545722961425,-0.0,-6.901164084638367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591660,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,9.45656793192029e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.958088776329532e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,9.958243754226714e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.0004723688762169,291.0788879394531,294.1499938964844,254.4648284912109,253.6755523681641,263.3721923828125,254.60340881347656,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73782730102539,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591720,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8892822265625,0.0,0.0,9.45656793192029e-05,292.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,9.958088776329532e-05,291.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9170227050781,0.0,0.0,7.355105481110513e-05,290.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.47857666015625,0.0,0.0,9.958243754226714e-05,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6982421875,0.0,0.0,0.0004723688762169,291.0788879394531,294.1499938964844,254.4648284912109,253.6755523681641,263.3721923828125,254.60340881347656,290.44793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076242033392,6.755652481871266e-09,0.0010076174512505,-0.016750793904066,0.0,0.0,0.0,-0.0081618800759315,60.0,-24.73782730102539,-0.0,-6.922407180809388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591780,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,9.471235534874722e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.973535634344444e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.0004731015942525,291.0766906738281,294.1499938964844,254.4247589111328,253.6396484375,263.2127990722656,254.563720703125,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.791202545166016,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591840,291.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8775634765625,0.0,0.0,9.471235534874722e-05,292.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784912109375,0.0,0.0,9.973535634344444e-05,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.90496826171875,0.0,0.0,7.366513455053791e-05,290.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4720153808594,0.0,0.0,9.973688429454342e-05,291.9924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6763916015625,0.0,0.0,0.0004731015942525,291.0766906738281,294.1499938964844,254.4247589111328,253.6396484375,263.2127990722656,254.563720703125,290.43023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091866133734,6.9383423451085954e-09,0.0010091797448694,-0.0172293223440647,0.0,0.0,0.0,-0.0082524474710226,60.0,-24.791202545166016,-0.0,-6.943890440425093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591900,291.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8717346191406,0.0,0.0,9.478574065724388e-05,292.79937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,9.981264884117992e-05,291.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8989562988281,0.0,0.0,7.372221443802118e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.46875,0.0,0.0,9.981416951632129e-05,291.9903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.66552734375,0.0,0.0,0.0004734682443086,291.0755615234375,294.1499938964844,254.4045867919922,253.6215667724609,263.1338195800781,254.5434112548828,290.4213562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099683422595,7.029755444420971e-09,0.0010099613573402,-0.0174687597900629,0.0,0.0,0.0,-0.0082977646961808,60.0,-24.818124771118164,-0.0,-6.954653031243653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
591960,291.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.86590576171875,0.0,0.0,9.485892223892732e-05,292.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768737792969,0.0,0.0,9.988971578422934e-05,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929443359375,0.0,0.0,7.377912697847933e-05,290.94549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4654541015625,0.0,0.0,9.989122918341307e-05,291.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6546936035156,0.0,0.0,0.0004738338175229,291.07440185546875,294.1499938964844,254.38433837890625,253.6033935546875,263.0552978515625,254.52284240722656,290.4125061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107478592544,7.120901202029017e-09,0.0010107407579198,-0.0177074950188398,0.0,0.0,0.0,-0.0083429496735334,60.0,-24.845115661621094,-0.0,-6.96539217415193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592020,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,9.500389569438994e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001000423944788,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,7.389188976958394e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.000100043893326,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0004745580663438,291.0719909667969,294.1499938964844,254.3436584472656,253.56689453125,262.8996276855469,254.4810485839844,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.899084091186523,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592080,291.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8542785644531,0.0,0.0,9.500389569438994e-05,292.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751342773437,0.0,0.0,0.0001000423944788,291.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8809814453125,0.0,0.0,7.389188976958394e-05,290.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4588623046875,0.0,0.0,0.000100043893326,291.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6331481933594,0.0,0.0,0.0004745580663438,291.0719909667969,294.1499938964844,254.3436584472656,253.56689453125,262.8996276855469,254.4810485839844,290.394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122921084985,7.3014776447166704e-09,0.0010122848907485,-0.0181804653257131,0.0,0.0,0.0,-0.008432469330728,60.0,-24.899084091186523,-0.0,-6.986692824284546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592140,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,9.514586417935789e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,0.0004752672684844,291.0694885253906,294.1499938964844,254.30284118652344,253.5302581787109,262.7458190917969,254.4385681152344,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.952655792236328,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592200,291.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8426513671875,0.0,0.0,9.514586417935789e-05,292.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,0.0001001919081318,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8690185546875,0.0,0.0,7.400230970233679e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.45220947265625,0.0,0.0,0.0001001933851512,291.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6117248535156,0.0,0.0,0.0004752672684844,291.0694885253906,294.1499938964844,254.30284118652344,253.5302581787109,262.7458190917969,254.4385681152344,290.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013804343529,7.478302421759508e-09,0.0010137968929484,-0.0186435971409082,0.0,0.0,0.0,-0.0085201291367411,60.0,-24.952655792236328,-0.0,-7.007582070173157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592260,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,9.528349619358778e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001003368597594,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001003383222268,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0004759548755828,291.0668640136719,294.1499938964844,254.2620086669922,253.4935607910156,262.5937805175781,254.39556884765625,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.005390167236328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592320,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8310852050781,0.0,0.0,9.528349619358778e-05,292.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714416503906,0.0,0.0,0.0001003368597594,291.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.85711669921875,0.0,0.0,7.410936086671427e-05,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.445556640625,0.0,0.0,0.0001003383222268,291.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5904541015625,0.0,0.0,0.0004759548755828,291.0668640136719,294.1499938964844,254.2620086669922,253.4935607910156,262.5937805175781,254.39556884765625,290.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152704780921,7.649737732151607e-09,0.0010152627946808,-0.0190926007926464,0.0,0.0,0.0,-0.0086051169782876,60.0,-25.005390167236328,-0.0,-7.027865223108165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592380,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.541562030790374e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001004760051728,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.421211921609938e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0001004774530883,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,0.0004766149213537,291.0641174316406,294.1499938964844,254.2212677001953,253.4569396972656,262.44354248046875,254.3523101806641,290.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05687522888184,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592440,291.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.81951904296875,0.0,0.0,9.541562030790374e-05,292.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0694885253906,0.0,0.0,0.0001004760051728,291.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.84521484375,0.0,0.0,7.421211921609938e-05,290.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4388427734375,0.0,0.0,0.0001004774530883,291.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5693054199219,0.0,0.0,0.0004766149213537,291.0641174316406,294.1499938964844,254.2212677001953,253.4569396972656,262.44354248046875,254.3523101806641,290.34161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166778229176,7.814302982467325e-09,0.0010166700230911,-0.0195236001163721,0.0,0.0,0.0,-0.0086866989731788,60.0,-25.05687522888184,-0.0,-7.047362515777422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592500,291.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.813720703125,0.0,0.0,9.547928493702784e-05,292.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684509277344,0.0,0.0,0.0001005430531222,291.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8392639160156,0.0,0.0,7.426163938362151e-05,290.9566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4354858398437,0.0,0.0,0.0001005444937618,291.97027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55877685546875,0.0,0.0,0.0004769329680129,291.0627136230469,294.1499938964844,254.20095825195312,253.43869018554688,262.3691101074219,254.33062744140625,290.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173560585826,7.893598663599732e-09,0.0010173481423407,-0.0197312738746404,0.0,0.0,0.0,-0.0087260091677308,60.0,-25.082014083862305,-0.0,-7.056766548885207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592560,291.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8079528808594,0.0,0.0,9.554119606036692e-05,292.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,0.0001006082529784,291.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8333435058594,0.0,0.0,7.430979167111218e-05,290.9577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.43212890625,0.0,0.0,0.000100609686342,291.96832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5482788085937,0.0,0.0,0.0004772422544192,291.061279296875,294.1499938964844,254.1807098388672,253.4205017089844,262.2951354980469,254.30894470214844,290.3238830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180154349654,7.970705873105999e-09,0.0010180075187236,-0.0199332125484943,0.0,0.0,0.0,-0.0087642353028059,60.0,-25.1067123413086,-0.0,-7.065917628779061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592620,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.565933578414842e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001007326718536,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,7.440167246386409e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.000477832450997,291.0583190917969,294.1499938964844,254.1404571533203,253.3843231201172,262.1484680175781,254.2656707763672,290.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.154598236083984,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592680,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.79644775390625,0.0,0.0,9.565933578414842e-05,292.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0652770996094,0.0,0.0,0.0001007326718536,291.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8215026855469,0.0,0.0,7.440167246386409e-05,290.9576721191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.42535400390625,0.0,0.0,0.0001007340833893,291.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5273742675781,0.0,0.0,0.000477832450997,291.0583190917969,294.1499938964844,254.1404571533203,253.3843231201172,262.1484680175781,254.2656707763672,290.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192737681791,8.117847727362461e-09,0.0010192657355219,-0.0203185621649026,0.0,0.0,0.0,-0.0088371792808175,60.0,-25.154598236083984,-0.0,-7.083396269536024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592740,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,9.576934098731726e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,7.448723772540689e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0004783820186275,291.0552673339844,294.1499938964844,254.10064697265625,253.34852600097656,262.00347900390625,254.2226409912109,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.200305938720703,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592800,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7849426269531,0.0,0.0,9.576934098731726e-05,292.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001008485342026,291.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8096923828125,0.0,0.0,7.448723772540689e-05,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4185485839844,0.0,0.0,0.0001008499239105,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5066223144531,0.0,0.0,0.0004783820186275,291.0552673339844,294.1499938964844,254.10064697265625,253.34852600097656,262.00347900390625,254.2226409912109,290.2883605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204454883933,8.2548581303854e-09,0.0010204373393207,-0.0206773709505796,0.0,0.0,0.0,-0.0089051015675067,60.0,-25.200305938720703,-0.0,-7.09969114609521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
