time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
592860,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,9.587065142113715e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001009552288451,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978820800781,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000478888163343,291.0520935058594,294.1499938964844,254.06134033203125,253.313217163086,261.8602294921875,254.1800079345703,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.243457794189453,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592920,291.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734680175781,0.0,0.0,9.587065142113715e-05,292.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606994628906,0.0,0.0,0.0001009552288451,291.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7978820800781,0.0,0.0,7.456603634636849e-05,290.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4117126464844,0.0,0.0,0.000100956611277,291.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4859619140625,0.0,0.0,0.000478888163343,291.0520935058594,294.1499938964844,254.06134033203125,253.313217163086,261.8602294921875,254.1800079345703,290.2705993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215246584266,8.381035421223261e-09,0.0010215162765234,-0.0210078004747629,0.0,0.0,0.0,-0.0089676529169082,60.0,-25.243457794189453,-0.0,-7.114714151157386e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
592980,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.596287418389692e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001010523556033,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,7.463776273652911e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001010537234833,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0004793488769792,291.048828125,294.1499938964844,254.022705078125,253.27850341796875,261.7187194824219,254.137924194336,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28387260437012,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593040,291.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7619934082031,0.0,0.0,9.596287418389692e-05,292.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05828857421875,0.0,0.0,0.0001010523556033,291.1287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7861022949219,0.0,0.0,7.463776273652911e-05,290.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.40484619140625,0.0,0.0,0.0001010537234833,291.9506530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4654541015625,0.0,0.0,0.0004793488769792,291.048828125,294.1499938964844,254.022705078125,253.27850341796875,261.7187194824219,254.137924194336,290.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225068544968,8.495886660853103e-09,0.0010224983561784,-0.0213085655122995,0.0,0.0,0.0,-0.0090245902538299,60.0,-25.28387260437012,-0.0,-7.128402046419069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593100,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562561035156,0.0,0.0,9.600546036381274e-05,292.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.000101097211882,291.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7802124023437,0.0,0.0,7.467088289558887e-05,290.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4013977050781,0.0,0.0,0.0001010985652101,291.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552307128906,0.0,0.0,0.0004795616550836,291.047119140625,294.1499938964844,254.003646850586,253.2613983154297,261.648681640625,254.1171417236328,290.243896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229604085907,8.548921570650236e-09,0.0010229519102722,-0.0214474499225616,0.0,0.0,0.0,-0.0090508814901113,60.0,-25.302940368652344,-0.0,-7.134727297852805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593160,291.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.75054931640625,0.0,0.0,9.604574006516486e-05,292.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,0.0001011396307148,291.1195678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7743530273437,0.0,0.0,7.470221316907555e-05,290.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39794921875,0.0,0.0,0.000101140976767,291.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.445068359375,0.0,0.0,0.0004797628789674,291.04541015625,294.1499938964844,253.9848022460937,253.2444763183593,261.5790405273437,254.09654235839844,290.2349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233893990516,8.599079670545962e-09,0.0010233807843178,-0.0215787980705499,0.0,0.0,0.0,-0.0090757478028535,60.0,-25.321332931518555,-0.0,-7.140712199316114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593220,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,9.611908899387343e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,7.475926395272836e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0004801293252967,291.0419006347656,294.1499938964844,253.94776916503903,253.2112579345703,261.4410705566406,254.05593872070312,290.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355863571166992,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593280,291.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391052246094,0.0,0.0,9.611908899387343e-05,292.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0531921386719,0.0,0.0,0.0001012168868328,291.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7626037597656,0.0,0.0,7.475926395272836e-05,290.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3909912109375,0.0,0.0,0.000101218218333,291.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4248046875,0.0,0.0,0.0004801293252967,291.0419006347656,294.1499938964844,253.94776916503903,253.2112579345703,261.4410705566406,254.05593872070312,290.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.690420827406342e-09,0.0010241618147119,-0.0218179877847433,0.0,0.0,0.0,-0.0091210296377539,60.0,-25.355863571166992,-0.0,-7.151616898681824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593340,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,9.618284821044654e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,7.480885687982664e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0004804478958249,291.03826904296875,294.1499938964844,253.9117126464844,253.178955078125,261.3048400878906,254.0162506103516,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38720703125,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593400,291.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7276916503906,0.0,0.0,9.618284821044654e-05,292.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001012840439216,291.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7508850097656,0.0,0.0,7.480885687982664e-05,290.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3840026855469,0.0,0.0,0.0001012853608699,291.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4046325683594,0.0,0.0,0.0004804478958249,291.03826904296875,294.1499938964844,253.9117126464844,253.178955078125,261.3048400878906,254.0162506103516,290.1993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024849480018,8.769815096343336e-09,0.0010248407488688,-0.0220258887857198,0.0,0.0,0.0,-0.0091603882610797,60.0,-25.38720703125,-0.0,-7.16110264420422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593460,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,9.623699588701128e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001013410801533,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,0.0001013423825497,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,0.0004807184741366,291.0345458984375,294.1499938964844,253.8767547607422,253.1476593017578,261.1703491210937,253.97756958007807,290.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4153060913086,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593520,291.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,9.623699588701128e-05,292.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0477294921875,0.0,0.0,0.0001013410801533,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,7.485097739845514e-05,290.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3769836425781,0.0,0.0,0.0001013423825497,291.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,0.0004807184741366,291.0345458984375,294.1499938964844,253.8767547607422,253.1476593017578,261.1703491210937,253.97756958007807,290.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025426085107,8.837234943825933e-09,0.0010254172375425,-0.0222024321556091,0.0,0.0,0.0,-0.0091938115656375,60.0,-25.4153060913086,-0.0,-7.169162330455947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593580,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.628153929952532e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001013892833725,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,0.0004809410020243,291.0307006835937,294.1499938964844,253.84298706054688,253.11749267578125,261.0376281738281,253.9400329589844,290.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.4400691986084,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593640,291.2123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.70489501953125,0.0,0.0,9.628153929952532e-05,292.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.000101387995528,291.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7275085449219,0.0,0.0,7.488561823265627e-05,290.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,0.0001013892833725,291.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3647155761719,0.0,0.0,0.0004809410020243,291.0307006835937,294.1499938964844,253.84298706054688,253.11749267578125,261.0376281738281,253.9400329589844,290.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259003611281,8.892680369854133e-09,0.0010258913971483,-0.0223476197570562,0.0,0.0,0.0,-0.0092212986201047,60.0,-25.4400691986084,-0.0,-7.175793825808796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593700,291.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6991882324219,0.0,0.0,9.63002021308057e-05,292.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433654785156,0.0,0.0,0.0001014076551655,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7216796875,0.0,0.0,7.490013376809657e-05,290.9056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3663635253906,0.0,0.0,0.0001014089284581,291.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.35479736328125,0.0,0.0,0.0004810342506971,291.0287170410156,294.1499938964844,253.8265838623047,253.1028594970703,260.971923828125,253.92173767089844,290.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260989656671,8.915908011886131e-09,0.0010260900016874,-0.022408440709114,0.0,0.0,0.0,-0.0092328134924173,60.0,-25.451141357421875,-0.0,-7.178572758448355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593760,291.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6935119628906,0.0,0.0,9.63164566201158e-05,292.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0418701171875,0.0,0.0,0.0001014247827697,291.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7158508300781,0.0,0.0,7.49127721064724e-05,290.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36279296875,0.0,0.0,0.0001014260487863,291.9195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0004811154794879,291.0267333984375,294.1499938964844,253.8105316162109,253.0885467529297,260.9066772460937,253.9037475585937,290.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262719588354,8.936135387216382e-09,0.0010262629948556,-0.0224614068865776,0.0,0.0,0.0,-0.0092428410425782,60.0,-25.461366653442383,-0.0,-7.18099357754909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593820,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,9.63416969170794e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,7.493240264011547e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004812416445929,291.02264404296875,294.1499938964844,253.7794952392578,253.0609436035156,260.7774658203125,253.86875915527344,290.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47924423217773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593880,291.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.68212890625,0.0,0.0,9.63416969170794e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001014513691188,291.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7041931152344,0.0,0.0,7.493240264011547e-05,290.8958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.35565185546875,0.0,0.0,0.0001014526205835,291.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3252258300781,0.0,0.0,0.0004812416445929,291.02264404296875,294.1499938964844,253.7794952392578,253.0609436035156,260.7774658203125,253.86875915527344,290.1277770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265405289828,8.96753604706646e-09,0.001026531565003,-0.0225436296314001,0.0,0.0,0.0,-0.0092584080994129,60.0,-25.47924423217773,-0.0,-7.184751638078525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
593940,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.635707101551816e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.494436431443319e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001014688168652,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0004813185078091,291.0184631347656,294.1499938964844,253.75,253.03477478027344,260.6499938964844,253.8352203369141,290.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936789065599,0.0,0.0,0.0,-0.009267883375287,60.0,-25.493467330932617,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594000,291.1917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6707763671875,0.0,0.0,9.635707101551816e-05,292.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0356750488281,0.0,0.0,0.0001014675799524,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,7.494436431443319e-05,290.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.34844970703125,0.0,0.0,0.0001014688168652,291.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056640625,0.0,0.0,0.0004813185078091,291.0184631347656,294.1499938964844,253.75,253.03477478027344,260.6499938964844,253.8352203369141,290.1098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267039760947,8.986649646658407e-09,0.0010266950121149,-0.0225936789065599,0.0,0.0,0.0,-0.009267883375287,60.0,-25.493467330932617,-0.0,-7.187040296230407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594060,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,9.635577589506283e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,7.494335295632482e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0004813120758626,291.01416015625,294.1499938964844,253.72149658203125,253.0095367431641,260.5243225097656,253.80311584472656,290.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50343894958496,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594120,291.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.659423828125,0.0,0.0,9.635577589506283e-05,292.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0324401855469,0.0,0.0,0.0001014662266243,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,7.494335295632482e-05,290.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,0.0001014674417092,291.9045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862243652344,0.0,0.0,0.0004813120758626,291.01416015625,294.1499938964844,253.72149658203125,253.0095367431641,260.5243225097656,253.80311584472656,290.0918884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266898898407,8.984983423943051e-09,0.0010266808094456,-0.0225893147289752,0.0,0.0,0.0,-0.0092670572921633,60.0,-25.50343894958496,-0.0,-7.186840633721658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594180,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,9.633143054088578e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,7.492442091461271e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,0.0004811905382666,291.0097351074219,294.1499938964844,253.69338989257807,252.9846649169922,260.40045166015625,253.7722930908203,290.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50752258300781,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594240,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,9.633143054088578e-05,292.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001014406007016,291.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6693115234375,0.0,0.0,7.492442091461271e-05,290.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3339538574219,0.0,0.0,0.0001014418012346,291.899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26690673828125,0.0,0.0,0.0004811905382666,291.0097351074219,294.1499938964844,253.69338989257807,252.9846649169922,260.40045166015625,253.7722930908203,290.07391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264301672577,8.954604169275626e-09,0.001026421203278,-0.022509766742587,0.0,0.0,0.0,-0.0092519978061318,60.0,-25.50752258300781,-0.0,-7.183204076000038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594300,291.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6424560546875,0.0,0.0,9.631074499338864e-05,292.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02740478515625,0.0,0.0,0.0001014188310364,291.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6635131835937,0.0,0.0,7.490833377232775e-05,290.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302917480469,0.0,0.0,0.0001014200242934,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572937011719,0.0,0.0,0.0004810872487723,291.0074768066406,294.1499938964844,253.6794891357422,252.9723663330078,260.3392028808594,253.7573089599609,290.0649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262095602229,8.928812356145954e-09,0.0010262005962431,-0.0224422328174114,0.0,0.0,0.0,-0.0092392116785049,60.0,-25.50711441040039,-0.0,-7.180117478355896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594360,291.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,9.628453699406236e-05,292.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256652832031,0.0,0.0,0.0001013912406051,291.0402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6577453613281,0.0,0.0,7.488795381505042e-05,290.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3266296386719,0.0,0.0,0.0001013924265862,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2477111816406,0.0,0.0,0.0004809563979506,291.0052185058594,294.1499938964844,253.6656951904297,252.96017456054688,260.2784423828125,253.74256896972656,290.055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259301634505,8.896138936620446e-09,0.001025921315886,-0.0223566740751266,0.0,0.0,0.0,-0.0092230141162872,60.0,-25.505189895629883,-0.0,-7.176207361681008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594420,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,9.621553908800706e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,0.0004806117794942,291.0005798339844,294.1499938964844,253.6384429931641,252.93609619140625,260.1581115722656,253.71372985839844,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.497039794921875,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594480,291.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.62548828125,0.0,0.0,9.621553908800706e-05,292.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02215576171875,0.0,0.0,0.0001013185901683,291.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,7.48342863516882e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3193054199219,0.0,0.0,0.0001013197615975,291.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2286071777344,0.0,0.0,0.0004806117794942,291.0005798339844,294.1499938964844,253.6384429931641,252.93609619140625,260.1581115722656,253.71372985839844,290.0378723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251946514472,8.810120633029328e-09,0.0010251858038827,-0.0221314299851655,0.0,0.0,0.0,-0.0091803716495633,60.0,-25.497039794921875,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594540,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,9.612382564228028e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001012220236589,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,0.0004801536852028,290.995849609375,294.1499938964844,253.61163330078125,252.9124298095703,260.03955078125,253.68576049804688,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.482393264770508,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594600,291.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6141967773437,0.0,0.0,9.612382564228028e-05,292.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185546875,0.0,0.0,0.0001012220236589,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6346130371094,0.0,0.0,7.476295286323875e-05,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3118896484375,0.0,0.0,0.0001012231805361,291.8860778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.20965576171875,0.0,0.0,0.0004801536852028,290.995849609375,294.1499938964844,253.61163330078125,252.9124298095703,260.03955078125,253.68576049804688,290.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242171119898,8.695804964986564e-09,0.0010242083808407,-0.0218320842832326,0.0,0.0,0.0,-0.0091237006708979,60.0,-25.482393264770508,-0.0,-7.152259939857687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594660,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,9.600926568964496e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.000479581503896,290.9909973144531,294.1499938964844,253.58531188964844,252.88922119140625,259.9228210449219,253.6585998535156,290.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581973850727,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.46135902404785,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594720,291.1573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6029357910156,0.0,0.0,9.600926568964496e-05,292.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148620605469,0.0,0.0,0.0001011014028335,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6230773925781,0.0,0.0,7.467385148629546e-05,290.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3044738769531,0.0,0.0,0.0001011025378829,291.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1907958984375,0.0,0.0,0.000479581503896,290.9909973144531,294.1499938964844,253.58531188964844,252.88922119140625,259.9228210449219,253.6585998535156,290.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229961480945,8.55302584312767e-09,0.001022987649776,-0.0214581973850727,0.0,0.0,0.0,-0.0090529201552271,60.0,-25.46135902404785,-0.0,-7.135216861797744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594780,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,9.58718010224402e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0001009577899822,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,0.0004788949445355,290.9860534667969,294.1499938964844,253.5594940185547,252.8664703369141,259.8078918457031,253.6322479248047,289.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381717542249591e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.43389320373535,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594840,291.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5916748046875,0.0,0.0,9.58718010224402e-05,292.5793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110778808594,0.0,0.0,0.0001009566622087,291.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.611572265625,0.0,0.0,7.456693856511265e-05,290.8503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970275878906,0.0,0.0,0.0001009577899822,291.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1720886230469,0.0,0.0,0.0004788949445355,290.9860534667969,294.1499938964844,253.5594940185547,252.8664703369141,259.8078918457031,253.6322479248047,289.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010215311776846,8.381717542249591e-09,0.0010215227957814,-0.0210095886141061,0.0,0.0,0.0,-0.0089679956436157,60.0,-25.43389320373535,-0.0,-7.114795153029263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594900,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860595703125,0.0,0.0,9.579458856023848e-05,292.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001008753606583,291.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6058349609375,0.0,0.0,7.450688281096518e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.29327392578125,0.0,0.0,0.0001008764738799,291.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.16278076171875,0.0,0.0,0.0004785092896781,290.9835205078125,294.1499938964844,253.54676818847656,252.8552703857422,259.7510986328125,253.619369506836,289.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207083541899,8.285494956794537e-09,0.0010207000887021,-0.0207576025277376,0.0,0.0,0.0,-0.0089202942326664,60.0,-25.41768264770508,-0.0,-7.103336940872397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
594960,291.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,9.571187547408044e-05,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0072326660156,0.0,0.0,0.0001007882601697,291.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60009765625,0.0,0.0,7.444254879374057e-05,290.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2895202636719,0.0,0.0,0.0001007893661153,291.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.15350341796875,0.0,0.0,0.000478096131701,290.9809875488281,294.1499938964844,253.5341796875,252.8441925048828,259.6947937011719,253.606674194336,289.96563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198268573731,8.182411193047301e-09,0.0010198185918852,-0.0204876437783241,0.0,0.0,0.0,-0.0088691907003521,60.0,-25.399921417236328,-0.0,-7.09107226271044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595020,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.553063136991112e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,7.430157711496577e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.0001005985104711,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0004771908279508,290.975830078125,294.1499938964844,253.5094146728516,252.8224334716797,259.5834655761719,253.5818634033203,289.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35990333557129,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595080,291.14501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5692443847656,0.0,0.0,9.553063136991112e-05,292.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0032653808594,0.0,0.0,0.0001005974190775,291.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.588623046875,0.0,0.0,7.430157711496577e-05,290.8414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2820129394531,0.0,0.0,0.0001005985104711,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1350402832031,0.0,0.0,0.0004771908279508,290.975830078125,294.1499938964844,253.5094146728516,252.8224334716797,259.5834655761719,253.5818634033203,289.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178954107686,7.956552749988077e-09,0.0010178873781114,-0.0198961459100246,0.0,0.0,0.0,-0.0087572233751416,60.0,-25.35990333557129,-0.0,-7.06423719520899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595140,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,9.53300841501914e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,7.41455951356329e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0004761891323141,290.9705505371094,294.1499938964844,253.48521423339844,252.8011779785156,259.4739074707031,253.557846069336,289.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.314027786254883,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
