time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
595200,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5580444335937,0.0,0.0,9.53300841501914e-05,292.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.0001003862489596,291.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.57720947265625,0.0,0.0,7.41455951356329e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2744445800781,0.0,0.0,0.0001003873185254,291.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0004761891323141,290.9705505371094,294.1499938964844,253.48521423339844,252.8011779785156,259.4739074707031,253.557846069336,289.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157582582905,7.706643323501794e-09,0.001015750458464,-0.0192416366189718,0.0,0.0,0.0,-0.0086333332583308,60.0,-25.314027786254883,-0.0,-7.034604010414115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595260,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,9.511326788924634e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001001579439616,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,7.397696754196659e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0004751061787828,290.9652099609375,294.1499938964844,253.46157836914065,252.78048706054688,259.3661804199219,253.5346221923828,289.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436469218191632e-09,0.0010134403128176,-0.0185340289026498,0.0,0.0,0.0,-0.008499396033585,60.0,-25.262922286987305,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595320,291.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.546875,0.0,0.0,9.511326788924634e-05,292.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9951171875,0.0,0.0,0.0001001579439616,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5657958984375,0.0,0.0,7.397696754196659e-05,290.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.266845703125,0.0,0.0,0.0001001590062514,291.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0984802246094,0.0,0.0,0.0004751061787828,290.9652099609375,294.1499938964844,253.46157836914065,252.78048706054688,259.3661804199219,253.5346221923828,289.9113464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134477633982,7.436469218191632e-09,0.0010134403128176,-0.0185340289026498,0.0,0.0,0.0,-0.008499396033585,60.0,-25.262922286987305,-0.0,-7.002637403275004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595380,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.488427895121276e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,7.37988666514866e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0004739623691421,290.9597473144531,294.1499938964844,253.4385528564453,252.7603454589844,259.26025390625,253.51220703125,289.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151125025472993e-09,0.0010110003640875,-0.0177866574376821,0.0,0.0,0.0,-0.0083579393103718,60.0,-25.207569122314453,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595440,291.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5357360839844,0.0,0.0,9.488427895121276e-05,292.53759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99090576171875,0.0,0.0,9.991681872634216e-05,291.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5544128417969,0.0,0.0,7.37988666514866e-05,290.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2592163085937,0.0,0.0,9.99178664642386e-05,291.85870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804138183594,0.0,0.0,0.0004739623691421,290.9597473144531,294.1499938964844,253.4385528564453,252.7603454589844,259.26025390625,253.51220703125,289.8932189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110074654221,7.151125025472993e-09,0.0010110003640875,-0.0177866574376821,0.0,0.0,0.0,-0.0083579393103718,60.0,-25.207569122314453,-0.0,-6.968954835429031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595500,291.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5301818847656,0.0,0.0,9.476659761276096e-05,292.5333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98876953125,0.0,0.0,9.979290916817264e-05,291.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5487365722656,0.0,0.0,7.370733510470018e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2554016113281,0.0,0.0,9.979394235415384e-05,291.8563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0714111328125,0.0,0.0,0.0004733745881821,290.9569702148437,294.1499938964844,253.42727661132807,252.75048828125,259.2079772949219,253.5013122558593,289.8841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097534395754,7.0044863242912925e-09,0.0010097464546561,-0.0174025725573301,0.0,0.0,0.0,-0.0082852439954876,60.0,-25.178617477416992,-0.0,-6.951677278266288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595560,291.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,9.464799950364976e-05,292.5290222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,9.966802463168278e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5430603027344,0.0,0.0,7.361509051406756e-05,290.7823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2515563964844,0.0,0.0,9.966905054170638e-05,291.8539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0624694824219,0.0,0.0,0.0004727821797132,290.9541931152344,294.1499938964844,253.4161376953125,252.74078369140625,259.1561279296875,253.4906005859375,289.8750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084896348416,6.856703649305018e-09,0.0010084827663376,-0.0170154832303524,0.0,0.0,0.0,-0.0082119815051555,60.0,-25.14910888671875,-0.0,-6.934286034265824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595620,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,7.343022298300639e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0004715949762612,290.94854736328125,294.1499938964844,253.3943786621093,252.7218170166016,259.0537109375,253.4697723388672,289.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.5605281207581365e-09,0.0010059501510113,-0.0162396803498268,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.08910369873047,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595680,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5135192871094,0.0,0.0,9.441031579626724e-05,292.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98223876953125,0.0,0.0,9.941773896571247e-05,291.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53173828125,0.0,0.0,7.343022298300639e-05,290.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.243896484375,0.0,0.0,9.941875032382086e-05,291.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0446472167969,0.0,0.0,0.0004715949762612,290.94854736328125,294.1499938964844,253.3943786621093,252.7218170166016,259.0537109375,253.4697723388672,289.8569641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059567866846,6.5605281207581365e-09,0.0010059501510113,-0.0162396803498268,0.0,0.0,0.0,-0.0080651547759771,60.0,-25.08910369873047,-0.0,-6.89949786192301e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595740,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,7.324902981054038e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,0.0004704312887042,290.9428100585937,294.1499938964844,253.373275756836,252.7034912109375,258.95294189453125,253.4496917724609,289.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228780635989e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.028961181640625,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595800,291.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.50244140625,0.0,0.0,9.41773469094187e-05,292.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.977783203125,0.0,0.0,9.917242277879268e-05,291.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,7.324902981054038e-05,290.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361755371094,0.0,0.0,9.917341958498582e-05,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0269470214844,0.0,0.0,0.0004704312887042,290.9428100585937,294.1499938964844,253.373275756836,252.7034912109375,258.95294189453125,253.4496917724609,289.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034741135314,6.270228780635989e-09,0.001003467827104,-0.0154792452231049,0.0,0.0,0.0,-0.0079212412238121,60.0,-25.028961181640625,-0.0,-6.86548489170491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595860,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.395543020218612e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,7.307642954401672e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.89397376542911e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,0.0004693228402175,290.9369812011719,294.1499938964844,253.35284423828125,252.685791015625,258.8538513183594,253.43035888671875,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.970346450805664,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595920,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.49139404296875,0.0,0.0,9.395543020218612e-05,292.5025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732666015625,0.0,0.0,9.893875540001318e-05,291.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5091552734375,0.0,0.0,7.307642954401672e-05,290.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.89397376542911e-05,291.8382873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0093688964844,0.0,0.0,0.0004693228402175,290.9369812011719,294.1499938964844,253.35284423828125,252.685791015625,258.8538513183594,253.43035888671875,289.8207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011092526838,5.99370864051707e-09,0.001001103199087,-0.0147548783570528,0.0,0.0,0.0,-0.007784157525748,60.0,-24.970346450805664,-0.0,-6.833163723740654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
595980,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.375067747896536e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.872314694803208e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.291717338375747e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0004683001025114,290.9310607910156,294.1499938964844,253.3331298828125,252.6687469482422,258.7564392089844,253.41172790527344,289.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989271638914,5.738565622692704e-09,0.0009989214595407,-0.0140864895656704,0.0,0.0,0.0,-0.0076576718129217,60.0,-24.914958953857425,-0.0,-6.803409036137964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596040,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4803466796875,0.0,0.0,9.375067747896536e-05,292.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9686584472656,0.0,0.0,9.872314694803208e-05,291.01580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4978942871094,0.0,0.0,7.291717338375747e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2206420898437,0.0,0.0,9.872411465039475e-05,291.8329162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.99188232421875,0.0,0.0,0.0004683001025114,290.9310607910156,294.1499938964844,253.3331298828125,252.6687469482422,258.7564392089844,253.41172790527344,289.8026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989271638914,5.738565622692704e-09,0.0009989214595407,-0.0140864895656704,0.0,0.0,0.0,-0.0076576718129217,60.0,-24.914958953857425,-0.0,-6.803409036137964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596100,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.365667210659012e-05,292.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,9.862416482064872e-05,291.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.49224853515625,0.0,0.0,7.284405728569254e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2167358398437,0.0,0.0,9.86251252470538e-05,291.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9831848144531,0.0,0.0,0.0004678305704146,290.9280700683594,294.1499938964844,253.32354736328125,252.6604919433593,258.70831298828125,253.40264892578125,289.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979252936318,5.6214295440781825e-09,0.0009979197056964,-0.0137796262279152,0.0,0.0,0.0,-0.0075996019877493,60.0,-24.888973236083984,-0.0,-6.789770878867786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596160,291.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4693298339844,0.0,0.0,9.356846567243338e-05,292.4847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9639587402344,0.0,0.0,9.853127994574606e-05,291.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48663330078125,0.0,0.0,7.277545228134841e-05,290.6839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2128295898437,0.0,0.0,9.853224037215114e-05,291.8275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9745178222656,0.0,0.0,0.0004673899966292,290.925048828125,294.1499938964844,253.3141326904297,252.65240478515625,258.6605529785156,253.3937225341797,289.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996985239908,5.511514356015823e-09,0.0009969797683879,-0.0134916761890053,0.0,0.0,0.0,-0.0075451117008924,60.0,-24.864198684692383,-0.0,-6.776985372880517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596220,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.34130439418368e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.836762910708784e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,7.265456952154636e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.836856770562008e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004666136519517,290.9189453125,294.1499938964844,253.2958831787109,252.63674926757807,258.5661926269531,253.3762664794922,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317836393459174e-09,0.0009953235276043,-0.0129842814058065,0.0,0.0,0.0,-0.0074490970000624,60.0,-24.81936454772949,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596280,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45831298828125,0.0,0.0,9.34130439418368e-05,292.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591979980469,0.0,0.0,9.836762910708784e-05,291.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47540283203125,0.0,0.0,7.265456952154636e-05,290.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2049865722656,0.0,0.0,9.836856770562008e-05,291.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9572448730469,0.0,0.0,0.0004666136519517,290.9189453125,294.1499938964844,253.2958831787109,252.63674926757807,258.5661926269531,253.3762664794922,289.7663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953288827091,5.317836393459174e-09,0.0009953235276043,-0.0129842814058065,0.0,0.0,0.0,-0.0074490970000624,60.0,-24.81936454772949,-0.0,-6.754486037152675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596340,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.32880720938556e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.823603613767772e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,7.255737000377849e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.823696018429472e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0004659894620999,290.9127197265625,294.1499938964844,253.27838134765625,252.621810913086,258.473388671875,253.35934448242188,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162098304367646e-09,0.0009939917363226,-0.0125762736424803,0.0,0.0,0.0,-0.0073718903586268,60.0,-24.78185272216797,-0.0,-6.736421198638709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596400,291.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4472961425781,0.0,0.0,9.32880720938556e-05,292.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.954345703125,0.0,0.0,9.823603613767772e-05,291.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.46417236328125,0.0,0.0,7.255737000377849e-05,290.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1971130371094,0.0,0.0,9.823696018429472e-05,291.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9400634765625,0.0,0.0,0.0004659894620999,290.9127197265625,294.1499938964844,253.27838134765625,252.621810913086,258.473388671875,253.35934448242188,289.7483215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939968585968,5.162098304367646e-09,0.0009939917363226,-0.0125762736424803,0.0,0.0,0.0,-0.0073718903586268,60.0,-24.78185272216797,-0.0,-6.736421198638709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596460,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.813731594476847e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.248445035656914e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.813823271542788e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000465521152364,290.90643310546875,294.1499938964844,253.26168823242188,252.6076202392578,258.38189697265625,253.3428192138672,289.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.045253548274786e-09,0.0009929924272,-0.01227015722543,0.0,0.0,0.0,-0.0073139648884534,60.0,-24.75139617919922,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596520,291.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.436279296875,0.0,0.0,9.319431410403922e-05,292.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.813731594476847e-05,291.02716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.45294189453125,0.0,0.0,7.248445035656914e-05,290.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1891784667969,0.0,0.0,9.813823271542788e-05,291.8115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9229736328125,0.0,0.0,0.000465521152364,290.90643310546875,294.1499938964844,253.26168823242188,252.6076202392578,258.38189697265625,253.3428192138672,289.730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929975494742,5.045253548274786e-09,0.0009929924272,-0.01227015722543,0.0,0.0,0.0,-0.0073139648884534,60.0,-24.75139617919922,-0.0,-6.722883938437009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596580,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,9.313348709838464e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.807327296584845e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,7.243714208016172e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.80741751845926e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90594482421875,0.0,0.0,0.0004652173956856,290.9000244140625,294.1499938964844,253.24578857421875,252.5941925048828,258.2919311523437,253.32669067382807,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923489997163,4.969439970636813e-09,0.0009923441102728,-0.0120715340599417,0.0,0.0,0.0,-0.0072763804346323,60.0,-24.72964668273925,-0.0,-6.7141073145649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596640,291.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4252319335937,0.0,0.0,9.313348709838464e-05,292.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9443664550781,0.0,0.0,9.807327296584845e-05,291.0310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.44171142578125,0.0,0.0,7.243714208016172e-05,290.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,9.80741751845926e-05,291.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.90594482421875,0.0,0.0,0.0004652173956856,290.9000244140625,294.1499938964844,253.24578857421875,252.5941925048828,258.2919311523437,253.32669067382807,289.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923489997163,4.969439970636813e-09,0.0009923441102728,-0.0120715340599417,0.0,0.0,0.0,-0.0072763804346323,60.0,-24.72964668273925,-0.0,-6.7141073145649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596700,291.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.41973876953125,0.0,0.0,9.311419125879183e-05,292.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418334960937,0.0,0.0,9.805295121623205e-05,291.0330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,7.242213177960366e-05,290.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,9.80538534349762e-05,291.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8974609375,0.0,0.0,0.0004651210037991,290.89678955078125,294.1499938964844,253.23814392089844,252.5877685546875,258.2474365234375,253.31874084472656,289.7031555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921431774273,4.945377884979507e-09,0.0009921382879838,-0.012008492834866,0.0,0.0,0.0,-0.007264451123774,60.0,-24.7214584350586,-0.0,-6.711322697583455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596760,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4142150878906,0.0,0.0,9.310305904364212e-05,292.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.93927001953125,0.0,0.0,9.80412369244732e-05,291.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.43048095703125,0.0,0.0,7.241347339004278e-05,290.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,9.804213186725974e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8890075683594,0.0,0.0,0.0004650654154829,290.8935241699219,294.1499938964844,253.230712890625,252.58154296875,258.2032775878906,253.3108673095703,289.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992024433799,4.931495212190384e-09,0.0009920194279402,-0.011972120963037,0.0,0.0,0.0,-0.0072575686499476,60.0,-24.71531867980957,-0.0,-6.709716871000637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596820,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.310173481935637e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.80398544925265e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,7.241244020406157e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.804073488339782e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0004650588380172,290.8869323730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1158752441406,253.2952880859375,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920099982991,4.9298121140850534e-09,0.0009920049924403,-0.0119677130132913,0.0,0.0,0.0,-0.0072567341849207,60.0,-24.708120346069336,-0.0,-6.709522182291039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596880,291.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4031677246094,0.0,0.0,9.310173481935637e-05,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93408203125,0.0,0.0,9.80398544925265e-05,291.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.41925048828125,0.0,0.0,7.241244020406157e-05,290.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,9.804073488339782e-05,291.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8721008300781,0.0,0.0,0.0004650588380172,290.8869323730469,294.1499938964844,253.2164764404297,252.56968688964844,258.1158752441406,253.2952880859375,289.67608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920099982991,4.9298121140850534e-09,0.0009920049924403,-0.0119677130132913,0.0,0.0,0.0,-0.0072567341849207,60.0,-24.708120346069336,-0.0,-6.709522182291039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
596940,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.312704059993848e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.806650632526726e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,7.243212166940793e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.806737944018096e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0004651852941606,290.8802490234375,294.1499938964844,253.2031097412109,252.55865478515625,258.02984619140625,253.27999877929688,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922792669385,4.961308697204457e-09,0.0009922742610797,-0.0120502300560474,0.0,0.0,0.0,-0.0072723478078842,60.0,-24.70832061767578,-0.0,-6.713166555982752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597000,291.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.39208984375,0.0,0.0,9.312704059993848e-05,292.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92877197265625,0.0,0.0,9.806650632526726e-05,291.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4079895019531,0.0,0.0,7.243212166940793e-05,290.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.806737944018096e-05,291.7911682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.85528564453125,0.0,0.0,0.0004651852941606,290.8802490234375,294.1499938964844,253.2031097412109,252.55865478515625,258.02984619140625,253.27999877929688,289.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922792669385,4.961308697204457e-09,0.0009922742610797,-0.0120502300560474,0.0,0.0,0.0,-0.0072723478078842,60.0,-24.70832061767578,-0.0,-6.713166555982752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597060,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.317451622337104e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.811651398194954e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,7.246905443025753e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.811737982090564e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,0.0004654225194826,290.8734130859375,294.1499938964844,253.1906280517578,252.5484619140625,257.945068359375,253.26499938964844,289.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927848586812,5.020434290514686e-09,0.0009927798528224,-0.0122051332145929,0.0,0.0,0.0,-0.0073016583919525,60.0,-24.71418571472168,-0.0,-6.720009793070858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597120,291.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3810119628906,0.0,0.0,9.317451622337104e-05,292.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92340087890625,0.0,0.0,9.811651398194954e-05,291.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3966979980469,0.0,0.0,7.246905443025753e-05,290.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487731933594,0.0,0.0,9.811737982090564e-05,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8384704589844,0.0,0.0,0.0004654225194826,290.8734130859375,294.1499938964844,253.1906280517578,252.5484619140625,257.945068359375,253.26499938964844,289.6400756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927848586812,5.020434290514686e-09,0.0009927798528224,-0.0122051332145929,0.0,0.0,0.0,-0.0073016583919525,60.0,-24.71418571472168,-0.0,-6.720009793070858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597180,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.324012353317812e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.818561375141144e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,7.25200807210058e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.81864650384523e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0004657502868212,290.86651611328125,294.1499938964844,253.17906188964844,252.53912353515625,257.86151123046875,253.2503356933593,289.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934835834428,5.102144928770258e-09,0.0009934784611687,-0.0124192051589488,0.0,0.0,0.0,-0.0073421658016741,60.0,-24.72481918334961,-0.0,-6.729473511768448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597240,291.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3699035644531,0.0,0.0,9.324012353317812e-05,292.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9179382324219,0.0,0.0,9.818561375141144e-05,291.0541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3854064941406,0.0,0.0,7.25200807210058e-05,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,9.81864650384523e-05,291.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8217163085937,0.0,0.0,0.0004657502868212,290.86651611328125,294.1499938964844,253.17906188964844,252.53912353515625,257.86151123046875,253.2503356933593,289.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934835834428,5.102144928770258e-09,0.0009934784611687,-0.0124192051589488,0.0,0.0,0.0,-0.0073421658016741,60.0,-24.72481918334961,-0.0,-6.729473511768448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597300,291.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3643493652344,0.0,0.0,9.327819134341551e-05,292.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9151611328125,0.0,0.0,9.82257042778656e-05,291.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,7.254968659253791e-05,290.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363830566406,0.0,0.0,9.822654828894883e-05,291.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8133544921875,0.0,0.0,0.0004659404512494,290.8630065917969,294.1499938964844,253.1736297607422,252.5347900390625,257.8201904296875,253.24313354492188,289.61309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938890580087,5.149555004635431e-09,0.0009938838193193,-0.0125434137880802,0.0,0.0,0.0,-0.0073656691238284,60.0,-24.7315731048584,-0.0,-6.734967428201345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597360,291.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3587646484375,0.0,0.0,9.331923502031714e-05,292.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.912353515625,0.0,0.0,9.826893074205144e-05,291.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3740539550781,0.0,0.0,7.258161349454895e-05,290.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,9.826976747717708e-05,291.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8050231933594,0.0,0.0,0.000466145487735,290.8594970703125,294.1499938964844,253.16842651367188,252.5306701660156,257.7791748046875,253.23605346679688,289.6041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943261975422,5.200679442651791e-09,0.0009943209588527,-0.0126773519441485,0.0,0.0,0.0,-0.0073910136707127,60.0,-24.73909568786621,-0.0,-6.74089406516032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597420,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,9.340735414298253e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.836172830546276e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.265014573931694e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0004665857122745,290.85235595703125,294.1499938964844,253.15872192382807,252.5231170654297,257.697998046875,253.22227478027344,289.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104369790446534e-09,0.0009952594991773,-0.012964897789061,0.0,0.0,0.0,-0.007445425260812,60.0,-24.75575828552246,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597480,291.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3475952148437,0.0,0.0,9.340735414298253e-05,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9067077636719,0.0,0.0,9.836172830546276e-05,291.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3627014160156,0.0,0.0,7.265014573931694e-05,290.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,9.836256504058838e-05,291.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.788330078125,0.0,0.0,0.0004665857122745,290.85235595703125,294.1499938964844,253.15872192382807,252.5231170654297,257.697998046875,253.22227478027344,289.5861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952648542821,5.3104369790446534e-09,0.0009952594991773,-0.012964897789061,0.0,0.0,0.0,-0.007445425260812,60.0,-24.75575828552246,-0.0,-6.75362699098514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
