time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
597540,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,9.34995332499966e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.84588114079088e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.27218430256471e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.00046704619308,290.8451232910156,294.1499938964844,253.1499938964844,252.5164794921875,257.6180725097656,253.2091217041016,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252558001621765e-09,0.0009962413460016,-0.0132657000795006,0.0,0.0,0.0,-0.0075023458339273,60.0,-24.773550033569336,-0.0,-6.766960325421678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597600,291.0495300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3363952636719,0.0,0.0,9.34995332499966e-05,292.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90093994140625,0.0,0.0,9.84588114079088e-05,291.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.351318359375,0.0,0.0,7.27218430256471e-05,290.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1153869628906,0.0,0.0,9.84596335911192e-05,291.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,0.00046704619308,290.8451232910156,294.1499938964844,253.1499938964844,252.5164794921875,257.6180725097656,253.2091217041016,289.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.4252558001621765e-09,0.0009962413460016,-0.0132657000795006,0.0,0.0,0.0,-0.0075023458339273,60.0,-24.773550033569336,-0.0,-6.766960325421678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597660,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,9.359760588267818e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.856209362624212e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.27981241652742e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.85629012575373e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004675361269619,290.8377990722656,294.1499938964844,253.14453125,252.51251220703125,257.5392150878906,253.19679260253903,289.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972914122045,5.547412751383263e-09,0.0009972859406843,-0.0135857220739126,0.0,0.0,0.0,-0.0075629041530191,60.0,-24.79133987426757,-0.0,-6.781159811453108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597720,291.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3251647949219,0.0,0.0,9.359760588267818e-05,292.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8951110839844,0.0,0.0,9.856209362624212e-05,291.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.33990478515625,0.0,0.0,7.27981241652742e-05,290.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069030761719,0.0,0.0,9.85629012575373e-05,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.75506591796875,0.0,0.0,0.0004675361269619,290.8377990722656,294.1499938964844,253.14453125,252.51251220703125,257.5392150878906,253.19679260253903,289.55029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972914122045,5.547412751383263e-09,0.0009972859406843,-0.0135857220739126,0.0,0.0,0.0,-0.0075629041530191,60.0,-24.79133987426757,-0.0,-6.781159811453108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597780,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,9.37066797632724e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.867695916909724e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,7.288295455509797e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.86777595244348e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.0004680810088757,290.8303527832031,294.1499938964844,253.14431762695312,252.5127410888672,257.46160888671875,253.1861724853516,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984533535316,5.683277404244791e-09,0.0009984476491808,-0.0139416521415114,0.0,0.0,0.0,-0.0076302578672766,60.0,-24.80854797363281,-0.0,-6.796970097866506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597840,291.0370788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3139038085937,0.0,0.0,9.37066797632724e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.88916015625,0.0,0.0,9.867695916909724e-05,291.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3284606933594,0.0,0.0,7.288295455509797e-05,290.4646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.09832763671875,0.0,0.0,9.86777595244348e-05,291.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.73846435546875,0.0,0.0,0.0004680810088757,290.8303527832031,294.1499938964844,253.14431762695312,252.5127410888672,257.46160888671875,253.1861724853516,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984533535316,5.683277404244791e-09,0.0009984476491808,-0.0139416521415114,0.0,0.0,0.0,-0.0076302578672766,60.0,-24.80854797363281,-0.0,-6.796970097866506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597900,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3082580566406,0.0,0.0,9.376538218930364e-05,292.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,9.873877570498736e-05,291.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3227233886719,0.0,0.0,7.292861118912697e-05,290.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,9.873957606032492e-05,291.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7301940917969,0.0,0.0,0.0004683742590714,290.8265991210937,294.1499938964844,253.1460723876953,252.51434326171875,257.4233703613281,253.181884765625,289.5234069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990787366405,5.756400689449492e-09,0.0009990729158744,-0.0141332140192389,0.0,0.0,0.0,-0.0076665082015097,60.0,-24.8169002532959,-0.0,-6.805487373640062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
597960,291.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,9.382632561028004e-05,292.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831481933594,0.0,0.0,9.880296420305967e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31695556640625,0.0,0.0,7.297601405298337e-05,290.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,9.880375728243962e-05,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7218933105469,0.0,0.0,0.0004686787142418,290.82281494140625,294.1499938964844,253.1490173339844,252.5168609619141,257.38543701171875,253.17822265625,289.5144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997279848903,5.8323199603194115e-09,0.0009997220477089,-0.0143320970237255,0.0,0.0,0.0,-0.0077041443437337,60.0,-24.825115203857425,-0.0,-6.814335762328484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598020,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,9.395415690960364e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.893757669487968e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,7.307544001378119e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.8938362498302e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0004693172813858,290.8151550292969,294.1499938964844,253.15821838378903,252.5245819091797,257.3105773925781,253.17320251464844,289.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991555251938507e-09,0.0010010837577283,-0.0147492373362183,0.0,0.0,0.0,-0.0077830841764807,60.0,-24.840953826904297,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598080,291.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.291259765625,0.0,0.0,9.395415690960364e-05,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.87701416015625,0.0,0.0,9.893757669487968e-05,291.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3054504394531,0.0,0.0,7.307544001378119e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,9.8938362498302e-05,291.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7053527832031,0.0,0.0,0.0004693172813858,290.8151550292969,294.1499938964844,253.15821838378903,252.5245819091797,257.3105773925781,253.17320251464844,289.4965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010896949097,5.991555251938507e-09,0.0010010837577283,-0.0147492373362183,0.0,0.0,0.0,-0.0077830841764807,60.0,-24.840953826904297,-0.0,-6.832912191612196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598140,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.408766345586628e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.907817729981616e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.31792752048932e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0004699841956607,290.807373046875,294.1499938964844,253.17156982421875,252.5355682373047,257.23712158203125,253.171630859375,289.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.855655670166016,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598200,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2798767089844,0.0,0.0,9.408766345586628e-05,292.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,9.907817729981616e-05,291.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2938842773437,0.0,0.0,7.31792752048932e-05,290.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,9.907894855132326e-05,291.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0004699841956607,290.807373046875,294.1499938964844,253.17156982421875,252.5355682373047,257.23712158203125,253.171630859375,289.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025119408965,6.157863552402887e-09,0.0010025057708844,-0.0151848988607525,0.0,0.0,0.0,-0.0078655304387211,60.0,-24.855655670166016,-0.0,-6.852341982721556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598260,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,9.42232072702609e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.92209170362912e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0004706612962763,290.79949951171875,294.1499938964844,253.1886749267578,252.54953002929688,257.16510009765625,253.1737670898437,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.868640899658203,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598320,291.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2684631347656,0.0,0.0,9.42232072702609e-05,292.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8644714355469,0.0,0.0,9.92209170362912e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.28228759765625,0.0,0.0,7.328470383072272e-05,290.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,9.922168828779832e-05,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6723022460937,0.0,0.0,0.0004706612962763,290.79949951171875,294.1499938964844,253.1886749267578,252.54953002929688,257.16510009765625,253.1737670898437,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039559565484,6.326711599058399e-09,0.001003949670121,-0.0156272035092115,0.0,0.0,0.0,-0.0079492358490824,60.0,-24.868640899658203,-0.0,-6.872095781318421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598380,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,9.43566337809898e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.936142305377872e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.93621870293282e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0004713278322014,290.79150390625,294.1499938964844,253.2091827392578,252.566162109375,257.0946655273437,253.1800079345703,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87904930114746,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598440,291.0065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2569885253906,0.0,0.0,9.43566337809898e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8580322265625,0.0,0.0,9.936142305377872e-05,291.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2706604003906,0.0,0.0,7.33884735382162e-05,290.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,9.93621870293282e-05,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6557922363281,0.0,0.0,0.0004713278322014,290.79150390625,294.1499938964844,253.2091827392578,252.566162109375,257.0946655273437,253.1800079345703,289.44287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053773876279,6.492916426736883e-09,0.0010053708683699,-0.0160625763237476,0.0,0.0,0.0,-0.0080316308885812,60.0,-24.87904930114746,-0.0,-6.891568915534664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598500,291.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2512512207031,0.0,0.0,9.44211205933243e-05,292.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.85479736328125,0.0,0.0,9.94293368421495e-05,291.0839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.26483154296875,0.0,0.0,7.343863399000838e-05,290.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.050048828125,0.0,0.0,9.943009354174136e-05,291.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6475524902344,0.0,0.0,0.0004716499825008,290.7874755859375,294.1499938964844,253.2205810546875,252.57537841796875,257.06005859375,253.1846923828125,289.4339294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060644708573,6.5732495002635005e-09,0.001006057835184,-0.0162730049341917,0.0,0.0,0.0,-0.0080714561045169,60.0,-24.88299560546875,-0.0,-6.900990712210844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598560,291.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2454833984375,0.0,0.0,9.44836574490182e-05,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8515319824219,0.0,0.0,9.949519153451548e-05,291.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.25897216796875,0.0,0.0,7.34872737666592e-05,290.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455322265625,0.0,0.0,9.949594823410736e-05,291.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6393127441406,0.0,0.0,0.0004719623539131,290.7834167480469,294.1499938964844,253.23269653320312,252.58514404296875,257.0258178710937,253.19029235839844,289.42498779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067307157441,6.651149853098559e-09,0.0010067239636555,-0.0164770595729351,0.0,0.0,0.0,-0.0081100743263959,60.0,-24.886085510253903,-0.0,-6.910133265591868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598620,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.459992725169286e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0004725432081613,290.77520751953125,294.1499938964844,253.25885009765625,252.60617065429688,256.9585266113281,253.20428466796875,289.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88899612426757,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598680,290.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.23394775390625,0.0,0.0,9.459992725169286e-05,292.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,9.961764590116218e-05,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2472839355469,0.0,0.0,7.357770664384589e-05,290.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364990234375,0.0,0.0,9.961838804883882e-05,291.73260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6228332519531,0.0,0.0,0.0004725432081613,290.77520751953125,294.1499938964844,253.25885009765625,252.60617065429688,256.9585266113281,253.20428466796875,289.4071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079693747684,6.795989992980367e-09,0.0010079625062644,-0.0168564524501562,0.0,0.0,0.0,-0.0081818774342536,60.0,-24.88899612426757,-0.0,-6.927147921942378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598740,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.470144868828356e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.9724558822345e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0004730503715109,290.7668762207031,294.1499938964844,253.28726196289065,252.62893676757807,256.8929138183594,253.221923828125,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.886734008789062,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598800,290.9880065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.22235107421875,0.0,0.0,9.470144868828356e-05,292.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.9724558822345e-05,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23553466796875,0.0,0.0,7.365667261183262e-05,290.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0273742675781,0.0,0.0,9.972529369406402e-05,291.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6063842773437,0.0,0.0,0.0004730503715109,290.7668762207031,294.1499938964844,253.28726196289065,252.62893676757807,256.8929138183594,253.221923828125,289.3892517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090508731082,6.922451056823321e-09,0.0010090440046042,-0.0171876978129148,0.0,0.0,0.0,-0.0082445703446865,60.0,-24.886734008789062,-0.0,-6.94202100248731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598860,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.478520951233804e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.981277253245936e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,7.37218142603524e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.981349285226317e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0004734687972813,290.7584533691406,294.1499938964844,253.3175506591797,252.65313720703125,256.82891845703125,253.24278259277344,289.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100994319655,7.0267831553394444e-09,0.0010099360952153,-0.0174609757959842,0.0,0.0,0.0,-0.0082962922751903,60.0,-24.87879943847656,-0.0,-6.954302733674923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598920,290.98211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107238769531,0.0,0.0,9.478520951233804e-05,292.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8313903808594,0.0,0.0,9.981277253245936e-05,291.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2237243652344,0.0,0.0,7.37218142603524e-05,290.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,9.981349285226317e-05,291.7240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.5899658203125,0.0,0.0,0.0004734687972813,290.7584533691406,294.1499938964844,253.3175506591797,252.65313720703125,256.82891845703125,253.24278259277344,289.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100994319655,7.0267831553394444e-09,0.0010099360952153,-0.0174609757959842,0.0,0.0,0.0,-0.0082962922751903,60.0,-24.87879943847656,-0.0,-6.954302733674923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
598980,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.4849820015952e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.988081001210958e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.988153033191338e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0004737915587611,290.7499389648437,294.1499938964844,253.34933471679688,252.678451538086,256.7665100097656,253.2663726806641,289.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86500740051269,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599040,290.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1990661621094,0.0,0.0,9.4849820015952e-05,292.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8244934082031,0.0,0.0,9.988081001210958e-05,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2119140625,0.0,0.0,7.377206929959357e-05,290.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,9.988153033191338e-05,291.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.57354736328125,0.0,0.0,0.0004737915587611,290.7499389648437,294.1499938964844,253.34933471679688,252.678451538086,256.7665100097656,253.2663726806641,289.3534851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106314439326,7.107250787896646e-09,0.001010624342598,-0.0176717415452003,0.0,0.0,0.0,-0.0083361845463514,60.0,-24.86500740051269,-0.0,-6.963783505398169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599100,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932373046875,0.0,0.0,9.487433271715418e-05,292.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,9.990663238568231e-05,291.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2059936523437,0.0,0.0,7.379113230854273e-05,290.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,9.990733815357088e-05,291.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5653381347656,0.0,0.0,0.0004739140276797,290.7456359863281,294.1499938964844,253.36569213867188,252.69143676757807,256.7359619140625,253.2792053222656,289.34454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108925634995,7.137779700627789e-09,0.0010108853457495,-0.0177517030388116,0.0,0.0,0.0,-0.0083513185381889,60.0,-24.85557556152344,-0.0,-6.967381693812058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599160,290.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1873779296875,0.0,0.0,9.489462536294012e-05,292.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174743652344,0.0,0.0,9.99280091491528e-05,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2000427246094,0.0,0.0,7.38069211365655e-05,290.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9996643066406,0.0,0.0,9.992871491704136e-05,291.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5571594238281,0.0,0.0,0.000474015425425,290.7413024902344,294.1499938964844,253.3822631835937,252.7045745849609,256.705810546875,253.29251098632807,289.33563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111087467521,7.163054149827985e-09,0.0010111016454175,-0.0178179051727056,0.0,0.0,0.0,-0.0083638485521078,60.0,-24.844873428344727,-0.0,-6.970361710045836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599220,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.492119716014712e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,9.995599248213692e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0004741481970995,290.73260498046875,294.1499938964844,253.4159393310547,252.7312164306641,256.6467590332031,253.3206024169922,289.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81922912597656,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599280,290.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,9.492119716014712e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8103942871094,0.0,0.0,9.995599248213692e-05,291.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,7.382758485618979e-05,290.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,9.99566909740679e-05,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.540771484375,0.0,0.0,0.0004741481970995,290.73260498046875,294.1499938964844,253.4159393310547,252.7312164306641,256.6467590332031,253.3206024169922,289.3177490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113916359841,7.1961343550697165e-09,0.0010113844182342,-0.0179045479744672,0.0,0.0,0.0,-0.0083802482113242,60.0,-24.81922912597656,-0.0,-6.97426258966516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599340,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.493135439697652e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,0.0004741989832837,290.7237854003906,294.1499938964844,253.4499969482422,252.758056640625,256.58935546875,253.35025024414065,289.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78856468200684,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599400,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16387939453125,0.0,0.0,9.493135439697652e-05,292.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.80322265625,0.0,0.0,9.99666954157874e-05,291.0454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17626953125,0.0,0.0,7.383548654615879e-05,290.3849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9808654785156,0.0,0.0,9.996738663176076e-05,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5244445800781,0.0,0.0,0.0004741989832837,290.7237854003906,294.1499938964844,253.4499969482422,252.758056640625,256.58935546875,253.35025024414065,289.2998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114996694028,7.208764252197852e-09,0.0010114925680682,-0.0179376304149627,0.0,0.0,0.0,-0.0083865094929933,60.0,-24.78856468200684,-0.0,-6.975752597782049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599460,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.493111429037526e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.996644803322852e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.383529737126082e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0004741977900266,290.71484375,294.1499938964844,253.4840545654297,252.7848052978516,256.5336608886719,253.38107299804688,289.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208433405736514e-09,0.0010114896576851,-0.0179367624223232,0.0,0.0,0.0,-0.0083863455802202,60.0,-24.75411605834961,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599520,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.152099609375,0.0,0.0,9.493111429037526e-05,292.2586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7959899902344,0.0,0.0,9.996644803322852e-05,291.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.383529737126082e-05,290.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,9.996713197324424e-05,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50811767578125,0.0,0.0,0.0004741977900266,290.71484375,294.1499938964844,253.4840545654297,252.7848052978516,256.5336608886719,253.38107299804688,289.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114968754351,7.208433405736514e-09,0.0010114896576851,-0.0179367624223232,0.0,0.0,0.0,-0.0083863455802202,60.0,-24.75411605834961,-0.0,-6.975713517931581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599580,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.497035352978855e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.386582001345232e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0004743938625324,290.7058410644531,294.1499938964844,253.51773071289065,252.8111572265625,256.47955322265625,253.4127655029297,289.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72371292114257,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599640,290.9533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.497035352978855e-05,292.251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.78863525390625,0.0,0.0,0.0001000077827484,291.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15234375,0.0,0.0,7.386582001345232e-05,290.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.0001000084521365,291.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4918212890625,0.0,0.0,0.0004743938625324,290.7058410644531,294.1499938964844,253.51773071289065,252.8111572265625,256.47955322265625,253.4127655029297,289.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119146900251,7.257302758745254e-09,0.0010119073558598,-0.0180647633969783,0.0,0.0,0.0,-0.0084105711430311,60.0,-24.72371292114257,-0.0,-6.981478861689538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599700,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343688964844,0.0,0.0,9.499326552031562e-05,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0001000319098238,291.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,7.388363883364946e-05,290.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9570007324219,0.0,0.0,0.0001000325792119,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.48370361328125,0.0,0.0,0.0004745082987938,290.7012939453125,294.1499938964844,253.5343170166016,252.82408142089844,256.4530639648437,253.4288787841797,289.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121586965397,7.285832825942862e-09,0.0010121513623744,-0.01813948713243,0.0,0.0,0.0,-0.0084247151389718,60.0,-24.71115493774414,-0.0,-6.984846123714308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599760,290.9493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,9.500169107923284e-05,292.245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7811889648437,0.0,0.0,0.0001000407864921,291.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.14031982421875,0.0,0.0,7.389019447145984e-05,290.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95220947265625,0.0,0.0,0.0001000414558802,291.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4755554199219,0.0,0.0,0.0004745504411403,290.6967468261719,294.1499938964844,253.5506591796875,252.8367919921875,256.42694091796875,253.445053100586,289.2463073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122485691681,7.296323101257941e-09,0.0010122412350028,-0.0181669648736715,0.0,0.0,0.0,-0.008429916575551,60.0,-24.697694778442383,-0.0,-6.986084599702735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599820,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.496803977526724e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0004743823665194,290.6875305175781,294.1499938964844,253.5824584960937,252.8614501953125,256.3759155273437,253.47726440429688,289.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66193962097168,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
