time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
599880,290.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165466308594,0.0,0.0,9.496803977526724e-05,292.2388610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7736511230469,0.0,0.0,0.0001000053598545,291.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282958984375,0.0,0.0,7.386402285192162e-05,290.382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9425354003906,0.0,0.0,0.0001000060146907,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4593200683594,0.0,0.0,0.0004743823665194,290.6875305175781,294.1499938964844,253.5824584960937,252.8614501953125,256.3759155273437,253.47726440429688,289.2284851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118898935616,7.254370437692614e-09,0.0010118826758116,-0.0180570818483829,0.0,0.0,0.0,-0.0084091192111372,60.0,-24.66193962097168,-0.0,-6.981132827377223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
599940,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,9.991409024223684e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0004739494470413,290.6782531738281,294.1499938964844,253.6127471923828,252.88479614257807,256.32635498046875,253.5087432861328,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.612987518310547,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600000,290.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,9.488136856816708e-05,292.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660522460937,0.0,0.0,9.991409024223684e-05,291.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1162414550781,0.0,0.0,7.37966038286686e-05,290.3836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,9.991473780246451e-05,291.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.443115234375,0.0,0.0,0.0004739494470413,290.6782531738281,294.1499938964844,253.6127471923828,252.88479614257807,256.32635498046875,253.5087432861328,289.21063232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109663708135,7.146355507359203e-09,0.0010109591530635,-0.0177741665393114,0.0,0.0,0.0,-0.0083555728197097,60.0,-24.612987518310547,-0.0,-6.968392796125046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600060,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.477683488512412e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004734273243229,290.6688842773437,294.1499938964844,253.6411590576172,252.90655517578125,256.2782287597656,253.5391540527344,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.556442260742188,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600120,290.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,9.477683488512412e-05,292.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7583923339844,0.0,0.0,9.98040268314071e-05,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10418701171875,0.0,0.0,7.371530227828771e-05,290.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92303466796875,0.0,0.0,9.980466711567716e-05,291.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.42694091796875,0.0,0.0,0.0004734273243229,290.6688842773437,294.1499938964844,253.6411590576172,252.90655517578125,256.2782287597656,253.5391540527344,289.1928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098523925989,7.016098813039662e-09,0.0010098454076796,-0.017432989552617,0.0,0.0,0.0,-0.0082909986376762,60.0,-24.556442260742188,-0.0,-6.953044362489892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600180,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.467908239457756e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,9.970109385903923e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.970172686735168e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0004729390493594,290.659423828125,294.1499938964844,253.66729736328125,252.9264373779297,256.2315673828125,253.56814575195312,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49970245361328,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600240,290.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0807800292969,0.0,0.0,9.467908239457756e-05,292.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,9.970109385903923e-05,291.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09210205078125,0.0,0.0,7.36392757971771e-05,290.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9132080078125,0.0,0.0,9.970172686735168e-05,291.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.41082763671875,0.0,0.0,0.0004729390493594,290.659423828125,294.1499938964844,253.66729736328125,252.9264373779297,256.2315673828125,253.56814575195312,289.1749572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088105918839,6.89428247824253e-09,0.0010088037233799,-0.0171139147132635,0.0,0.0,0.0,-0.0082306088879704,60.0,-24.49970245361328,-0.0,-6.938706320624989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600300,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.463297465117648e-05,292.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467346191406,0.0,0.0,9.96525413938798e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860290527344,0.0,0.0,7.36034126020968e-05,290.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9082946777344,0.0,0.0,9.965316712623462e-05,291.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.000472708750749,290.6546936035156,294.1499938964844,253.67941284179688,252.93556213378903,256.20867919921875,253.5821075439453,289.1660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083190863952,6.836821775380031e-09,0.0010083123343065,-0.016963405534625,0.0,0.0,0.0,-0.0082021234557032,60.0,-24.472280502319336,-0.0,-6.931948348665173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600360,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,9.458939166506752e-05,292.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7427978515625,0.0,0.0,9.960665192920716e-05,291.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0799865722656,0.0,0.0,7.356951391557232e-05,290.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9033508300781,0.0,0.0,9.960727766156197e-05,291.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39471435546875,0.0,0.0,0.000472491083201,290.64990234375,294.1499938964844,253.69081115722656,252.94412231445312,256.1861572265625,253.5956268310547,289.1571655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078547056764,6.782512773639837e-09,0.0010078479535877,-0.0168211515992879,0.0,0.0,0.0,-0.0081751998513937,60.0,-24.44594383239746,-0.0,-6.925563411641633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600420,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.450911602471024e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.952211985364556e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.952273831004276e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,0.0004720900906249,290.64031982421875,294.1499938964844,253.71131896972656,252.95933532714844,256.14190673828125,253.6214294433593,289.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682471020980074e-09,0.0010069924173876,-0.0165591035038232,0.0,0.0,0.0,-0.0081256050616502,60.0,-24.396163940429688,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600480,290.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,9.450911602471024e-05,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7348937988281,0.0,0.0,9.952211985364556e-05,291.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06787109375,0.0,0.0,7.350707892328501e-05,290.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934326171875,0.0,0.0,9.952273831004276e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.378662109375,0.0,0.0,0.0004720900906249,290.64031982421875,294.1499938964844,253.71131896972656,252.95933532714844,256.14190673828125,253.6214294433593,289.13934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069991694763,6.682471020980074e-09,0.0010069924173876,-0.0165591035038232,0.0,0.0,0.0,-0.0081256050616502,60.0,-24.396163940429688,-0.0,-6.913810324249425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600540,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.443857561564072e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,0.0004717377596534,290.6306457519531,294.1499938964844,253.7284240722656,252.97178649902344,256.0988464355469,253.6451416015625,289.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594562229622625e-09,0.0010062407236546,-0.0163288321346044,0.0,0.0,0.0,-0.0080820238217711,60.0,-24.351259231567383,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600600,290.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,9.443857561564072e-05,292.2021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7269287109375,0.0,0.0,9.944784687831998e-05,291.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,7.345221092691645e-05,290.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88348388671875,0.0,0.0,9.944845078280196e-05,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3626403808594,0.0,0.0,0.0004717377596534,290.6306457519531,294.1499938964844,253.7284240722656,252.97178649902344,256.0988464355469,253.6451416015625,289.1215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062472429126,6.594562229622625e-09,0.0010062407236546,-0.0163288321346044,0.0,0.0,0.0,-0.0080820238217711,60.0,-24.351259231567383,-0.0,-6.903491112097981e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600660,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.437942935619505e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.340621232287958e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.938616858562456e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0004714423557743,290.6208801269531,294.1499938964844,253.7417755126953,252.9811553955078,256.0569152832031,253.6662750244141,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056168539449,6.520847417590403e-09,0.0010056103346869,-0.0161357410252094,0.0,0.0,0.0,-0.0080454805865883,60.0,-24.31192398071289,-0.0,-6.894843807003781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600720,290.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0328063964844,0.0,0.0,9.437942935619505e-05,292.1962280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7188415527344,0.0,0.0,9.938557195710018e-05,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0435485839844,0.0,0.0,7.340621232287958e-05,290.3931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734741210937,0.0,0.0,9.938616858562456e-05,291.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3466491699219,0.0,0.0,0.0004714423557743,290.6208801269531,294.1499938964844,253.7417755126953,252.9811553955078,256.0569152832031,253.6662750244141,289.1037902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056168539449,6.520847417590403e-09,0.0010056103346869,-0.0161357410252094,0.0,0.0,0.0,-0.0080454805865883,60.0,-24.31192398071289,-0.0,-6.894843807003781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600780,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.433137165615336e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.933497494785116e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.336883572861552e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.93355643004179e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0004712023364845,290.61102294921875,294.1499938964844,253.75099182128903,252.9871826171875,256.01593017578125,253.68487548828125,289.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.4609575467500235e-09,0.0010050981072708,-0.0159788597375154,0.0,0.0,0.0,-0.0080157900229096,60.0,-24.277812957763672,-0.0,-6.887822223689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600840,290.9291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.020751953125,0.0,0.0,9.433137165615336e-05,292.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7107238769531,0.0,0.0,9.933497494785116e-05,291.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313720703125,0.0,0.0,7.336883572861552e-05,290.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8634033203125,0.0,0.0,9.93355643004179e-05,291.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3306884765625,0.0,0.0,0.0004712023364845,290.61102294921875,294.1499938964844,253.75099182128903,252.9871826171875,256.01593017578125,253.68487548828125,289.0860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051046265289,6.4609575467500235e-09,0.0010050981072708,-0.0159788597375154,0.0,0.0,0.0,-0.0080157900229096,60.0,-24.277812957763672,-0.0,-6.887822223689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600900,290.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01470947265625,0.0,0.0,9.431217767996714e-05,292.187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,9.931476233759896e-05,291.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0252685546875,0.0,0.0,7.335390546359122e-05,290.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583374023437,0.0,0.0,9.93153516901657e-05,291.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3226928710937,0.0,0.0,0.000471106468467,290.6060791015625,294.1499938964844,253.75392150878903,252.9888458251953,255.99578857421875,253.6930389404297,289.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048999683931,6.437031352390932e-09,0.0010048935655504,-0.0159161873161792,0.0,0.0,0.0,-0.0080039286985993,60.0,-24.263118743896484,-0.0,-6.885017711510957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
600960,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,9.42961560213007e-05,292.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7024841308594,0.0,0.0,9.929788939189166e-05,291.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0191650390625,0.0,0.0,7.334144174819812e-05,290.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.853271484375,0.0,0.0,9.92984787444584e-05,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3147277832031,0.0,0.0,0.0004710264620371,290.6011047363281,294.1499938964844,253.75567626953125,252.98956298828125,255.975830078125,253.700424194336,289.0682678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047290707007,6.417055775642666e-09,0.001004722667858,-0.0158638600260019,0.0,0.0,0.0,-0.0079940259456634,60.0,-24.249956130981445,-0.0,-6.882677183739362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601020,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.42748156376183e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.927542851073667e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,7.332484528888017e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.92760033113882e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0004709198838099,290.5910949707031,294.1499938964844,253.75547790527344,252.9879913330078,255.9364471435547,253.7128753662109,289.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.390446838366871e-09,0.0010044950759038,-0.0157941598445177,0.0,0.0,0.0,-0.0079808346927165,60.0,-24.228456497192383,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601080,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.42748156376183e-05,292.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6942138671875,0.0,0.0,9.927542851073667e-05,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0069274902344,0.0,0.0,7.332484528888017e-05,290.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8431091308594,0.0,0.0,9.92760033113882e-05,291.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2987976074219,0.0,0.0,0.0004709198838099,290.5910949707031,294.1499938964844,253.75547790527344,252.9879913330078,255.9364471435547,253.7128753662109,289.050537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045014787465,6.390446838366871e-09,0.0010044950759038,-0.0157941598445177,0.0,0.0,0.0,-0.0079808346927165,60.0,-24.228456497192383,-0.0,-6.879560032757581e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601140,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.426618635188788e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,9.926634811563416e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,7.331813685595989e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.926691564032808e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0004708768101409,290.5809936523437,294.1499938964844,253.75,252.982177734375,255.897689819336,253.7216644287109,289.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044093942269,6.379677230938796e-09,0.0010044029913842,-0.0157659482210874,0.0,0.0,0.0,-0.0079754954203963,60.0,-24.213972091674805,-0.0,-6.878298108858871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601200,290.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844055175781,0.0,0.0,9.426618635188788e-05,292.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6858215332031,0.0,0.0,9.926634811563416e-05,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9946594238281,0.0,0.0,7.331813685595989e-05,290.3907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8328857421875,0.0,0.0,9.926691564032808e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28289794921875,0.0,0.0,0.0004708768101409,290.5809936523437,294.1499938964844,253.75,252.982177734375,255.897689819336,253.7216644287109,289.0328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044093942269,6.379677230938796e-09,0.0010044029913842,-0.0157659482210874,0.0,0.0,0.0,-0.0079754954203963,60.0,-24.213972091674805,-0.0,-6.878298108858871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601260,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.425111784366892e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.925048652803524e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,7.330641528824344e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.925104677677156e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0004708015767391,290.5708312988281,294.1499938964844,253.74127197265625,252.97373962402344,255.85948181152344,253.7267303466797,289.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042487410828,6.360881155131892e-09,0.0010042423382401,-0.0157167110592126,0.0,0.0,0.0,-0.0079661775380373,60.0,-24.2036361694336,-0.0,-6.876096847463486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601320,290.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.97222900390625,0.0,0.0,9.425111784366892e-05,292.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,9.925048652803524e-05,290.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9823608398437,0.0,0.0,7.330641528824344e-05,290.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,9.925104677677156e-05,291.6732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2669982910156,0.0,0.0,0.0004708015767391,290.5708312988281,294.1499938964844,253.74127197265625,252.97373962402344,255.85948181152344,253.7267303466797,289.01513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042487410828,6.360881155131892e-09,0.0010042423382401,-0.0157167110592126,0.0,0.0,0.0,-0.0079661775380373,60.0,-24.2036361694336,-0.0,-6.876096847463486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601380,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.418218542123212e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.917790157487616e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.325279875658453e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.917845454765484e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,0.0004704572784248,290.5605773925781,294.1499938964844,253.7315826416016,252.9644775390625,255.8218231201172,253.7284698486328,288.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.2749809792705954e-09,0.00100350799039,-0.0154916932806372,0.0,0.0,0.0,-0.0079235946759581,60.0,-24.18649673461914,-0.0,-6.866040536124275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601440,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9600524902344,0.0,0.0,9.418218542123212e-05,292.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688537597656,0.0,0.0,9.917790157487616e-05,290.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,7.325279875658453e-05,290.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.812255859375,0.0,0.0,9.917845454765484e-05,291.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511291503906,0.0,0.0,0.0004704572784248,290.5605773925781,294.1499938964844,253.7315826416016,252.9644775390625,255.8218231201172,253.7284698486328,288.9974670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035142768174,6.2749809792705954e-09,0.00100350799039,-0.0154916932806372,0.0,0.0,0.0,-0.0079235946759581,60.0,-24.18649673461914,-0.0,-6.866040536124275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601500,290.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539489746094,0.0,0.0,9.412069630343468e-05,292.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66455078125,0.0,0.0,9.911315282806754e-05,290.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638671875,0.0,0.0,7.32049738871865e-05,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070678710937,0.0,0.0,9.911370580084622e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.24322509765625,0.0,0.0,0.000470150145702,290.555419921875,294.1499938964844,253.72637939453125,252.9595489501953,255.8032073974609,253.728256225586,288.9886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028590913861,6.198360935627534e-09,0.0010028529213741,-0.0152909839525818,0.0,0.0,0.0,-0.0078856106847524,60.0,-24.172361373901367,-0.0,-6.85707703951266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601560,290.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.94781494140625,0.0,0.0,9.404872980667278e-05,292.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6602478027344,0.0,0.0,9.903737372951582e-05,290.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9576721191406,0.0,0.0,7.314899994526058e-05,290.38348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8018798828125,0.0,0.0,9.903791942633688e-05,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2352905273437,0.0,0.0,0.0004697906551882,290.5502624511719,294.1499938964844,253.720932006836,252.9544372558593,255.78469848632807,253.7275390625,288.97979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020922636613,6.108687777839351e-09,0.0010020862100645,-0.0150560783222317,0.0,0.0,0.0,-0.0078411567956209,60.0,-24.155309677124023,-0.0,-6.846593691989257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601620,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.392319770995528e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.890519140753896e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,7.305136387003586e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,9.89057298284024e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0004691636422649,290.5398864746094,294.1499938964844,253.70936584472656,252.943603515625,255.74807739257807,253.7244415283203,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007545351982,5.952268011810702e-09,0.0010007485980167,-0.0146463187411427,0.0,0.0,0.0,-0.0077636120840907,60.0,-24.118762969970703,-0.0,-6.828326348795599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601680,290.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93560791015625,0.0,0.0,9.392319770995528e-05,292.1455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6515808105469,0.0,0.0,9.890519140753896e-05,290.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453430175781,0.0,0.0,7.305136387003586e-05,290.382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7914733886719,0.0,0.0,9.89057298284024e-05,291.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2195129394531,0.0,0.0,0.0004691636422649,290.5398864746094,294.1499938964844,253.70936584472656,252.943603515625,255.74807739257807,253.7244415283203,288.962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007545351982,5.952268011810702e-09,0.0010007485980167,-0.0146463187411427,0.0,0.0,0.0,-0.0077636120840907,60.0,-24.118762969970703,-0.0,-6.828326348795599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601740,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,7.298486889339983e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004687366017606,290.5294189453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7119598388672,253.71945190429688,288.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.088943481445312,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601800,290.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.92333984375,0.0,0.0,9.383770520798862e-05,292.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6428527832031,0.0,0.0,9.881516598397866e-05,290.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329528808594,0.0,0.0,7.298486889339983e-05,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.781005859375,0.0,0.0,9.88156971288845e-05,291.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2037353515625,0.0,0.0,0.0004687366017606,290.5294189453125,294.1499938964844,253.69688415527344,252.9320373535156,255.7119598388672,253.71945190429688,288.9445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998433524742,5.845732786724511e-09,0.0009998374152928,-0.0143672339618206,0.0,0.0,0.0,-0.0077107972465455,60.0,-24.088943481445312,-0.0,-6.815898956347155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601860,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,9.375326771987602e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004683148581534,290.5188903808594,294.1499938964844,253.6835174560547,252.91970825195312,255.67628479003903,253.71290588378903,288.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06291961669922,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601920,290.90625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110717773437,0.0,0.0,9.375326771987602e-05,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6340637207031,0.0,0.0,9.872625378193334e-05,290.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205627441406,0.0,0.0,7.291919609997422e-05,290.3797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,9.872677765088156e-05,291.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18798828125,0.0,0.0,0.0004683148581534,290.5188903808594,294.1499938964844,253.6835174560547,252.91970825195312,255.67628479003903,253.71290588378903,288.92694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989434620365,5.740512065699477e-09,0.0009989377576857,-0.014091589488089,0.0,0.0,0.0,-0.0076586348004639,60.0,-24.06291961669922,-0.0,-6.803636409813407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
601980,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004678883124142,290.5083312988281,294.1499938964844,253.66929626464844,252.9066772460937,255.6409606933593,253.7052001953125,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.038196563720703,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602040,290.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8987731933594,0.0,0.0,9.366786980535836e-05,292.1252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,9.863633749773726e-05,290.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9081420898437,0.0,0.0,7.285278115887195e-05,290.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,9.863685409072788e-05,291.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0004678883124142,290.5083312988281,294.1499938964844,253.66929626464844,252.9066772460937,255.6409606933593,253.7052001953125,288.90936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980334434658,5.6341002974136245e-09,0.000998027739115,-0.0138128213584423,0.0,0.0,0.0,-0.0076058818958699,60.0,-24.038196563720703,-0.0,-6.791245255044488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602100,290.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926086425781,0.0,0.0,9.362438140669838e-05,292.12188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6207580566406,0.0,0.0,9.85905426205136e-05,290.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9019470214844,0.0,0.0,7.2818947955966e-05,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.754638671875,0.0,0.0,9.859105193754658e-05,291.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643981933594,0.0,0.0,0.0004676710814237,290.50299072265625,294.1499938964844,253.661865234375,252.89990234375,255.6234588623047,253.7008209228516,288.90057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975698776543,5.579902317975893e-09,0.0009975642897188,-0.0136708365753293,0.0,0.0,0.0,-0.0075790137052536,60.0,-24.026058197021484,-0.0,-6.784939188264616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602160,290.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8864440917969,0.0,0.0,9.358026727568358e-05,292.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.61627197265625,0.0,0.0,9.854409290710464e-05,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8957214355469,0.0,0.0,7.278464181581512e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74932861328125,0.0,0.0,9.854460222413763e-05,291.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15655517578125,0.0,0.0,0.0004674507363233,290.4976501464844,294.1499938964844,253.6542205810547,252.8929443359375,255.6060485839844,253.6961669921875,288.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970997925847,5.524936508294331e-09,0.0009970943210646,-0.0135268401354551,0.0,0.0,0.0,-0.0075517650693655,60.0,-24.013946533203125,-0.0,-6.778545724728249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
