time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
602220,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.348907769890502e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,9.844807209447026e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.271371578099206e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004669952613767,290.4869384765625,294.1499938964844,253.6383209228516,252.87852478027344,255.57150268554688,253.68609619140625,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98959732055664,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602280,290.8986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,9.348907769890502e-05,292.1117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6072692871094,0.0,0.0,9.844807209447026e-05,290.9715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832702636719,0.0,0.0,7.271371578099206e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7386779785156,0.0,0.0,9.844857413554564e-05,291.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.140869140625,0.0,0.0,0.0004669952613767,290.4869384765625,294.1499938964844,253.6383209228516,252.87852478027344,255.57150268554688,253.68609619140625,288.874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961280738934,5.411306069902366e-09,0.0009961227187886,-0.0132291540503501,0.0,0.0,0.0,-0.0074954330921173,60.0,-23.98959732055664,-0.0,-6.76533957744141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602340,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.339228563476354e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,9.834614320425315e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.26384314475581e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.834664524532856e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004665117885451,290.4761657714844,294.1499938964844,253.62161254882807,252.86343383789065,255.537338256836,253.67498779296875,288.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.96462631225586,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602400,290.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8617553710937,0.0,0.0,9.339228563476354e-05,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.59820556640625,0.0,0.0,9.834614320425315e-05,290.9682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87078857421875,0.0,0.0,7.26384314475581e-05,290.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279968261719,0.0,0.0,9.834664524532856e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,0.0004665117885451,290.4761657714844,294.1499938964844,253.62161254882807,252.86343383789065,255.537338256836,253.67498779296875,288.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950966341421,5.290692328685509e-09,0.0009950912790372,-0.0129131702706217,0.0,0.0,0.0,-0.0074356398545205,60.0,-23.96462631225586,-0.0,-6.751335490662316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602460,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004659949045162,290.4653015136719,294.1499938964844,253.6041259765625,252.8477020263672,255.5034942626953,253.6630096435547,288.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.938684463500977,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602520,290.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8493957519531,0.0,0.0,9.328880696557462e-05,292.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5890808105469,0.0,0.0,9.823718573898076e-05,290.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8583068847656,0.0,0.0,7.255795208038762e-05,290.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71728515625,0.0,0.0,9.823767322814092e-05,291.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.109619140625,0.0,0.0,0.0004659949045162,290.4653015136719,294.1499938964844,253.6041259765625,252.8477020263672,255.5034942626953,253.6630096435547,288.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939938317984,5.161751470694753e-09,0.0009939887095242,-0.0125753656029701,0.0,0.0,0.0,-0.0073717180639505,60.0,-23.938684463500977,-0.0,-6.736380697702772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602580,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.317746298620476e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.00046543875942,290.45440673828125,294.1499938964844,253.5858612060547,252.83132934570312,255.4699859619141,253.65028381347656,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.911422729492188,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602640,290.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83697509765625,0.0,0.0,9.317746298620476e-05,292.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57989501953125,0.0,0.0,9.811994095798582e-05,290.96197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457946777344,0.0,0.0,7.247135363286361e-05,290.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7065124511719,0.0,0.0,9.812042844714596e-05,291.64678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.093994140625,0.0,0.0,0.00046543875942,290.45440673828125,294.1499938964844,253.5858612060547,252.83132934570312,255.4699859619141,253.65028381347656,288.8217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928074432536,5.023017113359174e-09,0.0009928024373948,-0.01221190020442,0.0,0.0,0.0,-0.0073029417544603,60.0,-23.911422729492188,-0.0,-6.720308931562613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602700,290.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8307800292969,0.0,0.0,9.31188915274106e-05,292.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5752868652344,0.0,0.0,9.80582626652904e-05,290.96044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.83953857421875,0.0,0.0,7.24257915862836e-05,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.805874287849292e-05,291.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862121582031,0.0,0.0,0.0004651461786124,290.44891357421875,294.1499938964844,253.5764617919922,252.8229217529297,255.45333862304688,253.64366149902344,288.8130187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992183224298,4.950028387185057e-09,0.0009921783348545,-0.0120206763967871,0.0,0.0,0.0,-0.0072667580097913,60.0,-23.89724922180176,-0.0,-6.711861288977161e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602760,290.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8245849609375,0.0,0.0,9.305850107921287e-05,292.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5706481933594,0.0,0.0,9.799467807170004e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8332824707031,0.0,0.0,7.237882527988404e-05,290.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6957092285156,0.0,0.0,9.799515100894496e-05,291.644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,0.0004648445465136,290.44342041015625,294.1499938964844,253.56686401367188,252.81434631347656,255.436767578125,253.63690185546875,288.8042907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915397968143,4.874785020092531e-09,0.0009915349073708,-0.0118235452100634,0.0,0.0,0.0,-0.0072294566780328,60.0,-23.882736206054688,-0.0,-6.703157851006837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602820,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004642178537324,290.4324035644531,294.1499938964844,253.54714965820312,252.7967834472656,255.4037933349609,253.6229858398437,288.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85281753540039,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602880,290.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121643066406,0.0,0.0,9.29330344661139e-05,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56134033203125,0.0,0.0,9.78625612333417e-05,290.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8207397460937,0.0,0.0,7.228124013636261e-05,290.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6848449707031,0.0,0.0,9.7863026894629e-05,291.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628662109375,0.0,0.0,0.0004642178537324,290.4324035644531,294.1499938964844,253.54714965820312,252.7967834472656,255.4037933349609,253.6229858398437,288.7868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902027668431,4.718453627816643e-09,0.0009901981102302,-0.0114139663055539,0.0,0.0,0.0,-0.0071519566699862,60.0,-23.85281753540039,-0.0,-6.685093012492871e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
602940,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.280379163101315e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004635722725652,290.4213256835937,294.1499938964844,253.5267333984375,252.7786407470703,255.37109375,253.60858154296875,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.821996688842773,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603000,290.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7997131347656,0.0,0.0,9.280379163101315e-05,292.07135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5519714355469,0.0,0.0,9.77264644461684e-05,290.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8081970214844,0.0,0.0,7.218071550596505e-05,290.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6739807128906,0.0,0.0,9.77269301074557e-05,291.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,0.0004635722725652,290.4213256835937,294.1499938964844,253.5267333984375,252.7786407470703,255.37109375,253.60858154296875,288.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888255735859,4.557413557648715e-09,0.0009888210333883,-0.0109920445829629,0.0,0.0,0.0,-0.007072121836245,60.0,-23.821996688842773,-0.0,-6.666509477781801e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603060,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,9.267473797081038e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004629276518244,290.41021728515625,294.1499938964844,253.505615234375,252.7599334716797,255.3386383056641,253.5936737060547,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.7911376953125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603120,290.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,9.267473797081038e-05,292.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5425720214844,0.0,0.0,9.759057138580828e-05,290.9290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7956237792969,0.0,0.0,7.20803436706774e-05,290.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,9.759102977113798e-05,291.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318603515625,0.0,0.0,0.0004629276518244,290.41021728515625,294.1499938964844,253.505615234375,252.7599334716797,255.3386383056641,253.5936737060547,288.7519836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874503593891,4.396614183832526e-09,0.0009874459356069,-0.010570746846497,0.0,0.0,0.0,-0.0069924066774547,60.0,-23.7911376953125,-0.0,-6.64797994431865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603180,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,9.255046461476012e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004623068962246,290.3990173339844,294.1499938964844,253.48385620117188,252.74069213867188,255.30642700195312,253.57833862304688,288.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.761335372924805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603240,290.87945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7747802734375,0.0,0.0,9.255046461476012e-05,292.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,9.74597060121596e-05,290.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,7.198368257377297e-05,290.39019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.652099609375,0.0,0.0,9.746015712153168e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004623068962246,290.3990173339844,294.1499938964844,253.48385620117188,252.74069213867188,255.30642700195312,253.57833862304688,288.7345886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986126018688,4.241766049517537e-09,0.0009861218277364,-0.0101650366559624,0.0,0.0,0.0,-0.0069156414829194,60.0,-23.761335372924805,-0.0,-6.630160243048523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603300,290.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7685241699219,0.0,0.0,9.249197319149972e-05,292.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5283203125,0.0,0.0,9.739811503095552e-05,290.90771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7767639160156,0.0,0.0,7.193819328676909e-05,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,9.73985661403276e-05,291.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086669921875,0.0,0.0,0.0004620147228706,290.3934020996094,294.1499938964844,253.4727325439453,252.7308654785156,255.2904052734375,253.57049560546875,288.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985502731055,4.168884792932204e-09,0.0009854985401034,-0.0099740838631987,0.0,0.0,0.0,-0.0068795108236372,60.0,-23.74726867675781,-0.0,-6.62178152310844e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603360,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7622985839844,0.0,0.0,9.243612294085324e-05,292.0504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5235595703125,0.0,0.0,9.733930346556008e-05,290.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7704772949219,0.0,0.0,7.18947485438548e-05,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,9.733974729897454e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0009460449219,0.0,0.0,0.0004617357626557,290.3877868652344,294.1499938964844,253.46144104003903,252.72091674804688,255.27444458007807,253.5625762939453,288.7172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849074995145,4.0992915728566e-09,0.0009849034249782,-0.0097917430102825,0.0,0.0,0.0,-0.0068450099788606,60.0,-23.73379898071289,-0.0,-6.61378578570293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603420,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.233642049366608e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004612377670127,290.3764953613281,294.1499938964844,253.4384155273437,252.70065307617188,255.24264526367188,253.54638671875,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70974540710449,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603480,290.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,9.233642049366608e-05,292.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51397705078125,0.0,0.0,9.723431867314504e-05,290.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75787353515625,0.0,0.0,7.181720866356045e-05,290.3966979980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6300964355469,0.0,0.0,9.723476250655948e-05,291.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855041503906,0.0,0.0,0.0004612377670127,290.3764953613281,294.1499938964844,253.4384155273437,252.70065307617188,255.24264526367188,253.54638671875,288.6998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838450932875,3.975063389560773e-09,0.0009838411351665,-0.0094662513583898,0.0,0.0,0.0,-0.006783424410969,60.0,-23.70974540710449,-0.0,-6.599525192996225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603540,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0004608349699992,290.3651428222656,294.1499938964844,253.414794921875,252.67990112304688,255.2110137939453,253.5296936035156,288.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69048309326172,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603600,290.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7372436523437,0.0,0.0,9.225578105542807e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5043029785156,0.0,0.0,9.71494082477875e-05,290.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7452392578125,0.0,0.0,7.175448990892619e-05,290.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6190185546875,0.0,0.0,9.714984480524436e-05,291.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701232910156,0.0,0.0,0.0004608349699992,290.3651428222656,294.1499938964844,253.414794921875,252.67990112304688,255.2110137939453,253.5296936035156,288.6825256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829857153818,3.874583764940098e-09,0.0009829818736761,-0.0092029822990298,0.0,0.0,0.0,-0.0067336121574044,60.0,-23.69048309326172,-0.0,-6.588001610907669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603660,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,9.708815923659132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004605423891916,290.3537292480469,294.1499938964844,253.3905792236328,252.6586761474609,255.17955017089844,253.512451171875,288.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.67669486999512,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603720,290.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247009277344,0.0,0.0,9.21972023206763e-05,292.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4945983886719,0.0,0.0,9.708772995509209e-05,290.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7325744628906,0.0,0.0,7.170892786234617e-05,290.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60791015625,0.0,0.0,9.708815923659132e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0004605423891916,290.3537292480469,294.1499938964844,253.3905792236328,252.6586761474609,255.17955017089844,253.512451171875,288.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823613800108,3.8015888215170435e-09,0.0009823575383052,-0.0090117249637842,0.0,0.0,0.0,-0.0066974246874451,60.0,-23.67669486999512,-0.0,-6.579636391279564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603780,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0004603745182976,290.3422546386719,294.1499938964844,253.3658142089844,252.63699340820312,255.14822387695312,253.4944763183593,288.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66960525512696,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603840,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,9.216359467245638e-05,292.0216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4848327636719,0.0,0.0,9.705233969725668e-05,290.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.71990966796875,0.0,0.0,7.168278534663841e-05,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5967712402344,0.0,0.0,9.705276170279832e-05,291.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9393310546875,0.0,0.0,0.0004603745182976,290.3422546386719,294.1499938964844,253.3658142089844,252.63699340820312,255.14822387695312,253.4944763183593,288.6479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820030536502,3.7596965540842575e-09,0.0009819992119446,-0.0089019611477851,0.0,0.0,0.0,-0.0066766566596925,60.0,-23.66960525512696,-0.0,-6.574838096184976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603900,290.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.705810546875,0.0,0.0,9.215545287588613e-05,292.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4799194335937,0.0,0.0,9.704376861918718e-05,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71356201171875,0.0,0.0,7.167645526351407e-05,290.4098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911560058594,0.0,0.0,9.704418334877118e-05,291.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.931640625,0.0,0.0,0.0004603338311426,290.33648681640625,294.1499938964844,253.3532257080078,252.62599182128903,255.1326141357422,253.4851989746093,288.6392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819160914048,3.749544674747085e-09,0.0009819123661145,-0.008875360712409,0.0,0.0,0.0,-0.0066716237924993,60.0,-23.66839599609375,-0.0,-6.573675648269274e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
603960,290.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.69952392578125,0.0,0.0,9.215377940563484e-05,292.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4749755859375,0.0,0.0,9.704200783744454e-05,290.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.70721435546875,0.0,0.0,7.167515286710113e-05,290.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5855712890625,0.0,0.0,9.704242984298617e-05,291.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239501953125,0.0,0.0,0.0004603255074471,290.3307189941406,294.1499938964844,253.34051513671875,252.6148834228516,255.1170196533203,253.4757080078125,288.6306457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818982798606,3.74745656728237e-09,0.0009818945545703,-0.0088698901236057,0.0,0.0,0.0,-0.0066705886274576,60.0,-23.66881561279297,-0.0,-6.573436195367321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604020,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004603996349032,290.3191223144531,294.1499938964844,253.314682006836,252.5923614501953,255.08590698242188,253.4559936523437,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.674678802490234,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604080,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6868591308594,0.0,0.0,9.216861508321016e-05,292.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.465087890625,0.0,0.0,9.70576365943998e-05,290.8221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6944580078125,0.0,0.0,7.168669253587723e-05,290.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5743103027344,0.0,0.0,9.70580440480262e-05,291.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004603996349032,290.3191223144531,294.1499938964844,253.314682006836,252.5923614501953,255.08590698242188,253.4559936523437,288.6133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982056139037,3.765922684806355e-09,0.0009820522973313,-0.0089182741940021,0.0,0.0,0.0,-0.0066797425970435,60.0,-23.674678802490234,-0.0,-6.575551481091679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604140,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.220673382515088e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,9.709777805255726e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,7.171634206315503e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0004605900612659,290.3074645996094,294.1499938964844,253.28836059570312,252.56944274902344,255.05487060546875,253.43516540527344,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813401150409845e-09,0.0009824582375586,-0.0090426756069064,0.0,0.0,0.0,-0.0067032794468104,60.0,-23.687211990356445,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604200,290.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6741943359375,0.0,0.0,9.220673382515088e-05,291.9998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4551086425781,0.0,0.0,9.709777805255726e-05,290.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,7.171634206315503e-05,290.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.56298828125,0.0,0.0,9.709818550618364e-05,291.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8931884765625,0.0,0.0,0.0004605900612659,290.3074645996094,294.1499938964844,253.28836059570312,252.56944274902344,255.05487060546875,253.43516540527344,288.5961303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824620792642,3.813401150409845e-09,0.0009824582375586,-0.0090426756069064,0.0,0.0,0.0,-0.0067032794468104,60.0,-23.687211990356445,-0.0,-6.580989975191187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604260,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.226452675648034e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,9.715864871395752e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,7.176129292929545e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.71590488916263e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004608788003679,290.29571533203125,294.1499938964844,253.2615661621093,252.546142578125,255.0238800048828,253.4132080078125,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830777999013,3.8853964490215284e-09,0.0009830738417804,-0.0092313131317496,0.0,0.0,0.0,-0.0067389700561761,60.0,-23.70527648925781,-0.0,-6.589241507981569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604320,290.8443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6614685058594,0.0,0.0,9.226452675648034e-05,291.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.445068359375,0.0,0.0,9.715864871395752e-05,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6688842773437,0.0,0.0,7.176129292929545e-05,290.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516357421875,0.0,0.0,9.71590488916263e-05,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778076171875,0.0,0.0,0.0004608788003679,290.29571533203125,294.1499938964844,253.2615661621093,252.546142578125,255.0238800048828,253.4132080078125,288.57891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830777999013,3.8853964490215284e-09,0.0009830738417804,-0.0092313131317496,0.0,0.0,0.0,-0.0067389700561761,60.0,-23.70527648925781,-0.0,-6.589241507981569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604380,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,9.23398620216176e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,9.723797847982496e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,7.181988621596247e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.723837865749374e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004612551128957,290.2839050292969,294.1499938964844,253.2343139648437,252.52247619628903,254.99295043945312,253.3900146484375,288.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979235163598105e-09,0.0009838762925937,-0.0094771822914481,0.0,0.0,0.0,-0.0067854900844395,60.0,-23.72858619689941,-0.0,-6.600004098800127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604440,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6487121582031,0.0,0.0,9.23398620216176e-05,291.9852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4349365234375,0.0,0.0,9.723797847982496e-05,290.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6560363769531,0.0,0.0,7.181988621596247e-05,290.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,9.723837865749374e-05,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8624267578125,0.0,0.0,0.0004612551128957,290.2839050292969,294.1499938964844,253.2343139648437,252.52247619628903,254.99295043945312,253.3900146484375,288.56170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009838802507147,3.979235163598105e-09,0.0009838762925937,-0.0094771822914481,0.0,0.0,0.0,-0.0067854900844395,60.0,-23.72858619689941,-0.0,-6.600004098800127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604500,290.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423034667969,0.0,0.0,9.238257916877046e-05,291.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4298400878906,0.0,0.0,9.728296572575346e-05,290.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.64959716796875,0.0,0.0,7.185310823842883e-05,290.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53448486328125,0.0,0.0,9.728335862746462e-05,291.6021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8547058105469,0.0,0.0,0.0004614685021806,290.2779846191406,294.1499938964844,253.22052001953125,252.5105133056641,254.9774932861328,253.3778839111328,288.5531005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843353182077,4.032447264989969e-09,0.0009843312436714,-0.0096166050061583,0.0,0.0,0.0,-0.0068118693307042,60.0,-23.742048263549805,-0.0,-6.60611050307125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
