time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
604560,290.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358947753906,0.0,0.0,9.242815576726572e-05,291.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,9.73309579421766e-05,290.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6431579589844,0.0,0.0,7.188855670392513e-05,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5287475585937,0.0,0.0,9.733135084388778e-05,291.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,0.0004616961523424,290.27203369140625,294.1499938964844,253.2066192626953,252.4984741210937,254.9620361328125,253.36541748046875,288.54449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848207700997,4.089222738201671e-09,0.0009848166955634,-0.0097653623670339,0.0,0.0,0.0,-0.0068400152958929,60.0,-23.75638198852539,-0.0,-6.61262973267185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604620,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.252591553376988e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,7.196459046099335e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.743429836817086e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004621845146175,290.26007080078125,294.1499938964844,253.17849731445312,252.47413635253903,254.93115234375,253.3396148681641,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110084308433215e-09,0.0009858581470325,-0.0100844511762261,0.0,0.0,0.0,-0.0069003901444375,60.0,-23.78720474243164,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604680,290.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.623046875,0.0,0.0,9.252591553376988e-05,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4144897460937,0.0,0.0,9.74339127424173e-05,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6302185058594,0.0,0.0,7.196459046099335e-05,290.4356994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172119140625,0.0,0.0,9.743429836817086e-05,291.5975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8315734863281,0.0,0.0,0.0004621845146175,290.26007080078125,294.1499938964844,253.17849731445312,252.47413635253903,254.93115234375,253.3396148681641,288.5273132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858623379841,4.2110084308433215e-09,0.0009858581470325,-0.0100844511762261,0.0,0.0,0.0,-0.0069003901444375,60.0,-23.78720474243164,-0.0,-6.626623871852645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604740,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.262993262382224e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,9.754344500834122e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,7.204549183370546e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.754383063409476e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004627041053026,290.248046875,294.1499938964844,253.1499938964844,252.4495086669922,254.90028381347656,253.3125762939453,288.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340585224582583e-09,0.0009869661880657,-0.0104239489883184,0.0,0.0,0.0,-0.0069646267220377,60.0,-23.820459365844727,-0.0,-6.641529637363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604800,290.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61016845703125,0.0,0.0,9.262993262382224e-05,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4041442871094,0.0,0.0,9.754344500834122e-05,290.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6172180175781,0.0,0.0,7.204549183370546e-05,290.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5055847167969,0.0,0.0,9.754383063409476e-05,291.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8161315917969,0.0,0.0,0.0004627041053026,290.248046875,294.1499938964844,253.1499938964844,252.4495086669922,254.90028381347656,253.3125762939453,288.5101318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869704954326,4.340585224582583e-09,0.0009869661880657,-0.0104239489883184,0.0,0.0,0.0,-0.0069646267220377,60.0,-23.820459365844727,-0.0,-6.641529637363419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604860,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.273983596358448e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765918366611004e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.21309770597145e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.76595692918636e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0004632531199604,290.2359313964844,294.1499938964844,253.11959838867188,252.4232635498047,254.869384765625,253.2842254638672,288.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477500148425406e-09,0.0009881368605419,-0.0107826711609959,0.0,0.0,0.0,-0.0070325015112757,60.0,-23.85605812072754,-0.0,-6.657298001755407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604920,290.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.59722900390625,0.0,0.0,9.273983596358448e-05,291.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3937072753906,0.0,0.0,9.765918366611004e-05,290.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.60418701171875,0.0,0.0,7.21309770597145e-05,290.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.76595692918636e-05,291.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8006591796875,0.0,0.0,0.0004632531199604,290.2359313964844,294.1499938964844,253.11959838867188,252.4232635498047,254.869384765625,253.2842254638672,288.49298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881414007395,4.477500148425406e-09,0.0009881368605419,-0.0107826711609959,0.0,0.0,0.0,-0.0070325015112757,60.0,-23.85605812072754,-0.0,-6.657298001755407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
604980,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.285804844694212e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.77836680249311e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,7.222291606012732e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,9.778404637472704e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004638436366803,290.2237548828125,294.1499938964844,253.08599853515625,252.394287109375,254.8384246826172,253.25421142578125,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624762794946946e-09,0.0009893961250782,-0.0111684994772076,0.0,0.0,0.0,-0.0071055060252547,60.0,-23.89540100097656,-0.0,-6.674278552054602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605040,290.8125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.584228515625,0.0,0.0,9.285804844694212e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3832397460937,0.0,0.0,9.77836680249311e-05,290.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.59112548828125,0.0,0.0,7.222291606012732e-05,290.4469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4822082519531,0.0,0.0,9.778404637472704e-05,291.5884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.78515625,0.0,0.0,0.0004638436366803,290.2237548828125,294.1499938964844,253.08599853515625,252.394287109375,254.8384246826172,253.25421142578125,288.4757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989400781691,4.624762794946946e-09,0.0009893961250782,-0.0111684994772076,0.0,0.0,0.0,-0.0071055060252547,60.0,-23.89540100097656,-0.0,-6.674278552054602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605100,290.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5777282714844,0.0,0.0,9.291930473409592e-05,291.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3779602050781,0.0,0.0,9.784818394109608e-05,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5845642089844,0.0,0.0,7.22705663065426e-05,290.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.476318359375,0.0,0.0,9.78485550149344e-05,291.5869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0004641496634576,290.2176208496094,294.1499938964844,253.0680694580078,252.3788604736328,254.82290649414065,253.23843383789065,288.4672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900534059852,4.7010817461057294e-09,0.0009900487493723,-0.0113684525713324,0.0,0.0,0.0,-0.0071433405391871,60.0,-23.91654396057129,-0.0,-6.68308715034982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605160,290.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5711975097656,0.0,0.0,9.298184158978984e-05,291.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3726501464844,0.0,0.0,9.791403863346204e-05,290.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780029296875,0.0,0.0,7.231920608319342e-05,290.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4704284667969,0.0,0.0,9.791441698325798e-05,291.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696533203125,0.0,0.0,0.0004644620639737,290.21148681640625,294.1499938964844,253.04946899414065,252.3628387451172,254.80734252929688,253.2221527099609,288.4586486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907197672873,4.7789900925465645e-09,0.0009907149942591,-0.0115725696086883,0.0,0.0,0.0,-0.0071819629520177,60.0,-23.938512802124023,-0.0,-6.692085463555486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605220,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0004650998162105,290.1991577148437,294.1499938964844,253.0103302001953,252.32913208007807,254.7760772705078,253.1877593994141,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.984792709350582,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605280,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55810546875,0.0,0.0,9.310952009400351e-05,291.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.36199951171875,0.0,0.0,9.804849105421454e-05,290.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5648193359375,0.0,0.0,7.24185083527118e-05,290.4555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4585876464844,0.0,0.0,9.804886212805286e-05,291.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7541198730469,0.0,0.0,0.0004650998162105,290.1991577148437,294.1499938964844,253.0103302001953,252.32913208007807,254.7760772705078,253.1877593994141,288.4414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920799639075,4.9380433075896235e-09,0.000992075074464,-0.0119892777875065,0.0,0.0,0.0,-0.0072608129121363,60.0,-23.984792709350582,-0.0,-6.710474309556957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605340,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0004657442623283,290.1867370605469,294.1499938964844,252.9688873291016,252.2934417724609,254.74459838867188,253.151123046875,288.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.03335762023925,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605400,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5449523925781,0.0,0.0,9.3238522822503e-05,291.9270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,9.818434045882896e-05,290.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5516052246094,0.0,0.0,7.251884380821139e-05,290.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4466552734375,0.0,0.0,9.818471153266728e-05,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73858642578125,0.0,0.0,0.0004657442623283,290.1867370605469,294.1499938964844,252.9688873291016,252.2934417724609,254.74459838867188,253.151123046875,288.4243469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934544796124,5.098757416277522e-09,0.0009934493573382,-0.0124103296548128,0.0,0.0,0.0,-0.0073404856957495,60.0,-24.03335762023925,-0.0,-6.729080581635571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605460,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.000466385303298,290.1742553710937,294.1499938964844,252.9254150390625,252.25601196289065,254.71290588378903,253.1123962402344,288.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.08348655700684,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605520,290.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5317687988281,0.0,0.0,9.336685616290195e-05,291.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3404846191406,0.0,0.0,9.83194840955548e-05,290.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.538330078125,0.0,0.0,7.261865539476275e-05,290.4653015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346923828125,0.0,0.0,9.831984789343552e-05,291.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229919433594,0.0,0.0,0.000466385303298,290.1742553710937,294.1499938964844,252.9254150390625,252.25601196289065,254.71290588378903,253.1123962402344,288.4071960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948216611519,5.258629975912754e-09,0.0009948164224624,-0.012829172424972,0.0,0.0,0.0,-0.0074197412468492,60.0,-24.08348655700684,-0.0,-6.74761579944061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605580,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004670108610298,290.1617126464844,294.1499938964844,252.8802185058593,252.2170867919922,254.6809539794922,253.0713806152344,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.13457489013672,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605640,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185241699219,0.0,0.0,9.349208266939968e-05,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.32958984375,0.0,0.0,9.845136082731187e-05,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249938964844,0.0,0.0,7.271605863934383e-05,290.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4226379394531,0.0,0.0,9.845171734923495e-05,291.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7073974609375,0.0,0.0,0.0004670108610298,290.1617126464844,294.1499938964844,252.8802185058593,252.2170867919922,254.6809539794922,253.0713806152344,288.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961558971554,5.4146340744409835e-09,0.0009961504256352,-0.0132378730922937,0.0,0.0,0.0,-0.0074970796704292,60.0,-24.13457489013672,-0.0,-6.765726112689664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605700,290.78204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51190185546875,0.0,0.0,9.355290239909664e-05,291.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3241271972656,0.0,0.0,9.851540380623192e-05,290.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5183410644531,0.0,0.0,7.276335963979363e-05,290.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165954589844,0.0,0.0,9.8515760328155e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6995849609375,0.0,0.0,0.0004673146759159,290.1553955078125,294.1499938964844,252.8570709228516,252.1971435546875,254.6648712158203,253.05007934570312,288.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968038648366,5.490401022711921e-09,0.0009967983933165,-0.0134363658726215,0.0,0.0,0.0,-0.007534640841186,60.0,-24.16022300720215,-0.0,-6.774531158271202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605760,290.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5052490234375,0.0,0.0,9.361229604110122e-05,291.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31866455078125,0.0,0.0,9.857795521384104e-05,290.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,7.28095619706437e-05,290.46875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,9.857831173576416e-05,291.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6917724609375,0.0,0.0,0.0004676113894674,290.1490783691406,294.1499938964844,252.83360290527344,252.1769256591797,254.64871215820312,253.0282440185547,288.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974366985261,5.564400051838447e-09,0.0009974311105906,-0.0136302253231406,0.0,0.0,0.0,-0.0075713251717388,60.0,-24.18581962585449,-0.0,-6.783135830801258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605820,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0004681797290686,290.1363830566406,294.1499938964844,252.78585815429688,252.13577270507807,254.6161651611328,252.983154296875,288.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.236553192138672,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605880,290.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4919128417969,0.0,0.0,9.372607746627182e-05,291.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3076477050781,0.0,0.0,9.86977684078738e-05,290.6730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.49822998046875,0.0,0.0,7.28980521671474e-05,290.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3984069824219,0.0,0.0,9.869811765383928e-05,291.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6761474609375,0.0,0.0,0.0004681797290686,290.1363830566406,294.1499938964844,252.78585815429688,252.13577270507807,254.6161651611328,252.983154296875,288.355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986489312723,5.706139116767872e-09,0.0009986432269215,-0.0140015427023172,0.0,0.0,0.0,-0.0076415915973484,60.0,-24.236553192138672,-0.0,-6.799632501497399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
605940,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0004687089531216,290.1236267089844,294.1499938964844,252.73727416992188,252.0938873291016,254.5832977294922,252.9362945556641,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28615951538086,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606000,290.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4785461425781,0.0,0.0,9.383201540913431e-05,291.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2965393066406,0.0,0.0,9.88093379419297e-05,290.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847717285156,0.0,0.0,7.298045238712803e-05,290.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3861694335937,0.0,0.0,9.880967991193756e-05,291.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.66046142578125,0.0,0.0,0.0004687089531216,290.1236267089844,294.1499938964844,252.73727416992188,252.0938873291016,254.5832977294922,252.9362945556641,288.33856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997775778174,5.838118877221632e-09,0.0009997717570513,-0.01434728782624,0.0,0.0,0.0,-0.0077070198021829,60.0,-24.28615951538086,-0.0,-6.815011488470192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606060,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0004691948124673,290.1107788085937,294.1499938964844,252.68817138671875,252.051513671875,254.55010986328125,252.8879852294922,288.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33418273925781,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606120,290.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4651184082031,0.0,0.0,9.392928041052072e-05,291.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2853698730469,0.0,0.0,9.891176159726456e-05,290.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,7.305610051844269e-05,290.4568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739013671875,0.0,0.0,9.891210356727242e-05,291.5596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.0004691948124673,290.1107788085937,294.1499938964844,252.68817138671875,252.051513671875,254.55010986328125,252.8879852294922,288.3213806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000813790597,5.959284621326333e-09,0.0010008078534156,-0.0146647011861205,0.0,0.0,0.0,-0.0077670873142778,60.0,-24.33418273925781,-0.0,-6.82914560456993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606180,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0004696348041761,290.0978698730469,294.1499938964844,252.6388397216797,252.0089111328125,254.51661682128903,252.83856201171875,288.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38021469116211,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606240,290.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516296386719,0.0,0.0,9.401735587744042e-05,291.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2741394042969,0.0,0.0,9.900451550493015e-05,290.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4577331542969,0.0,0.0,7.312460365938023e-05,290.4517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.361572265625,0.0,0.0,9.900485019898042e-05,291.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.62908935546875,0.0,0.0,0.0004696348041761,290.0978698730469,294.1499938964844,252.6388397216797,252.0089111328125,254.51661682128903,252.83856201171875,288.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017522145062,6.069008851028457e-09,0.0010017461609095,-0.0149521362036466,0.0,0.0,0.0,-0.0078214826062321,60.0,-24.38021469116211,-0.0,-6.841958111181158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606300,290.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.44488525390625,0.0,0.0,9.40578174777329e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,9.904713078867644e-05,290.6439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.450927734375,0.0,0.0,7.315607945201918e-05,290.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3553771972656,0.0,0.0,9.904746548272668e-05,291.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0004698369302786,290.0914001464844,294.1499938964844,252.6141662597656,251.98760986328125,254.499740600586,252.81350708007807,288.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021833004429,6.1194169731493275e-09,0.0010021772468462,-0.015084184706211,0.0,0.0,0.0,-0.0078464718535542,60.0,-24.4023380279541,-0.0,-6.847847799917872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606360,290.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4381408691406,0.0,0.0,9.40980389714241e-05,291.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2628479003906,0.0,0.0,9.9089476861991e-05,290.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4441223144531,0.0,0.0,7.318735879380256e-05,290.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3491516113281,0.0,0.0,9.908981155604124e-05,291.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6133728027344,0.0,0.0,0.0004700378340203,290.0848999023437,294.1499938964844,252.5895538330078,251.96633911132807,254.4827880859375,252.78829956054688,288.2869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026118252426,6.169515565090933e-09,0.0010026056552305,-0.015215422026813,0.0,0.0,0.0,-0.007871308363974,60.0,-24.424102783203125,-0.0,-6.853704093146007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606420,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.41923790378496e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.000470509083243,290.07183837890625,294.1499938964844,252.5406494140625,251.924057006836,254.4486694335937,252.7374267578125,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46875,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606480,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.424560546875,0.0,0.0,9.41923790378496e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25146484375,0.0,0.0,9.918883006321266e-05,290.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4305114746094,0.0,0.0,7.326072955038399e-05,290.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3367004394531,0.0,0.0,9.91891574813053e-05,291.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5976257324219,0.0,0.0,0.000470509083243,290.07183837890625,294.1499938964844,252.5406494140625,251.924057006836,254.4486694335937,252.7374267578125,288.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036168387159,6.2870419981209125e-09,0.0010036105522885,-0.015523288398981,0.0,0.0,0.0,-0.0079295709729194,60.0,-24.46875,-0.0,-6.867452384540229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606540,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0004708750930149,290.0587463378906,294.1499938964844,252.4923858642578,251.8823089599609,254.4142608642578,252.68624877929688,288.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51252555847168,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606600,290.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4109802246094,0.0,0.0,9.426564065506682e-05,291.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2400207519531,0.0,0.0,9.926598431775346e-05,290.6242980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4168395996094,0.0,0.0,7.331771485041827e-05,290.43560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,9.926630445988847e-05,291.5420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58184814453125,0.0,0.0,0.0004708750930149,290.0587463378906,294.1499938964844,252.4923858642578,251.8823089599609,254.4142608642578,252.68624877929688,288.25250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043975198641,6.3783103243508785e-09,0.0010043911170214,-0.0157623682171106,0.0,0.0,0.0,-0.007974817417562,60.0,-24.51252555847168,-0.0,-6.878138236743325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606660,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004708982596639,290.04559326171875,294.1499938964844,252.44509887695312,251.8413543701172,254.37960815429688,252.63560485839844,288.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.543285369873047,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606720,290.7313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973388671875,0.0,0.0,9.427028271602468e-05,291.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.228515625,0.0,0.0,9.92708737612702e-05,290.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4031066894531,0.0,0.0,7.33213237253949e-05,290.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3116455078125,0.0,0.0,9.927119390340522e-05,291.53765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.56610107421875,0.0,0.0,0.0004708982596639,290.04559326171875,294.1499938964844,252.44509887695312,251.8413543701172,254.37960815429688,252.63560485839844,288.2352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044471127912,6.384079043186831e-09,0.0010044407099485,-0.0157774779945611,0.0,0.0,0.0,-0.0079776775091886,60.0,-24.543285369873047,-0.0,-6.878813962885033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606780,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0004706236650235,290.0323791503906,294.1499938964844,252.3990478515625,251.80145263671875,254.34475708007807,252.58624267578125,288.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.557661056518555,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606840,290.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3836669921875,0.0,0.0,9.42153055802919e-05,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2169494628906,0.0,0.0,9.921297896653414e-05,290.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3893737792969,0.0,0.0,7.327856292249635e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,9.921329910866916e-05,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503234863281,0.0,0.0,0.0004706236650235,290.0323791503906,294.1499938964844,252.3990478515625,251.80145263671875,254.34475708007807,252.58624267578125,288.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038614273071,6.3155725094077306e-09,0.0010038550244644,-0.0155980251729488,0.0,0.0,0.0,-0.0079437177628278,60.0,-24.557661056518555,-0.0,-6.870791935398304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
