time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
606900,290.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3768310546875,0.0,0.0,9.416983084520324e-05,291.8300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2111511230469,0.0,0.0,9.91650958894752e-05,290.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38250732421875,0.0,0.0,7.32431944925338e-05,290.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2927551269531,0.0,0.0,9.916541603161022e-05,291.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5424499511719,0.0,0.0,0.0004703965387307,290.0257568359375,294.1499938964844,252.3765869140625,251.7819976806641,254.3272705078125,252.56222534179688,288.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033769067376,6.258911611212171e-09,0.0010033706203103,-0.0154495993629097,0.0,0.0,0.0,-0.0079156281426548,60.0,-24.559038162231445,-0.0,-6.864160440045455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
606960,290.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3699951171875,0.0,0.0,9.41226026043296e-05,291.82598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2053527832031,0.0,0.0,9.911536471918224e-05,290.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3756408691406,0.0,0.0,7.320645818253979e-05,290.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.28643798828125,0.0,0.0,9.911567758535966e-05,291.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345764160156,0.0,0.0,0.000470160623081,290.01910400390625,294.1499938964844,252.35455322265625,251.76287841796875,254.30975341796875,252.5386199951172,288.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028735268861,6.2000613532120505e-09,0.001002867356874,-0.0152954375371336,0.0,0.0,0.0,-0.0078864535316824,60.0,-24.558090209960938,-0.0,-6.857275991478673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607020,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0004698027623817,290.0058288574219,294.1499938964844,252.3119201660156,251.72589111328125,254.274642944336,252.4925537109375,288.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.555683135986328,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607080,290.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3562927246094,0.0,0.0,9.405095624970272e-05,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1936950683594,0.0,0.0,9.903992031468078e-05,290.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3618469238281,0.0,0.0,7.315073889913037e-05,290.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2737731933594,0.0,0.0,9.90402331808582e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5188293457031,0.0,0.0,0.0004698027623817,290.0058288574219,294.1499938964844,252.3119201660156,251.72589111328125,254.274642944336,252.4925537109375,288.18341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021099587902,6.11078965206957e-09,0.0010021039051935,-0.0150615843012928,0.0,0.0,0.0,-0.0078421970829367,60.0,-24.555683135986328,-0.0,-6.84683953977583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607140,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,9.397932444699109e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0004694449307862,289.99249267578125,294.1499938964844,252.2714233398437,251.69073486328125,254.23944091796875,252.44830322265625,288.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55364799499512,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607200,290.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3425598144531,0.0,0.0,9.397932444699109e-05,291.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1820068359375,0.0,0.0,9.896449046209456e-05,290.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3480834960937,0.0,0.0,7.309501961572096e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,9.896479605231434e-05,291.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5030822753906,0.0,0.0,0.0004694449307862,289.99249267578125,294.1499938964844,252.2714233398437,251.69073486328125,254.23944091796875,252.44830322265625,288.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013467399403,6.021529053157337e-09,0.0010013406863436,-0.0148277571424841,0.0,0.0,0.0,-0.007797947153449,60.0,-24.55364799499512,-0.0,-6.836412325128549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607260,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,9.888662316370755e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0004690741479862,289.9791259765625,294.1499938964844,252.23336791992188,251.65768432617188,254.20420837402344,252.4057159423828,288.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.5498104095459,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607320,290.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3288269042969,0.0,0.0,9.390508785145356e-05,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702575683594,0.0,0.0,9.888632484944536e-05,290.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3342590332031,0.0,0.0,7.303728489205241e-05,290.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24835205078125,0.0,0.0,9.888662316370755e-05,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48736572265625,0.0,0.0,0.0004690741479862,289.9791259765625,294.1499938964844,252.23336791992188,251.65768432617188,254.20420837402344,252.4057159423828,288.14874267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005555814132,5.929029267548458e-09,0.0010005496442317,-0.0145854419097304,0.0,0.0,0.0,-0.0077520906925201,60.0,-24.5498104095459,-0.0,-6.82561491771594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607380,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.0004686925094574,289.9657287597656,294.1499938964844,252.19805908203125,251.6269989013672,254.16897583007807,252.3651428222656,288.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54342269897461,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607440,290.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3150634765625,0.0,0.0,9.382868302054705e-05,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1584777832031,0.0,0.0,9.880586731014772e-05,290.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3204345703125,0.0,0.0,7.297786214621738e-05,290.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.235595703125,0.0,0.0,9.880616562440991e-05,291.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4716186523437,0.0,0.0,0.0004686925094574,289.9657287597656,294.1499938964844,252.19805908203125,251.6269989013672,254.16897583007807,252.3651428222656,288.1313781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997414890676,5.83382897545448e-09,0.0009997356683015,-0.0143360495567321,0.0,0.0,0.0,-0.0077048959210515,60.0,-24.54342269897461,-0.0,-6.814511266384218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607500,290.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3081970214844,0.0,0.0,9.378997492603958e-05,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1525573730469,0.0,0.0,9.876510739559308e-05,290.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3135070800781,0.0,0.0,7.294774695765227e-05,290.404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22918701171875,0.0,0.0,9.876539843389764e-05,291.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4637756347656,0.0,0.0,0.0004684991436079,289.9590148925781,294.1499938964844,252.1815185546875,251.6126251220703,254.15138244628903,252.34573364257807,288.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993289131671,5.7855920054805665e-09,0.0009993232088163,-0.014209683984518,0.0,0.0,0.0,-0.0076809828169643,60.0,-24.53923797607422,-0.0,-6.808888741716147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607560,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013000488281,0.0,0.0,9.375114314025268e-05,291.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1466369628906,0.0,0.0,9.872421651380137e-05,290.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3066101074219,0.0,0.0,7.29175444575958e-05,290.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,9.872450755210592e-05,291.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559020996094,0.0,0.0,0.0004683051665779,289.9522705078125,294.1499938964844,252.1657867431641,251.59893798828125,254.13381958007807,252.3268585205078,288.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989151731133,5.737205377442933e-09,0.0009989093523472,-0.0140829272568225,0.0,0.0,0.0,-0.0076569956727325,60.0,-24.53452682495117,-0.0,-6.80325058510789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607620,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0004679182311519,289.9388122558594,294.1499938964844,252.1368560791016,251.57376098632807,254.0987701416016,252.29071044921875,288.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.523475646972656,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607680,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875061035156,0.0,0.0,9.367367601953448e-05,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,9.864264575298876e-05,290.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.292724609375,0.0,0.0,7.285729952855036e-05,290.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2099914550781,0.0,0.0,9.864293679129332e-05,291.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4402160644531,0.0,0.0,0.0004679182311519,289.9388122558594,294.1499938964844,252.1368560791016,251.57376098632807,254.0987701416016,252.29071044921875,288.0966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980896720662,5.640684808128071e-09,0.0009980840841308,-0.0138300703838467,0.0,0.0,0.0,-0.0076091461814939,60.0,-24.523475646972656,-0.0,-6.792011930656372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607740,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0004675382224377,289.92529296875,294.1499938964844,252.111557006836,251.5517425537109,254.0639190673828,252.2572631835937,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.510019302368164,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607800,290.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.273681640625,0.0,0.0,9.359759860672057e-05,291.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1228332519531,0.0,0.0,9.856253018369898e-05,290.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27886962890625,0.0,0.0,7.27981241652742e-05,290.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.856281394604594e-05,291.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.42449951171875,0.0,0.0,0.0004675382224377,289.92529296875,294.1499938964844,252.111557006836,251.5517425537109,254.0639190673828,252.2572631835937,288.0792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997278955765,5.545886860858218e-09,0.0009972733678296,-0.0135817248374223,0.0,0.0,0.0,-0.007562150247395,60.0,-24.510019302368164,-0.0,-6.780982175769168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607860,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.000467169273179,289.9117431640625,294.1499938964844,252.09019470214844,251.5331420898437,254.02926635742188,252.2261657714844,288.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.494688034057617,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607920,290.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2598571777344,0.0,0.0,9.352373308502138e-05,291.7640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1108703613281,0.0,0.0,9.848475019680336e-05,290.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.26495361328125,0.0,0.0,7.274067320395261e-05,290.39239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,9.848503395915031e-05,291.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.000467169273179,289.9117431640625,294.1499938964844,252.09019470214844,251.5331420898437,254.02926635742188,252.2261657714844,288.0617980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964918717741,5.453850704384422e-09,0.000996486400254,-0.0133406119421124,0.0,0.0,0.0,-0.0075165242888033,60.0,-24.494688034057617,-0.0,-6.770282823254092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
607980,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004668181645683,289.89813232421875,294.1499938964844,252.07305908203125,251.51821899414065,253.9949645996093,252.1981506347656,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111685186624,0.0,0.0,0.0,-0.007473106496036,60.0,-24.477134704589844,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608040,290.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460021972656,0.0,0.0,9.345344733446836e-05,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.098876953125,0.0,0.0,9.841073915595187e-05,290.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,7.268600893439725e-05,290.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713256835937,0.0,0.0,9.841101564234124e-05,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0004668181645683,289.89813232421875,294.1499938964844,252.07305908203125,251.51821899414065,253.9949645996093,252.1981506347656,288.0443725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957428555935,5.366269650863842e-09,0.0009957375004887,-0.0131111685186624,0.0,0.0,0.0,-0.007473106496036,60.0,-24.477134704589844,-0.0,-6.760109272363479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608100,290.6856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23907470703125,0.0,0.0,9.341986879007892e-05,291.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.09283447265625,0.0,0.0,9.837537800194696e-05,290.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2441101074219,0.0,0.0,7.265988824656233e-05,290.387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.16485595703125,0.0,0.0,9.83756544883363e-05,291.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3852844238281,0.0,0.0,0.0004666504391934,289.8913269042969,294.1499938964844,252.066162109375,251.51222229003903,253.9779510498047,252.185287475586,288.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953849948942,5.3244288977793985e-09,0.0009953796397894,-0.0130015537142753,0.0,0.0,0.0,-0.0074523640796542,60.0,-24.46763229370117,-0.0,-6.755251291679087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608160,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2321472167969,0.0,0.0,9.338756353827192e-05,291.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0868225097656,0.0,0.0,9.834137017605826e-05,290.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.23712158203125,0.0,0.0,7.263477164087817e-05,290.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.15838623046875,0.0,0.0,9.83416466624476e-05,291.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37744140625,0.0,0.0,0.0004664891166612,289.884521484375,294.1499938964844,252.06044006347656,251.5072479248047,253.9610137939453,252.1731109619141,288.0269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950407547876,5.2841833131367374e-09,0.0009950355160981,-0.0128961177542805,0.0,0.0,0.0,-0.0074324123561382,60.0,-24.45770835876465,-0.0,-6.7505801837342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608220,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0004661866987589,289.870849609375,294.1499938964844,252.0526580810547,251.50045776367188,253.9275054931641,252.1511383056641,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.436420440673828,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608280,290.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,9.332702029496431e-05,291.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0747375488281,0.0,0.0,9.82776182354428e-05,290.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,7.258768164319918e-05,290.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454162597656,0.0,0.0,9.827788744587453e-05,291.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3617553710937,0.0,0.0,0.0004661866987589,289.870849609375,294.1499938964844,252.0526580810547,251.50045776367188,253.9275054931641,252.1511383056641,288.0094909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994395581074,5.208744102702667e-09,0.0009943904587998,-0.0126984789967536,0.0,0.0,0.0,-0.0073950137011706,60.0,-24.436420440673828,-0.0,-6.741829139400579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608340,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0004659153928514,289.857177734375,294.1499938964844,252.0500030517578,251.4981384277344,253.89453125,252.13282775878903,287.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.413145065307617,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608400,290.6767883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.204345703125,0.0,0.0,9.327270527137443e-05,291.7250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0625915527344,0.0,0.0,9.822042193263768e-05,290.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.209228515625,0.0,0.0,7.254543015733361e-05,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.822069114306942e-05,291.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460693359375,0.0,0.0,0.0004659153928514,289.857177734375,294.1499938964844,252.0500030517578,251.4981384277344,253.89453125,252.13282775878903,287.9920349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938167640939,5.141062242586257e-09,0.0009938116418197,-0.01252116356045,0.0,0.0,0.0,-0.007361460942775,60.0,-24.413145065307617,-0.0,-6.733983326512316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608460,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,0.0004657053796108,289.84344482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.86212158203125,252.1177215576172,287.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.389467239379883,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608520,290.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,9.323066478827968e-05,291.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504150390625,0.0,0.0,9.81761477305554e-05,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952209472656,0.0,0.0,7.251273200381547e-05,290.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.119384765625,0.0,0.0,9.817641694098712e-05,291.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3304138183594,0.0,0.0,0.0004657053796108,289.84344482421875,294.1499938964844,252.0500030517578,251.4981384277344,253.86212158203125,252.1177215576172,287.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933686815202,5.088670373964987e-09,0.000993363559246,-0.012383903376758,0.0,0.0,0.0,-0.0073354877531528,60.0,-24.389467239379883,-0.0,-6.727912449377983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608580,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004655756929423,289.82965087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.830322265625,252.10562133789065,287.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.368894577026367,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608640,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1764831542969,0.0,0.0,9.320469689555466e-05,291.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0381774902344,0.0,0.0,9.81488119577989e-05,290.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.18121337890625,0.0,0.0,7.24925339454785e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.8149073892273e-05,291.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147277832031,0.0,0.0,0.0004655756929423,289.82965087890625,294.1499938964844,252.0500030517578,251.4981384277344,253.830322265625,252.10562133789065,287.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930918458849,5.056311369600053e-09,0.000993086840026,-0.012299126945436,0.0,0.0,0.0,-0.007319445721805,60.0,-24.368894577026367,-0.0,-6.724164336446847e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608700,290.6670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.16949462890625,0.0,0.0,9.319795208284631e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0320739746094,0.0,0.0,9.814171062316746e-05,290.5639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741943359375,0.0,0.0,7.248729525599629e-05,290.3695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,9.814197255764157e-05,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.306884765625,0.0,0.0,0.0004655420198105,289.82275390625,294.1499938964844,252.0500030517578,251.4981384277344,253.8146514892578,252.1004943847656,287.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930200176313,5.047905204946801e-09,0.0009930148953571,-0.012277103960514,0.0,0.0,0.0,-0.0073152780532836,60.0,-24.36015892028809,-0.0,-6.723190892898856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608760,290.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1625061035156,0.0,0.0,9.319505625171588e-05,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0259094238281,0.0,0.0,9.813866199692713e-05,290.5619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.16717529296875,0.0,0.0,7.248503970913589e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0931701660156,0.0,0.0,9.813892393140122e-05,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2990417480469,0.0,0.0,0.0004655275552067,289.8158569335937,294.1499938964844,252.0500030517578,251.4981384277344,253.7991180419922,252.0958404541016,287.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929890511557,5.04429431558151e-09,0.0009929840452969,-0.0122676435858011,0.0,0.0,0.0,-0.0073134880512952,60.0,-24.35239028930664,-0.0,-6.722772383227493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608820,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0004655537486542,289.802001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.76844787597656,252.0877380371093,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080954837922e-09,0.0009930396918207,-0.0122847128659486,0.0,0.0,0.0,-0.0073167174123227,60.0,-24.33970832824707,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608880,290.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.14849853515625,0.0,0.0,9.320029494119808e-05,291.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,9.814418444875628e-05,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15313720703125,0.0,0.0,7.248911424539983e-05,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0800476074219,0.0,0.0,9.814443183131516e-05,291.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2833557128906,0.0,0.0,0.0004655537486542,289.802001953125,294.1499938964844,252.0500030517578,251.4981384277344,253.76844787597656,252.0877380371093,287.9221496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930446976795,5.05080954837922e-09,0.0009930396918207,-0.0122847128659486,0.0,0.0,0.0,-0.0073167174123227,60.0,-24.33970832824707,-0.0,-6.72352697961287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
608940,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,9.81648190645501e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.000465651624836,289.7880859375,294.1499938964844,252.0500030517578,251.4981384277344,253.7382659912109,252.08094787597656,287.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.07521491499574e-09,0.0009932483080774,-0.0123486509546637,0.0,0.0,0.0,-0.0073288162238895,60.0,-24.330678939819336,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609000,290.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13446044921875,0.0,0.0,9.321988909505308e-05,291.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.001220703125,0.0,0.0,9.81648190645501e-05,290.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390380859375,0.0,0.0,7.250435737660155e-05,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0668334960937,0.0,0.0,9.816506644710898e-05,291.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2676696777344,0.0,0.0,0.000465651624836,289.7880859375,294.1499938964844,252.0500030517578,251.4981384277344,253.7382659912109,252.08094787597656,287.9046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932534303516,5.07521491499574e-09,0.0009932483080774,-0.0123486509546637,0.0,0.0,0.0,-0.0073288162238895,60.0,-24.330678939819336,-0.0,-6.726353518615724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609060,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.819849947234616e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004658113757614,289.7741394042969,294.1499938964844,252.0500030517578,251.4981384277344,253.7086334228516,252.0753936767578,287.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115047052584032e-09,0.0009935889393091,-0.0124530075117945,0.0,0.0,0.0,-0.0073485625907778,60.0,-24.325424194335938,-0.0,-6.730968493684486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609120,290.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1203918457031,0.0,0.0,9.32518669287674e-05,291.669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9888000488281,0.0,0.0,9.819849947234616e-05,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249084472656,0.0,0.0,7.252922659972683e-05,290.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0536193847656,0.0,0.0,9.819874685490504e-05,291.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.251953125,0.0,0.0,0.0004658113757614,289.7741394042969,294.1499938964844,252.0500030517578,251.4981384277344,253.7086334228516,252.0753936767578,287.8871765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935940615832,5.115047052584032e-09,0.0009935889393091,-0.0124530075117945,0.0,0.0,0.0,-0.0073485625907778,60.0,-24.325424194335938,-0.0,-6.730968493684486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609180,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.329575550509615e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.824471635511144e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.256335811689496e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,9.824495646171272e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0004660306149162,289.7601623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.67947387695312,252.0707244873047,287.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169716210673414e-09,0.0009940563468262,-0.0125962328165769,0.0,0.0,0.0,-0.0073756645433604,60.0,-24.323150634765625,-0.0,-6.73730440325926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
