time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
609240,290.6476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,9.329575550509615e-05,291.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.976318359375,0.0,0.0,9.824471635511144e-05,290.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1107482910156,0.0,0.0,7.256335811689496e-05,290.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.04034423828125,0.0,0.0,9.824495646171272e-05,291.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0004660306149162,289.7601623535156,294.1499938964844,252.0500030517578,251.4981384277344,253.67947387695312,252.0707244873047,287.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940615855157,5.169716210673414e-09,0.0009940563468262,-0.0125962328165769,0.0,0.0,0.0,-0.0073756645433604,60.0,-24.323150634765625,-0.0,-6.73730440325926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609300,290.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0992431640625,0.0,0.0,9.332159970654176e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9700622558594,0.0,0.0,9.827193571254612e-05,290.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,7.258346158778295e-05,290.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.03369140625,0.0,0.0,9.827217581914738e-05,291.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283630371094,0.0,0.0,0.0004661597486119,289.7531433105469,294.1499938964844,252.0500030517578,251.4981384277344,253.66510009765625,252.0687255859375,287.8609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943367913365,5.201913566565963e-09,0.0009943316690623,-0.012680584564805,0.0,0.0,0.0,-0.0073916260153055,60.0,-24.3232364654541,-0.0,-6.741037594792942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609360,290.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0921630859375,0.0,0.0,9.33499468374066e-05,291.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638061523437,0.0,0.0,9.830178169067948e-05,290.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0965881347656,0.0,0.0,7.260550773935392e-05,290.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.02703857421875,0.0,0.0,9.830202179728076e-05,291.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22052001953125,0.0,0.0,0.0004663013387471,289.7461242675781,294.1499938964844,252.0500030517578,251.4981384277344,253.65084838867188,252.06690979003903,287.8522033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946387726813,5.237223099641142e-09,0.0009946335339918,-0.0127730900421738,0.0,0.0,0.0,-0.0074091302230954,60.0,-24.3239974975586,-0.0,-6.745132452579129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609420,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.341308759758248e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0004666167369578,289.7320251464844,294.1499938964844,252.0500030517578,251.4981384277344,253.6226806640625,252.0637359619141,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315882400935834e-09,0.0009953061817213,-0.012979163788259,0.0,0.0,0.0,-0.0074481251649558,60.0,-24.32723426818848,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609480,290.6386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0780029296875,0.0,0.0,9.341308759758248e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.95123291015625,0.0,0.0,9.836827666731553e-05,290.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08233642578125,0.0,0.0,7.265462045324966e-05,290.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.013671875,0.0,0.0,9.836851677391678e-05,291.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,0.0004666167369578,289.7320251464844,294.1499938964844,252.0500030517578,251.4981384277344,253.6226806640625,252.0637359619141,287.834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953115368261,5.315882400935834e-09,0.0009953061817213,-0.012979163788259,0.0,0.0,0.0,-0.0074481251649558,60.0,-24.32723426818848,-0.0,-6.754259374019966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609540,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004669692425522,289.7178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5949859619141,252.0611114501953,287.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.332612991333008,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609600,290.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638122558594,0.0,0.0,9.348365711048244e-05,291.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9385681152344,0.0,0.0,9.844258602242915e-05,290.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0680847167969,0.0,0.0,7.270950300153345e-05,290.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,9.844282612903044e-05,291.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0004669692425522,289.7178955078125,294.1499938964844,252.0500030517578,251.4981384277344,253.5949859619141,252.0611114501953,287.8172302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960632305592,5.403790304114864e-09,0.0009960578754544,-0.0132094649598002,0.0,0.0,0.0,-0.0074917045421898,60.0,-24.332612991333008,-0.0,-6.764467030961896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609660,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0004673497169278,289.7037048339844,294.1499938964844,252.0500030517578,251.4981384277344,253.56776428222656,252.0589599609375,287.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.339731216430664,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609720,290.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.049560546875,0.0,0.0,9.355982183478773e-05,291.64990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258728027344,0.0,0.0,9.852279617916793e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,7.276874384842813e-05,290.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,9.852302900981158e-05,291.4540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1731872558594,0.0,0.0,0.0004673497169278,289.7037048339844,294.1499938964844,252.0500030517578,251.4981384277344,253.56776428222656,252.0589599609375,287.7997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968747617676,5.4986735165130085e-09,0.0009968691738322,-0.0134580377489328,0.0,0.0,0.0,-0.0075387423858046,60.0,-24.339731216430664,-0.0,-6.775492522592685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609780,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.000467748788651,289.689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.54103088378903,252.0572052001953,287.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34807586669922,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609840,290.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0352783203125,0.0,0.0,9.363970457343385e-05,291.6435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9131164550781,0.0,0.0,9.860692080110312e-05,290.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0394592285156,0.0,0.0,7.283088052645326e-05,290.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9732971191406,0.0,0.0,9.860715363174676e-05,291.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1573791503906,0.0,0.0,0.000467748788651,289.689453125,294.1499938964844,252.0500030517578,251.4981384277344,253.54103088378903,252.0572052001953,287.7822570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977258741855,5.598194796618827e-09,0.0009977202862501,-0.0137187587097287,0.0,0.0,0.0,-0.0075880791991949,60.0,-24.34807586669922,-0.0,-6.787067263758217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609900,290.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0281066894531,0.0,0.0,9.368042810820044e-05,291.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.90673828125,0.0,0.0,9.864980529528113e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0322570800781,0.0,0.0,7.28625527699478e-05,290.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,9.865003084996717e-05,291.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494445800781,0.0,0.0,0.0004679521953221,289.68231201171875,294.1499938964844,252.0500030517578,251.4981384277344,253.52784729003903,252.05645751953125,287.7735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981596376746,5.648925771595259e-09,0.0009981540497392,-0.0138516593724489,0.0,0.0,0.0,-0.0076132286339998,60.0,-24.352542877197266,-0.0,-6.792971163349648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
609960,290.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0209350585937,0.0,0.0,9.372136264573784e-05,291.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9003295898437,0.0,0.0,9.869291534414516e-05,290.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02508544921875,0.0,0.0,7.289439236046746e-05,290.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,9.86931408988312e-05,291.4462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415405273437,0.0,0.0,0.0004681566788349,289.6751708984375,294.1499938964844,252.0500030517578,251.4981384277344,253.5147705078125,252.0557861328125,287.7648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985958458855,5.6999240882760205e-09,0.0009985901415348,-0.0139852613210678,0.0,0.0,0.0,-0.0076385107822716,60.0,-24.35711669921875,-0.0,-6.79890845844966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610020,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0004685640451498,289.66082763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4889373779297,252.0546264648437,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.366350173950195,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610080,290.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065612792969,0.0,0.0,9.38029115786776e-05,291.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.887451171875,0.0,0.0,9.877878619590774e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0106506347656,0.0,0.0,7.29578168829903e-05,290.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94610595703125,0.0,0.0,9.877901175059378e-05,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.12567138671875,0.0,0.0,0.0004685640451498,289.66082763671875,294.1499938964844,252.0500030517578,251.4981384277344,253.4889373779297,252.0546264648437,287.747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994646534323,5.80151526818895e-09,0.0009994588326662,-0.0142513988539576,0.0,0.0,0.0,-0.0076888739131391,60.0,-24.366350173950195,-0.0,-6.810744679341951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610140,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0004689630877692,289.6464233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.4635009765625,252.0536651611328,287.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37539863586425,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610200,290.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,9.388279431732371e-05,291.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87451171875,0.0,0.0,9.886291081784292e-05,290.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9962158203125,0.0,0.0,7.301994628505781e-05,290.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9324645996094,0.0,0.0,9.886313637252896e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098022460937,0.0,0.0,0.0004689630877692,289.6464233398437,294.1499938964844,252.0500030517578,251.4981384277344,253.4635009765625,252.0536651611328,287.7298278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003157658502,5.901034327848721e-09,0.0010003098286688,-0.0145121058449149,0.0,0.0,0.0,-0.007738210260868,60.0,-24.37539863586425,-0.0,-6.82234855275965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610260,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004693442606367,289.6319885253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4385223388672,252.05288696289065,287.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.383708953857425,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610320,290.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97772216796875,0.0,0.0,9.395909728482366e-05,291.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8615417480469,0.0,0.0,9.894326649373396e-05,290.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9817199707031,0.0,0.0,7.307929627131671e-05,290.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.91876220703125,0.0,0.0,9.89434847724624e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0938720703125,0.0,0.0,0.0004693442606367,289.6319885253906,294.1499938964844,252.0500030517578,251.4981384277344,253.4385223388672,252.05288696289065,287.7123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011286940425,5.9960894027710765e-09,0.0010011226404458,-0.014761115424335,0.0,0.0,0.0,-0.0077853333204984,60.0,-24.383708953857425,-0.0,-6.833441545950336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610380,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0004697034310083,289.61749267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4139709472656,252.05227661132807,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39103126525879,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610440,290.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632568359375,0.0,0.0,9.403099829796702e-05,291.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8485107421875,0.0,0.0,9.901898010866717e-05,290.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671936035156,0.0,0.0,7.313521928153932e-05,290.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,9.90191983873956e-05,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0779724121094,0.0,0.0,0.0004697034310083,289.61749267578125,294.1499938964844,252.0500030517578,251.4981384277344,253.4139709472656,252.05227661132807,287.6948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018947068601,6.085663084576254e-09,0.0010018886532634,-0.0149957630783319,0.0,0.0,0.0,-0.0078297387808561,60.0,-24.39103126525879,-0.0,-6.843903577191669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610500,290.5947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559936523437,0.0,0.0,9.406502067577094e-05,291.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8419494628906,0.0,0.0,9.905481419991702e-05,290.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,7.31616819393821e-05,290.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.89813232421875,0.0,0.0,9.905503247864544e-05,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07000732421875,0.0,0.0,0.0004698733973782,289.6102294921875,294.1499938964844,252.0500030517578,251.4981384277344,253.40187072753903,252.05203247070312,287.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022572241723,6.128050067388813e-09,0.0010022510541602,-0.0151068000122904,0.0,0.0,0.0,-0.0078507522121071,60.0,-24.39422035217285,-0.0,-6.848856770602654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610560,290.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.94873046875,0.0,0.0,9.40979371080175e-05,291.5997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8354187011719,0.0,0.0,9.9089476861991e-05,290.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9526062011719,0.0,0.0,7.31872787582688e-05,290.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8912048339844,0.0,0.0,9.90896878647618e-05,291.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06201171875,0.0,0.0,0.0004700378049165,289.6029357910156,294.1499938964844,252.0500030517578,251.4981384277344,253.38986206054688,252.0518035888672,287.6773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026078671216,6.169052380045059e-09,0.0010026016971096,-0.0152142085134983,0.0,0.0,0.0,-0.0078710783272981,60.0,-24.3971004486084,-0.0,-6.853650091898089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610620,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.000470455532195,289.5883483886719,294.1499938964844,252.0500030517578,251.4981384277344,253.3661346435547,252.0514068603516,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.404935836791992,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610680,290.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9341735839844,0.0,0.0,9.418155968887731e-05,291.5921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.822265625,0.0,0.0,9.917753777699544e-05,290.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380187988281,0.0,0.0,7.325231854338199e-05,290.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773803710937,0.0,0.0,9.917774877976626e-05,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0460510253906,0.0,0.0,0.000470455532195,289.5883483886719,294.1499938964844,252.0500030517578,251.4981384277344,253.3661346435547,252.0514068603516,287.6598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034986771643,6.273228603248526e-09,0.0010034925071522,-0.0154871037229895,0.0,0.0,0.0,-0.0079227229580283,60.0,-24.404935836791992,-0.0,-6.865835899816376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610740,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004708125197794,289.5736999511719,294.1499938964844,252.0500030517578,251.4981384277344,253.3428192138672,252.0511016845703,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362261828485316e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.41297149658203,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610800,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9195861816406,0.0,0.0,9.425302414456382e-05,291.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8090515136719,0.0,0.0,9.925279300659896e-05,290.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9233703613281,0.0,0.0,7.330790685955435e-05,290.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8634948730469,0.0,0.0,9.925300400936976e-05,291.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0300598144531,0.0,0.0,0.0004708125197794,289.5736999511719,294.1499938964844,252.0500030517578,251.4981384277344,253.3428192138672,252.0511016845703,287.64239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042602661997,6.362261828485316e-09,0.001004253863357,-0.0157203283160924,0.0,0.0,0.0,-0.007966861128807,60.0,-24.41297149658203,-0.0,-6.87625885120724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610860,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958068847656,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0004709254426416,289.5590209960937,294.1499938964844,252.0500030517578,251.4981384277344,253.3199157714844,252.0508575439453,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41243934631348,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610920,290.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,9.427563054487108e-05,291.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7958068847656,0.0,0.0,9.927659993991256e-05,290.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.90869140625,0.0,0.0,7.332548557315022e-05,290.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495483398437,0.0,0.0,9.927680366672575e-05,291.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0140686035156,0.0,0.0,0.0004709254426416,289.5590209960937,294.1499938964844,252.0500030517578,251.4981384277344,253.3199157714844,252.0508575439453,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045011295005,6.3904153080329715e-09,0.0010044947266578,-0.0157940760254859,0.0,0.0,0.0,-0.0079808188602328,60.0,-24.41243934631348,-0.0,-6.879556480043902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
610980,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0004708219494204,289.5442810058594,294.1499938964844,252.0500030517578,251.4981384277344,253.29742431640625,252.05067443847656,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40115165710449,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611040,290.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8902893066406,0.0,0.0,9.42549086175859e-05,291.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.78253173828125,0.0,0.0,9.925477934302762e-05,290.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939819335937,0.0,0.0,7.33093693270348e-05,290.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8356018066406,0.0,0.0,9.925498306984082e-05,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,0.0004708219494204,289.5442810058594,294.1499938964844,252.0500030517578,251.4981384277344,253.29742431640625,252.05067443847656,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042804060503,6.36458930003414e-09,0.001004274119623,-0.0157264247536659,0.0,0.0,0.0,-0.0079680159687995,60.0,-24.40115165710449,-0.0,-6.876530989075037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611100,290.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8829650878906,0.0,0.0,9.422846051165834e-05,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758483886719,0.0,0.0,9.922693425323814e-05,290.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8866271972656,0.0,0.0,7.32888001948595e-05,290.2750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,9.922713798005134e-05,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.99005126953125,0.0,0.0,0.000470689847134,289.53692626953125,294.1499938964844,252.0500030517578,251.4981384277344,253.28631591796875,252.05059814453125,287.5986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039986809715,6.331639657020105e-09,0.0010039923945441,-0.0156401116400957,0.0,0.0,0.0,-0.0079516824334859,60.0,-24.39149475097656,-0.0,-6.87267274201986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611160,290.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8756408691406,0.0,0.0,9.419393609277904e-05,291.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7691955566406,0.0,0.0,9.919058356899768e-05,290.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,7.326195191126317e-05,290.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8216247558594,0.0,0.0,9.919078001985326e-05,291.405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9820556640625,0.0,0.0,0.0004705174069385,289.529541015625,294.1499938964844,252.0500030517578,251.4981384277344,253.2753143310547,252.050521850586,287.5899353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036309249699,6.2886229557079795e-09,0.0010036246385425,-0.0155274290591478,0.0,0.0,0.0,-0.0079303570091724,60.0,-24.37944221496582,-0.0,-6.867637125651528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611220,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004701528523582,289.5147705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2535858154297,252.05039978027344,287.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892116457223,0.0,0.0,0.0,-0.007885274477303,60.0,-24.350860595703125,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611280,290.5631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609619140625,0.0,0.0,9.412095096195117e-05,291.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7558288574219,0.0,0.0,9.911372762871906e-05,290.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.86456298828125,0.0,0.0,7.320518488995731e-05,290.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8076171875,0.0,0.0,9.911392407957464e-05,291.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9660339355469,0.0,0.0,0.0004701528523582,289.5147705078125,294.1499938964844,252.0500030517578,251.4981384277344,253.2535858154297,252.05039978027344,287.5724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028531542047,6.197684587760932e-09,0.0010028469841927,-0.0152892116457223,0.0,0.0,0.0,-0.007885274477303,60.0,-24.350860595703125,-0.0,-6.856998169268992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611340,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0004698780539911,289.5,294.1499938964844,252.0500030517578,251.4981384277344,253.23228454589844,252.05032348632807,287.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32293128967285,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611400,290.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.84625244140625,0.0,0.0,9.406593744643033e-05,291.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.742431640625,0.0,0.0,9.905579645419492e-05,290.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498229980469,0.0,0.0,7.31623949832283e-05,290.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7935791015625,0.0,0.0,9.905599290505052e-05,291.3980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9500427246094,0.0,0.0,0.0004698780539911,289.5,294.1499938964844,252.0500030517578,251.4981384277344,253.23228454589844,252.05032348632807,287.554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002266886644,6.1291345332392674e-09,0.001002260716632,-0.015109640546143,0.0,0.0,0.0,-0.0078512914478778,60.0,-24.32293128967285,-0.0,-6.848983247209618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611460,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0004696364048868,289.48516845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2114105224609,252.0502471923828,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.297536849975582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
611520,290.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.83154296875,0.0,0.0,9.401755960425362e-05,291.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.72900390625,0.0,0.0,9.900485019898042e-05,290.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8350524902344,0.0,0.0,7.312476373044774e-05,290.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7795104980469,0.0,0.0,9.9005046649836e-05,291.3948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340209960937,0.0,0.0,0.0004696364048868,289.48516845703125,294.1499938964844,252.0500030517578,251.4981384277344,253.2114105224609,252.0502471923828,287.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017512831836,6.068853863894219e-09,0.0010017452295869,-0.0149517301470041,0.0,0.0,0.0,-0.0078214071691036,60.0,-24.297536849975582,-0.0,-6.841939637070027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
