time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
616260,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0004660684789996,288.8721618652344,294.1499938964844,252.0500030517578,251.4925994873047,252.6217193603516,252.0500030517578,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.633590698242188,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616320,290.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.22772216796875,0.0,0.0,9.330322791356592e-05,291.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.16534423828125,0.0,0.0,9.82526908046566e-05,290.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2298583984375,0.0,0.0,7.256917888298631e-05,290.11309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1960754394531,0.0,0.0,9.825280721997842e-05,291.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2900695800781,0.0,0.0,0.0004660684789996,288.8721618652344,294.1499938964844,252.0500030517578,251.4925994873047,252.6217193603516,252.0500030517578,286.843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941381867974,5.1786623878058435e-09,0.000994132948108,-0.0126196704804897,0.0,0.0,0.0,-0.007380099967122,60.0,-23.633590698242188,-0.0,-6.738341085110734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616380,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0004661225248128,288.8563842773437,294.1499938964844,252.0500030517578,251.4908142089844,252.6116943359375,252.0500030517578,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.624481201171875,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616440,290.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2122497558594,0.0,0.0,9.331404726253822e-05,291.208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.150634765625,0.0,0.0,9.82640849542804e-05,290.2943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.21435546875,0.0,0.0,7.25775898899883e-05,290.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1809997558594,0.0,0.0,9.826420136960225e-05,291.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738342285156,0.0,0.0,0.0004661225248128,288.8563842773437,294.1499938964844,252.0500030517578,251.4908142089844,252.6116943359375,252.0500030517578,286.8268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942534379661,5.192137830789534e-09,0.0009942481992766,-0.0126549741253256,0.0,0.0,0.0,-0.0073867803439497,60.0,-23.624481201171875,-0.0,-6.739903568586669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616500,290.4127502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044982910156,0.0,0.0,9.33198753045872e-05,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1432800292969,0.0,0.0,9.827022586250678e-05,290.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.20660400390625,0.0,0.0,7.258212281158194e-05,290.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1734313964844,0.0,0.0,9.8270335001871e-05,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657165527344,0.0,0.0,0.0004661516286432,288.8484802246094,294.1499938964844,252.0500030517578,251.48985290527344,252.6067352294922,252.0500030517578,286.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943153709173,5.199393360300064e-09,0.0009943102486431,-0.012673981487751,0.0,0.0,0.0,-0.0073903771117329,60.0,-23.62004280090332,-0.0,-6.740744851185809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616560,290.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1967468261719,0.0,0.0,9.33261908357963e-05,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13592529296875,0.0,0.0,9.827687608776614e-05,290.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1988525390625,0.0,0.0,7.258703408297151e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1658935546875,0.0,0.0,9.827699250308795e-05,291.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2575988769531,0.0,0.0,0.0004661832062993,288.840576171875,294.1499938964844,252.0500030517578,251.4888458251953,252.60183715820312,252.0500030517578,286.80975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943827753886,5.2072648415446565e-09,0.0009943775366991,-0.0126946037635207,0.0,0.0,0.0,-0.0073942793533205,60.0,-23.61571311950684,-0.0,-6.741657898601261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616620,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,7.259773701662198e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0004662519495468,288.82476806640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5921630859375,252.0500030517578,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.607351303100582,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616680,290.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1812438964844,0.0,0.0,9.333995694760232e-05,291.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.12115478515625,0.0,0.0,9.82913697953336e-05,290.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1833190917969,0.0,0.0,7.259773701662198e-05,290.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1507568359375,0.0,0.0,9.829148621065542e-05,291.2632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2413330078125,0.0,0.0,0.0004662519495468,288.82476806640625,294.1499938964844,252.0500030517578,251.4867248535156,252.5921630859375,252.0500030517578,286.7926330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945293422788,5.224405352777239e-09,0.0009945241035893,-0.0127395093441009,0.0,0.0,0.0,-0.0074027767404913,60.0,-23.607351303100582,-0.0,-6.743645286633182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616740,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.000466327444883,288.80889892578125,294.1499938964844,252.0500030517578,251.4844665527344,252.5826416015625,252.0500030517578,286.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59933090209961,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616800,290.4042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.16571044921875,0.0,0.0,9.3355069111567e-05,291.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1063537597656,0.0,0.0,9.83072823146358e-05,290.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1677551269531,0.0,0.0,7.26094949641265e-05,290.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1355895996094,0.0,0.0,9.830739872995764e-05,291.2602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2250671386719,0.0,0.0,0.000466327444883,288.80889892578125,294.1499938964844,252.0500030517578,251.4844665527344,252.5826416015625,252.0500030517578,286.7755432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946903446689,5.243228518025944e-09,0.0009946851059794,-0.0127888228744268,0.0,0.0,0.0,-0.0074121081270277,60.0,-23.59933090209961,-0.0,-6.745828784460174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616860,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,7.26223734091036e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.000466410187073,288.79302978515625,294.1499938964844,252.0500030517578,251.48211669921875,252.5732879638672,252.0500030517578,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.591693878173828,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616920,290.4007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1501770019531,0.0,0.0,9.337162919109689e-05,291.1752014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.091552734375,0.0,0.0,9.832473006099464e-05,290.27886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1521911621094,0.0,0.0,7.26223734091036e-05,290.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12042236328125,0.0,0.0,9.832483920035884e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2087707519531,0.0,0.0,0.000466410187073,288.79302978515625,294.1499938964844,252.0500030517578,251.48211669921875,252.5732879638672,252.0500030517578,286.7584533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948667138814,5.263860902715578e-09,0.000994861475192,-0.0128428768366575,0.0,0.0,0.0,-0.0074223363772034,60.0,-23.591693878173828,-0.0,-6.74822260293695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
616980,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.000466499099275,288.77716064453125,294.1499938964844,252.0500030517578,251.4796905517578,252.5641021728516,252.0500030517578,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58439064025879,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617040,290.3973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.13458251953125,0.0,0.0,9.338943345937878e-05,291.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0766906738281,0.0,0.0,9.834347292780876e-05,290.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1365966796875,0.0,0.0,7.26362195564434e-05,290.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.105224609375,0.0,0.0,9.834358206717296e-05,291.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1924743652344,0.0,0.0,0.000466499099275,288.77716064453125,294.1499938964844,252.0500030517578,251.4796905517578,252.5641021728516,252.0500030517578,286.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950563544407,5.286035609231021e-09,0.0009950511157512,-0.0129009708762168,0.0,0.0,0.0,-0.0074333292432129,60.0,-23.58439064025879,-0.0,-6.750795478183137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617100,290.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1268005371094,0.0,0.0,9.339886310044676e-05,291.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692443847656,0.0,0.0,9.835341188590974e-05,290.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1287841796875,0.0,0.0,7.26435609976761e-05,290.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975952148437,0.0,0.0,9.835352102527396e-05,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.184326171875,0.0,0.0,0.0004665462183766,288.7691955566406,294.1499938964844,252.0500030517578,251.4784545898437,252.5595703125,252.0500030517578,286.7328491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951569372788,5.297787541991283e-09,0.000995151582174,-0.0129317585378885,0.0,0.0,0.0,-0.0074391555972397,60.0,-23.58087921142578,-0.0,-6.75215900969306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617160,290.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1190185546875,0.0,0.0,9.340859833173454e-05,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,9.836366371018812e-05,290.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1209716796875,0.0,0.0,7.265113526955247e-05,290.0977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0899658203125,0.0,0.0,9.836377284955232e-05,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1761779785156,0.0,0.0,0.0004665948799811,288.76123046875,294.1499938964844,252.0500030517578,251.47720336914065,252.5550842285156,252.0500030517578,286.7243347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952606633305,5.3099156183122895e-09,0.0009952553082257,-0.0129635315388441,0.0,0.0,0.0,-0.0074451677501201,60.0,-23.57744407653809,-0.0,-6.7535665948526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617220,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,0.0004666968889068,288.74530029296875,294.1499938964844,252.0500030517578,251.4747009277344,252.5462341308593,252.0500030517578,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57080078125,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617280,290.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1033935546875,0.0,0.0,9.342902194475756e-05,291.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0469055175781,0.0,0.0,9.838517144089563e-05,290.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053161621094,0.0,0.0,7.266701868502423e-05,290.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0747375488281,0.0,0.0,9.838528058025986e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.15985107421875,0.0,0.0,0.0004666968889068,288.74530029296875,294.1499938964844,252.0500030517578,251.4747009277344,252.5462341308593,252.0500030517578,286.707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954781271517,5.335357045055389e-09,0.0009954728884622,-0.013030182570219,0.0,0.0,0.0,-0.0074577801860868,60.0,-23.57080078125,-0.0,-6.756519610462419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617340,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896911621094,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0004668044275604,288.7293701171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5375061035156,252.0500030517578,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56443977355957,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617400,290.3868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877685546875,0.0,0.0,9.345055150333792e-05,291.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.031982421875,0.0,0.0,9.840784332482144e-05,290.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0896911621094,0.0,0.0,7.268376066349447e-05,290.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,9.840794518822804e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1435241699219,0.0,0.0,0.0004668044275604,288.7293701171875,294.1499938964844,252.0500030517578,251.47218322753903,252.5375061035156,252.0500030517578,286.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995707581751,5.362175592438234e-09,0.0009957022266462,-0.0131004424765706,0.0,0.0,0.0,-0.0074710752815008,60.0,-23.56443977355957,-0.0,-6.759633919273257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617460,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0004669177578762,288.71337890625,294.1499938964844,252.0500030517578,251.46969604492188,252.5289306640625,252.0500030517578,286.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55840301513672,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617520,290.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0721130371094,0.0,0.0,9.347323793917894e-05,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,9.843173756962642e-05,290.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0740051269531,0.0,0.0,7.270140486070886e-05,290.0907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0441589355469,0.0,0.0,9.843183943303302e-05,291.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.127197265625,0.0,0.0,0.0004669177578762,288.71337890625,294.1499938964844,252.0500030517578,251.46969604492188,252.5289306640625,252.0500030517578,286.6731872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959492599591,5.390436985663882e-09,0.000995943788439,-0.0131744816899299,0.0,0.0,0.0,-0.007485085632652,60.0,-23.55840301513672,-0.0,-6.762915916169733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617580,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004670362977776,288.6973876953125,294.1499938964844,252.0500030517578,251.4672698974609,252.52052307128903,252.0500030517578,286.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.552635192871094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617640,290.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.05645751953125,0.0,0.0,9.34969721129164e-05,291.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.845672320807353e-05,290.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0583190917969,0.0,0.0,7.271986396517605e-05,290.087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0288391113281,0.0,0.0,9.845682507148013e-05,291.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.11083984375,0.0,0.0,0.0004670362977776,288.6973876953125,294.1499938964844,252.0500030517578,251.4672698974609,252.52052307128903,252.0500030517578,286.6561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962019976228,5.419996451649922e-09,0.000996196642518,-0.0132519220933318,0.0,0.0,0.0,-0.0074997395277023,60.0,-23.552635192871094,-0.0,-6.766349258668924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617700,290.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0486145019531,0.0,0.0,9.350919572170824e-05,291.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9945068359375,0.0,0.0,9.846960165305064e-05,290.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0504455566406,0.0,0.0,7.272937364177778e-05,290.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0211486816406,0.0,0.0,9.846970351645724e-05,291.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1026611328125,0.0,0.0,0.0004670973867177,288.6893920898437,294.1499938964844,252.0500030517578,251.4660797119141,252.5163726806641,252.0500030517578,286.6476135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963322663679,5.4352278233693604e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.007507290225476,60.0,-23.549850463867188,-0.0,-6.768118510080967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617760,290.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0407409667969,0.0,0.0,9.352166671305896e-05,291.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.98699951171875,0.0,0.0,9.848273475654425e-05,290.2499694824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0426025390625,0.0,0.0,7.273907249327749e-05,290.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01348876953125,0.0,0.0,9.848283661995084e-05,291.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.094482421875,0.0,0.0,0.0004671596980188,288.6813659667969,294.1499938964844,252.0500030517578,251.4649200439453,252.51226806640625,252.0500030517578,286.6391296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964652126654,5.4507660607328035e-09,0.0009964597411453,-0.0133325308561325,0.0,0.0,0.0,-0.0075149931944906,60.0,-23.5471248626709,-0.0,-6.769924709715269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617820,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0004672877839766,288.66534423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.504150390625,252.0500030517578,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54184913635254,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617880,290.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0250549316406,0.0,0.0,9.354730718769132e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9719543457031,0.0,0.0,9.850973583525048e-05,290.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.02685546875,0.0,0.0,7.275901589309797e-05,290.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99810791015625,0.0,0.0,9.850983769865708e-05,291.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0780944824219,0.0,0.0,0.0004672877839766,288.66534423828125,294.1499938964844,252.0500030517578,251.4626617431641,252.504150390625,252.0500030517578,286.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967383230105,5.482706733062059e-09,0.0009967328514903,-0.0134162083268165,0.0,0.0,0.0,-0.0075308275409042,60.0,-23.54184913635254,-0.0,-6.77363658496688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
617940,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0004674199153669,288.6492614746094,294.1499938964844,252.0500030517578,251.4605407714844,252.4961700439453,252.0500030517578,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53679084777832,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618000,290.3684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0093078613281,0.0,0.0,9.35737625695765e-05,291.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9568786621094,0.0,0.0,9.853759547695518e-05,290.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111083984375,0.0,0.0,7.277959230123088e-05,290.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9826965332031,0.0,0.0,9.853769734036176e-05,291.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06170654296875,0.0,0.0,0.0004674199153669,288.6492614746094,294.1499938964844,252.0500030517578,251.4605407714844,252.4961700439453,252.0500030517578,286.6051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970201645046,5.515663481503452e-09,0.0009970146929845,-0.0135025475174188,0.0,0.0,0.0,-0.0075471657328307,60.0,-23.53679084777832,-0.0,-6.777467831398098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618060,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004675560339819,288.6331787109375,294.1499938964844,252.0500030517578,251.4585723876953,252.48834228515625,252.0500030517578,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.53194046020508,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618120,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9935607910156,0.0,0.0,9.360101103084162e-05,291.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,9.856629185378551e-05,290.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9953308105469,0.0,0.0,7.2800787165761e-05,290.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.96728515625,0.0,0.0,9.85663864412345e-05,291.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453186035156,0.0,0.0,0.0004675560339819,288.6331787109375,294.1499938964844,252.0500030517578,251.4585723876953,252.48834228515625,252.0500030517578,286.5881042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973105043172,5.549606996169132e-09,0.0009973049163818,-0.0135914711281657,0.0,0.0,0.0,-0.0075639928691089,60.0,-23.53194046020508,-0.0,-6.781414896295247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618180,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.000467695412226,288.6170959472656,294.1499938964844,252.0500030517578,251.456771850586,252.4806365966797,252.0500030517578,286.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52726554870605,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618240,290.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.977783203125,0.0,0.0,9.3628914328292e-05,291.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266357421875,0.0,0.0,9.85956721706316e-05,290.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.97955322265625,0.0,0.0,7.282248407136649e-05,290.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95184326171875,0.0,0.0,9.859576675808056e-05,291.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0289001464844,0.0,0.0,0.000467695412226,288.6170959472656,294.1499938964844,252.0500030517578,251.456771850586,252.4806365966797,252.0500030517578,286.57110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976077126339,5.5843623059104175e-09,0.0009976021246984,-0.0136825209483504,0.0,0.0,0.0,-0.0075812228024005,60.0,-23.52726554870605,-0.0,-6.785457884461722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618300,290.3588256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9698791503906,0.0,0.0,9.364310244563968e-05,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9190673828125,0.0,0.0,9.86106097116135e-05,290.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9716491699219,0.0,0.0,7.28335216990672e-05,290.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.944091796875,0.0,0.0,9.86107115750201e-05,291.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02069091796875,0.0,0.0,0.0004677662800531,288.6090393066406,294.1499938964844,252.0500030517578,251.4559631347656,252.47683715820312,252.0500030517578,286.5625915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977588197216,5.602040165086919e-09,0.0009977532317861,-0.0137288328260183,0.0,0.0,0.0,-0.0075899865478277,60.0,-23.524991989135746,-0.0,-6.787514905681746e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618360,290.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,9.3657428806182e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114990234375,0.0,0.0,9.862570004770532e-05,290.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9637145996094,0.0,0.0,7.284466846613213e-05,290.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9363708496094,0.0,0.0,9.862580191111192e-05,291.2182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0124816894531,0.0,0.0,0.0004678378754761,288.6009826660156,294.1499938964844,252.0500030517578,251.4552001953125,252.4730682373047,252.0500030517578,286.5541076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979115566238,5.619891219055262e-09,0.0009979059686884,-0.01377559825778,0.0,0.0,0.0,-0.0075988359749317,60.0,-23.52275848388672,-0.0,-6.789591822098373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618420,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.0004679829580709,288.5848388671875,294.1499938964844,252.0500030517578,251.453842163086,252.46563720703125,252.0500030517578,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.51839065551757,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618480,290.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9461975097656,0.0,0.0,9.368647442897782e-05,291.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89630126953125,0.0,0.0,9.865628817351536e-05,290.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9479064941406,0.0,0.0,7.286725303856656e-05,290.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9208679199219,0.0,0.0,9.865638276096432e-05,291.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9960632324219,0.0,0.0,0.0004679829580709,288.5848388671875,294.1499938964844,252.0500030517578,251.453842163086,252.46563720703125,252.0500030517578,286.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982209885492,5.656070278803327e-09,0.0009982152841985,-0.0138703770935535,0.0,0.0,0.0,-0.0076167713850736,60.0,-23.51839065551757,-0.0,-6.793802498350487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
618540,290.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,9.371592750540005e-05,291.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8810729980469,0.0,0.0,9.86873055808246e-05,290.218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9320373535156,0.0,0.0,7.289016502909362e-05,290.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90533447265625,0.0,0.0,9.86874001682736e-05,291.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9796142578125,0.0,0.0,0.0004681300779338,288.56866455078125,294.1499938964844,252.0500030517578,251.45274353027344,252.4583282470703,252.0500030517578,286.5201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985347278416,5.692763593856398e-09,0.0009985290234908,-0.0139665026217699,0.0,0.0,0.0,-0.007634961977601,60.0,-23.51413917541504,-0.0,-6.798074991820613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
