time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
625620,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004661259008571,287.5979309082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8950958251953,251.4505920410156,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.148849487304688,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625680,290.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97760009765625,0.0,0.0,9.331466571893544e-05,290.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9539489746094,0.0,0.0,9.82647979981266e-05,289.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9783935546875,0.0,0.0,7.257807737914845e-05,289.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.965576171875,0.0,0.0,9.82648489298299e-05,291.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,0.0004661259008571,287.5979309082031,294.1499938964844,251.4499969482422,250.97283935546875,251.8950958251953,251.4505920410156,285.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192705376799722e-09,0.0009942530887201,-0.0126564614474773,0.0,0.0,0.0,-0.0073870620690286,60.0,-23.148849487304688,-0.0,-6.739969649061095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625740,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004661249113269,287.581298828125,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,285.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1377182006836,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625800,290.1200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96124267578125,0.0,0.0,9.331446926807983e-05,290.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378662109375,0.0,0.0,9.82645942713134e-05,289.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620361328125,0.0,0.0,7.257791730808094e-05,289.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493713378906,0.0,0.0,9.826463792705908e-05,291.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9845886230469,0.0,0.0,0.0004661249113269,287.581298828125,294.1499938964844,251.4499969482422,250.97457885742188,251.88731384277344,251.4504852294922,285.5077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942561155185,5.192456242752996e-09,0.0009942509932443,-0.0126558076590299,0.0,0.0,0.0,-0.0073869382031261,60.0,-23.1377182006836,-0.0,-6.73994051680893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625860,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,0.0004661121347453,287.564697265625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.126054763793945,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625920,290.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.94488525390625,0.0,0.0,9.331190813099964e-05,290.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9218139648437,0.0,0.0,9.826190216699616e-05,289.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9456787109375,0.0,0.0,7.257593097165227e-05,289.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,9.826194582274184e-05,290.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96795654296875,0.0,0.0,0.0004661121347453,287.564697265625,294.1499938964844,251.4499969482422,250.9762420654297,251.87966918945312,251.4503936767578,285.49102783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942288743332,5.189268126315483e-09,0.000994223752059,-0.0126474555581808,0.0,0.0,0.0,-0.007385357748717,60.0,-23.126054763793945,-0.0,-6.739571034586336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
625980,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,0.0004660863778553,287.5480651855469,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1137924194336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626040,290.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92852783203125,0.0,0.0,9.33067494770512e-05,290.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9057312011719,0.0,0.0,9.825646702665836e-05,289.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,7.257191464304924e-05,289.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9169616699219,0.0,0.0,9.825651068240404e-05,290.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9512939453125,0.0,0.0,0.0004660863778553,287.5480651855469,294.1499938964844,251.4499969482422,250.9777984619141,251.8721466064453,251.4503326416016,285.4743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941739263013,5.182838158646064e-09,0.0009941686876118,-0.0126306097954511,0.0,0.0,0.0,-0.0073821702972054,60.0,-23.1137924194336,-0.0,-6.738825675256521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626100,290.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203186035156,0.0,0.0,9.33032570173964e-05,290.6291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8976745605469,0.0,0.0,9.82527926680632e-05,289.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9211120605469,0.0,0.0,7.256920071085915e-05,289.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9088439941406,0.0,0.0,9.825282904785126e-05,290.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9429626464844,0.0,0.0,0.0004660689446609,287.5397644042969,294.1499938964844,251.4499969482422,250.97854614257807,251.86843872070312,251.45030212402344,285.4659729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941367898136,5.1784878607463725e-09,0.0009941315511241,-0.012619212269783,0.0,0.0,0.0,-0.0073800138197839,60.0,-23.107452392578125,-0.0,-6.738321189914134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626160,290.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9121398925781,0.0,0.0,9.329872409580275e-05,290.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896484375,0.0,0.0,9.824801236391068e-05,289.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,7.256567187141627e-05,289.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9007263183594,0.0,0.0,9.824805601965636e-05,290.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,0.000466046272777,287.5314636230469,294.1499938964844,251.4499969482422,250.9792633056641,251.86476135253903,251.4502716064453,285.4576110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940883610397,5.172834605104981e-09,0.0009940832387655,-0.0126044023782014,0.0,0.0,0.0,-0.0073772110044956,60.0,-23.100866317749023,-0.0,-6.737666069511762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626220,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.00046599082998,287.51483154296875,294.1499938964844,251.4499969482422,250.9806060791016,251.8574981689453,251.45022583007807,285.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.087230682373047,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626280,290.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,9.328762098448352e-05,290.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.823631990002468e-05,289.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,7.255704258568585e-05,289.8249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8844909667969,0.0,0.0,9.823636355577035e-05,290.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,0.00046599082998,287.51483154296875,294.1499938964844,251.4499969482422,250.9806060791016,251.8574981689453,251.45022583007807,285.44091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939700830727,5.159003446664201e-09,0.0009939649607986,-0.0125681655481457,0.0,0.0,0.0,-0.0073703546077013,60.0,-23.087230682373047,-0.0,-6.73606237455715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626340,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87939453125,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.050000000745058,0.000465912715299,287.4981994628906,291.1499938964844,251.4499969482422,250.9818420410156,251.8503570556641,251.4501800537109,285.4242248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395216971172886e-09,0.000993798370473,-0.0125171262770891,0.0,0.0,0.0,-0.0073606963269412,60.0,-23.0726318359375,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626400,290.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.87939453125,0.0,0.050000000745058,9.327198495157064e-05,290.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.857421875,0.0,0.050000000745058,9.82198616839014e-05,289.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.050000000745058,7.254487718455493e-05,289.82135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.050000000745058,9.821989806368948e-05,290.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9013366699219,0.0,0.050000000745058,0.000465912715299,287.4981994628906,291.1499938964844,251.4499969482422,250.9818420410156,251.8503570556641,251.4501800537109,285.4242248535156,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009938034927472,5.1395216971172886e-09,0.000993798370473,-0.0125171262770891,0.0,0.0,0.0,-0.0073606963269412,60.0,-23.0726318359375,-0.0,-6.733804269742906e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626460,290.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2023620605469,0.644016444683075,0.050000000745058,0.0408139415085315,290.6083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.19781494140625,0.644016444683075,0.050000000745058,0.0429790392518043,290.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025146484375,0.644016444683075,0.050000000745058,0.0317441746592521,289.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2000427246094,0.644016444683075,0.050000000745058,0.0429790429770946,290.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2068786621094,0.644016444683075,0.050000000745058,0.2038740664720535,285.9071960449219,291.1499938964844,251.4499969482422,250.9823608398437,275.223876953125,281.9326477050781,285.1433410644531,1.0,0.1099028885364532,0.0,0.0,1.0,1.0,-0.4606098532676697,2.557928553414968e-07,0.4606096148490906,-0.162025049328804,0.0,0.0,0.0,9.42214012145996,60.0,-996.2846069335938,-0.0,12.276192665100098,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626520,290.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.6309714913368225,0.050000000745058,0.0452375933527946,290.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.6309714913368225,0.050000000745058,0.0476373620331287,290.04791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135070800781,0.6309714913368225,0.050000000745058,0.0351847931742668,289.8023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.6309714913368225,0.050000000745058,0.0476373620331287,290.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8137512207031,0.6309714913368225,0.050000000745058,0.2259711474180221,284.69287109375,291.1499938964844,251.4499969482422,250.9827575683593,278.8013610839844,290.4608154296875,284.1910705566406,1.0,0.1210973113775253,0.1340516209602356,0.1340516209602356,1.0,1.0,-0.4820105135440826,0.0093421433120965,0.4726683795452118,-0.1380820870399475,0.0,0.0,0.0,12.50434684753418,60.0,-1642.820068359375,-0.0,16.682899475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0812501070509703e-20,1.0869536143097516e-20,-5.703473179990054e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
626580,290.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2685546875,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9153747558594,283.1464538574219,1.0,0.14060740172863,0.1147001087665557,0.1147001087665557,1.0,1.0,-0.4867499470710754,0.0049493433907628,0.4818006157875061,-0.1434988230466842,0.0,0.0,1.0,20.01426887512207,60.0,-116.89337158203124,-6629.71826171875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4801025390625,306.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,3091.13330078125,18000.0,0.0,0.0,0.0052665127441287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275443911552429,0.3275457918643951,-1.3925733810538077e-06,0.0,5.344841156329494e-06,0.0,0.0,5.5509796142578125,0.0,0.0,0.0,0.2302907556295395,4.0,0.0,1.0
626640,290.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0456819497048854,290.5484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0355304069817066,289.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.0481052957475185,290.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.31982421875,0.5707618594169617,0.050000000745058,0.2281908094882965,283.2685546875,291.1499938964844,251.4499969482422,250.98318481445312,278.8833312988281,290.9153747558594,283.1464538574219,1.0,0.14060740172863,0.1147001087665557,0.1147001087665557,1.0,1.0,-0.4867499470710754,0.0049493433907628,0.4818006157875061,-0.1434988230466842,0.0,0.0,1.0,20.01426887512207,60.0,-116.89337158203124,-6629.71826171875,23.193084716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4801025390625,306.7510070800781,278.1499938964844,0.0,18000.0,313.1499938964844,3091.13330078125,18000.0,0.0,0.0,0.0052665127441287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3275443911552429,0.3275457918643951,-1.3925733810538077e-06,0.0,5.344841156329494e-06,0.0,0.0,5.5509796142578125,0.0,0.0,0.0,0.2302907556295395,4.0,0.0,1.0
626700,289.9997253417969,297.1499938964844,293.1499938964844,0.0007308965432457,-70.17467498779297,284.4303283691406,0.5490652918815613,0.050000000745058,0.0458191856741905,290.5330505371094,297.1499938964844,293.1499938964844,0.0005372500163502,-53.97028732299805,284.1510925292969,0.5490652918815613,0.050000000745058,0.0482498072087764,290.0310363769531,297.1499938964844,293.1499938964844,0.0001772789837559,-0.0,283.6993103027344,0.5490652918815613,0.050000000745058,0.0356371439993381,289.7435607910156,297.1499938964844,293.1499938964844,0.0007389386883005,-74.71041870117188,284.4051513671875,0.5490652918815613,0.050000000745058,0.0482498072087764,290.89410400390625,297.1499938964844,293.1499938964844,0.0005063876742497,-228.44493103027344,284.09893798828125,0.5490652918815613,0.050000000745058,0.2288763225078582,283.7398986816406,291.1499938964844,251.4499969482422,250.9832305908203,278.8820495605469,290.8984069824219,284.4668273925781,1.0,0.1490157097578048,0.1011873409152031,0.1011873409152031,1.0,1.0,-0.4882122874259949,0.0025611142627894,0.4856511652469635,-0.146199882030487,0.0,0.0,1.0,23.680606842041016,60.0,2379.73486328125,-7665.54833984375,26.347681045532227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.86993408203125,308.5805358886719,278.1499938964844,0.0,18000.0,313.1499938964844,6530.3056640625,19080.0,0.0,0.0,0.0244048964232206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8138019442558289,0.8138074278831482,-5.498475729837082e-06,0.0,2.476786721672397e-05,0.0,0.0,60.19206237792969,0.0,0.0,0.0,0.4830522239208221,4.0,0.0,1.0
626760,290.0028381347656,297.1499938964844,293.1499938964844,0.0014037899672985,-128.85968017578125,287.0700988769531,0.5323301553726196,0.050000000745058,0.0459503568708896,290.53131103515625,297.1499938964844,293.1499938964844,0.0011171934893354,-107.99202728271484,286.63848876953125,0.5323301553726196,0.050000000745058,0.0483879372477531,290.0341796875,297.1499938964844,293.1499938964844,0.000908576301299,-64.86821746826172,286.3968200683594,0.5323301553726196,0.050000000745058,0.0357391647994518,289.7425231933594,297.1499938964844,293.1499938964844,0.0014792766887694,-142.99221801757812,287.15899658203125,0.5323301553726196,0.050000000745058,0.0483879372477531,290.8922119140625,297.1499938964844,293.1499938964844,0.0009833134245127,-450.8795471191406,286.45623779296875,0.5323301553726196,0.050000000745058,0.2295315414667129,285.2196655273437,291.1499938964844,251.4499969482422,250.983154296875,278.8887634277344,290.8921813964844,285.888916015625,1.0,0.1565870195627212,0.0885931551456451,0.0885931551456451,0.9994457960128784,1.0,-0.4896100163459778,0.0012258720817044,0.4883841574192047,-0.1478371173143386,0.0,0.0,1.0,27.188140869140625,60.0,2896.454345703125,-7666.19970703125,29.382625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.56280517578125,307.887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,11703.435546875,19080.0,0.0,0.0,0.0433815531432628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.099995255470276,1.100005269050598,-9.99437634163769e-06,0.0,4.402676495374181e-05,0.0,0.0,148.00770568847656,0.0,0.0,0.0,0.6137890219688416,4.0,0.0,1.0
626820,290.0400085449219,297.1499938964844,293.1499938964844,0.0025805602781474,-223.67059326171875,290.8569641113281,0.5095362067222595,0.050000000745058,0.046189546585083,290.5507202148437,297.1499938964844,293.1499938964844,0.0021349310409277,-194.92892456054688,290.19830322265625,0.5095362067222595,0.050000000745058,0.0486398190259933,290.0653991699219,297.1499938964844,293.1499938964844,0.0022156070917844,-149.4097137451172,290.27880859375,0.5095362067222595,0.050000000745058,0.0359252020716667,289.767822265625,297.1499938964844,293.1499938964844,0.0027905663009732,-254.6080322265625,291.1510925292969,0.5095362067222595,0.050000000745058,0.0486398190259933,290.9139709472656,297.1499938964844,293.1499938964844,0.0018493010429665,-800.9930419921875,289.78936767578125,0.5095362067222595,0.050000000745058,0.2307263612747192,287.181396484375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9092102050781,287.5291442871094,1.0,0.1694359630346298,0.067003309726715,0.067003309726715,0.99833744764328,1.0,-0.4921588003635406,0.0002650735259521,0.4918937385082245,-0.1493510156869888,0.0,0.0,1.0,33.584510803222656,60.0,2391.2509765625,-7343.99560546875,34.960453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6052551269531,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,16835.58984375,19080.0,0.0,0.0,0.0815086290240287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197062015533447,1.3197206258773804,-1.4383358575287277e-05,0.0,8.272090053651482e-05,0.0,0.0,255.5566864013672,0.0,0.0,0.0,0.724195659160614,4.0,0.0,1.0
626880,290.0400085449219,297.1499938964844,293.1499938964844,0.0025805602781474,-223.67059326171875,290.8569641113281,0.5095362067222595,0.050000000745058,0.046189546585083,290.5507202148437,297.1499938964844,293.1499938964844,0.0021349310409277,-194.92892456054688,290.19830322265625,0.5095362067222595,0.050000000745058,0.0486398190259933,290.0653991699219,297.1499938964844,293.1499938964844,0.0022156070917844,-149.4097137451172,290.27880859375,0.5095362067222595,0.050000000745058,0.0359252020716667,289.767822265625,297.1499938964844,293.1499938964844,0.0027905663009732,-254.6080322265625,291.1510925292969,0.5095362067222595,0.050000000745058,0.0486398190259933,290.9139709472656,297.1499938964844,293.1499938964844,0.0018493010429665,-800.9930419921875,289.78936767578125,0.5095362067222595,0.050000000745058,0.2307263612747192,287.181396484375,291.1499938964844,251.4499969482422,250.98269653320312,278.9198913574219,290.9092102050781,287.5291442871094,1.0,0.1694359630346298,0.067003309726715,0.067003309726715,0.99833744764328,1.0,-0.4921588003635406,0.0002650735259521,0.4918937385082245,-0.1493510156869888,0.0,0.0,1.0,33.584510803222656,60.0,2391.2509765625,-7343.99560546875,34.960453033447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6052551269531,306.2731628417969,278.1499938964844,0.0,18000.0,313.1499938964844,16835.58984375,19080.0,0.0,0.0,0.0815086290240287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3197062015533447,1.3197206258773804,-1.4383358575287277e-05,0.0,8.272090053651482e-05,0.0,0.0,255.5566864013672,0.0,0.0,0.0,0.724195659160614,4.0,0.0,1.0
626940,290.0928955078125,297.1499938964844,293.1499938964844,0.0036109539214521,-299.6470031738281,293.50018310546875,0.495416909456253,0.050000000745058,0.0463938154280185,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242234934121,-265.14093017578125,292.6701354980469,0.495416909456253,0.050000000745058,0.0488549210131168,290.1117858886719,297.1499938964844,293.1499938964844,0.0032645324245095,-211.175537109375,292.9888610839844,0.495416909456253,0.050000000745058,0.0360840782523155,289.8103942871094,297.1499938964844,293.1499938964844,0.0039529637433588,-344.3024597167969,293.9628601074219,0.495416909456253,0.050000000745058,0.0488549210131168,290.9517517089844,297.1499938964844,293.1499938964844,0.0025929913390427,-1079.4720458984375,292.0632019042969,0.495416909456253,0.050000000745058,0.2317467182874679,288.4068603515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.94512939453125,288.6703491210937,1.0,0.1796170324087143,0.0501141436398029,0.0501141436398029,0.9972290992736816,1.0,-0.4943354725837707,6.327077426249161e-05,0.4942722022533417,-0.1500220000743866,0.0,0.0,1.0,39.04716110229492,60.0,1777.590087890625,-7100.33154296875,39.76860809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4671936035156,305.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18444.8203125,20160.0,0.0,0.0,0.1176004856824874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381339430809021,1.3813552856445312,-1.5758198060211726e-05,0.0,0.0001193495409097,0.0,0.0,293.06036376953125,0.0,0.0,0.0,0.7701299786567688,4.0,0.0,1.0
627000,290.0928955078125,297.1499938964844,293.1499938964844,0.0036109539214521,-299.6470031738281,293.50018310546875,0.495416909456253,0.050000000745058,0.0463938154280185,290.5829162597656,297.1499938964844,293.1499938964844,0.0030242234934121,-265.14093017578125,292.6701354980469,0.495416909456253,0.050000000745058,0.0488549210131168,290.1117858886719,297.1499938964844,293.1499938964844,0.0032645324245095,-211.175537109375,292.9888610839844,0.495416909456253,0.050000000745058,0.0360840782523155,289.8103942871094,297.1499938964844,293.1499938964844,0.0039529637433588,-344.3024597167969,293.9628601074219,0.495416909456253,0.050000000745058,0.0488549210131168,290.9517517089844,297.1499938964844,293.1499938964844,0.0025929913390427,-1079.4720458984375,292.0632019042969,0.495416909456253,0.050000000745058,0.2317467182874679,288.4068603515625,291.1499938964844,251.4499969482422,250.9818420410156,278.9609680175781,290.94512939453125,288.6703491210937,1.0,0.1796170324087143,0.0501141436398029,0.0501141436398029,0.9972290992736816,1.0,-0.4943354725837707,6.327077426249161e-05,0.4942722022533417,-0.1500220000743866,0.0,0.0,1.0,39.04716110229492,60.0,1777.590087890625,-7100.33154296875,39.76860809326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4671936035156,305.2380065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18444.8203125,20160.0,0.0,0.0,0.1176004856824874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.381339430809021,1.3813552856445312,-1.5758198060211726e-05,0.0,0.0001193495409097,0.0,0.0,293.06036376953125,0.0,0.0,0.0,0.7701299786567688,4.0,0.0,1.0
627060,290.14971923828125,297.1499938964844,293.1499938964844,0.0045283017680048,-359.7177124023437,295.56756591796875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6191101074219,297.1499938964844,293.1499938964844,0.0037995998281985,-320.9252624511719,294.6088256835937,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1628112792969,297.1499938964844,293.1499938964844,0.0041865585371851,-260.0118103027344,295.1082763671875,0.4857245981693268,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050160926766693,-415.6564331054688,296.1690368652344,0.4857245981693268,0.050000000745058,0.0490330196917057,290.995361328125,297.1499938964844,293.1499938964844,0.0032228399068117,-1296.5567626953125,293.83111572265625,0.4857245981693268,0.050000000745058,0.2325915396213531,289.3739013671875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881896972656,289.5878295898437,1.0,0.1875945925712585,0.0377335213124752,0.0377335213124752,0.9962005615234376,1.0,-0.4961376488208771,1.940594120242168e-05,0.4961182475090027,-0.1504483073949813,0.0,0.0,1.0,43.57011413574219,48.0,1336.936767578125,-7020.47412109375,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.024658203125,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.1953125,20160.0,0.0,0.0,0.1498502045869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314812421798706,1.4314981698989868,-1.6922987924772315e-05,0.0,0.000152078908286,0.0,0.0,326.1467590332031,0.0,0.0,0.0,0.7820271849632263,4.0,0.0,1.0
627120,290.14971923828125,297.1499938964844,293.1499938964844,0.0045283017680048,-359.7177124023437,295.56756591796875,0.4857245981693268,0.050000000745058,0.0465629398822784,290.6191101074219,297.1499938964844,293.1499938964844,0.0037995998281985,-320.9252624511719,294.6088256835937,0.4857245981693268,0.050000000745058,0.0490330196917057,290.1628112792969,297.1499938964844,293.1499938964844,0.0041865585371851,-260.0118103027344,295.1082763671875,0.4857245981693268,0.050000000745058,0.0362156219780445,289.85858154296875,297.1499938964844,293.1499938964844,0.0050160926766693,-415.6564331054688,296.1690368652344,0.4857245981693268,0.050000000745058,0.0490330196917057,290.995361328125,297.1499938964844,293.1499938964844,0.0032228399068117,-1296.5567626953125,293.83111572265625,0.4857245981693268,0.050000000745058,0.2325915396213531,289.3739013671875,291.1499938964844,251.4499969482422,250.98062133789065,279.00445556640625,290.9881896972656,289.5878295898437,1.0,0.1875945925712585,0.0377335213124752,0.0377335213124752,0.9962005615234376,1.0,-0.4961376488208771,1.940594120242168e-05,0.4961182475090027,-0.1504483073949813,0.0,0.0,1.0,43.57011413574219,48.0,1336.936767578125,-7020.47412109375,43.78083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.024658203125,304.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,19808.1953125,20160.0,0.0,0.0,0.1498502045869827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4314812421798706,1.4314981698989868,-1.6922987924772315e-05,0.0,0.000152078908286,0.0,0.0,326.1467590332031,0.0,0.0,0.0,0.7820271849632263,4.0,0.0,1.0
627180,290.2055969238281,297.1499938964844,293.1499938964844,0.005373366177082,-407.9307861328125,297.24853515625,0.4834257364273071,0.050000000745058,0.0466053262352943,290.6553955078125,297.1499938964844,293.1499938964844,0.0044934153556823,-365.8973083496094,296.1894226074219,0.4834257364273071,0.050000000745058,0.0490776523947715,290.21343994140625,297.1499938964844,293.1499938964844,0.0050274548120796,-299.2789001464844,296.8315734863281,0.4834257364273071,0.050000000745058,0.0362485870718956,289.9066162109375,297.1499938964844,293.1499938964844,0.0060308692045509,-473.36865234375,297.96929931640625,0.4834257364273071,0.050000000745058,0.0490776523947715,291.0397644042969,297.1499938964844,293.1499938964844,0.0037660077214241,-1468.38427734375,295.261962890625,0.4834257364273071,0.050000000745058,0.2328032553195953,290.16912841796875,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326538085937,290.3475646972656,1.0,0.1890518069267273,0.0289239175617694,0.0289239175617694,0.9951720237731934,1.0,-0.4965896308422088,7.823723535693716e-06,0.4965817928314209,-0.1505258828401565,0.0,0.0,1.0,44.70397186279297,36.0,1047.666015625,-7051.54443359375,44.79108428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396789550781,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.623046875,20160.0,0.0,0.0,0.1771331578493118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407169818878174,1.4407341480255127,-1.714206337055657e-05,0.0,0.0001797676377464,0.0,0.0,332.5004577636719,0.0,0.0,0.0,0.7866540551185608,4.0,0.0,1.0
627240,290.2055969238281,297.1499938964844,293.1499938964844,0.005373366177082,-407.9307861328125,297.24853515625,0.4834257364273071,0.050000000745058,0.0466053262352943,290.6553955078125,297.1499938964844,293.1499938964844,0.0044934153556823,-365.8973083496094,296.1894226074219,0.4834257364273071,0.050000000745058,0.0490776523947715,290.21343994140625,297.1499938964844,293.1499938964844,0.0050274548120796,-299.2789001464844,296.8315734863281,0.4834257364273071,0.050000000745058,0.0362485870718956,289.9066162109375,297.1499938964844,293.1499938964844,0.0060308692045509,-473.36865234375,297.96929931640625,0.4834257364273071,0.050000000745058,0.0490776523947715,291.0397644042969,297.1499938964844,293.1499938964844,0.0037660077214241,-1468.38427734375,295.261962890625,0.4834257364273071,0.050000000745058,0.2328032553195953,290.16912841796875,291.1499938964844,251.4499969482422,250.97906494140625,279.04217529296875,291.0326538085937,290.3475646972656,1.0,0.1890518069267273,0.0289239175617694,0.0289239175617694,0.9951720237731934,1.0,-0.4965896308422088,7.823723535693716e-06,0.4965817928314209,-0.1505258828401565,0.0,0.0,1.0,44.70397186279297,36.0,1047.666015625,-7051.54443359375,44.79108428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1396789550781,304.969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20064.623046875,20160.0,0.0,0.0,0.1771331578493118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4407169818878174,1.4407341480255127,-1.714206337055657e-05,0.0,0.0001797676377464,0.0,0.0,332.5004577636719,0.0,0.0,0.0,0.7866540551185608,4.0,0.0,1.0
627300,290.2320861816406,297.1499938964844,293.1499938964844,0.0057793026790022,-428.61810302734375,297.9833679199219,0.4846336543560028,0.050000000745058,0.0465829968452453,290.6728820800781,297.1499938964844,293.1499938964844,0.0048181605525314,-385.2091674804688,296.8808288574219,0.4846336543560028,0.050000000745058,0.0490541383624076,290.23779296875,297.1499938964844,293.1499938964844,0.0054282508790493,-316.1159973144531,297.583984375,0.4846336543560028,0.050000000745058,0.0362312197685241,289.9296569824219,297.1499938964844,293.1499938964844,0.0065319635905325,-498.22210693359375,298.75750732421875,0.4846336543560028,0.050000000745058,0.0490541383624076,291.0613708496094,297.1499938964844,293.1499938964844,0.0040126950480043,-1541.2481689453125,295.8849182128906,0.4846336543560028,0.050000000745058,0.2326917052268982,290.519287109375,291.1499938964844,251.4499969482422,250.97817993164065,279.05780029296875,291.0544128417969,290.6854858398437,1.0,0.1878646314144134,0.025494709610939,0.025494709610939,0.9946577548980712,1.0,-0.4963517785072326,5.405249794421252e-06,0.4963463842868805,-0.1504544615745544,0.0,0.0,1.0,44.10700607299805,36.0,950.8101806640624,-7104.03564453125,44.258975982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3616943359375,305.1847229003906,278.1499938964844,0.0,18000.0,313.1499938964844,20110.443359375,21240.0,0.0,0.0,0.1887260377407074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4423611164093018,1.4423784017562866,-1.7181211660499685e-05,0.0,0.0001915329339681,0.0,0.0,333.6400756835937,0.0,0.0,0.0,0.8024776577949524,4.0,0.0,1.0
627360,290.2573547363281,297.1499938964844,293.1499938964844,0.0061779734678566,-447.358154296875,298.6634216308594,0.4871302545070648,0.050000000745058,0.0465373061597347,290.6898193359375,297.1499938964844,293.1499938964844,0.0051315063610672,-402.7145690917969,297.5210266113281,0.4871302545070648,0.050000000745058,0.049006026238203,290.26129150390625,297.1499938964844,293.1499938964844,0.0058200722560286,-331.3653564453125,298.27960205078125,0.4871302545070648,0.050000000745058,0.0361956842243671,289.95184326171875,297.1499938964844,293.1499938964844,0.0070335404016077,-520.7822265625,299.4871826171875,0.4871302545070648,0.050000000745058,0.049006026238203,291.0823059082031,297.1499938964844,293.1499938964844,0.0042459601536393,-1606.8076171875,296.460693359375,0.4871302545070648,0.050000000745058,0.2324634939432144,290.8472595214844,291.1499938964844,251.4499969482422,250.97720336914065,279.0715637207031,291.0755615234375,291.00518798828125,1.0,0.1855902969837188,0.0226107593625783,0.0226107593625783,0.9941574931144714,1.0,-0.4958650171756744,3.9320693758782e-06,0.4958610832691192,-0.1503241509199142,0.0,0.0,1.0,42.88542938232422,25.0,884.0527954101562,-7188.06494140625,43.17164611816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.668701171875,305.5000305175781,278.1499938964844,0.0,18000.0,313.1499938964844,20884.091796875,21240.0,0.0,0.0,0.1989378929138183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4698431491851809,1.4698610305786133,-1.7842172383097932e-05,0.0,0.0002018966624746,0.0,0.0,353.0769348144531,0.0,0.0,0.0,0.802966833114624,4.0,0.0,1.0
627420,290.30419921875,297.1499938964844,293.1499938964844,0.0069546583108603,-479.2867126464844,299.8923034667969,0.4952467083930969,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256612926721,-432.56494140625,298.6804504394531,0.4952467083930969,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787052735686,-357.3622131347656,299.534912109375,0.4952467083930969,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080408537760376,-559.383056640625,300.80499267578125,0.4952467083930969,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.004674641881138,-1717.2486572265625,297.5031433105469,0.4952467083930969,0.050000000745058,0.2317606210708618,291.4623413085937,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6094055175781,1.0,0.1786360293626785,0.0182300545275211,0.0182300545275211,0.9931568503379822,1.0,-0.494365781545639,2.392030410192092e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.938369870185852,39.12311553955078,25.0,801.8768920898438,-7370.1533203125,39.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4754638671875,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21621.865234375,21240.0,0.0,0.0,0.2152536362409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458172082901001,1.4581899642944336,-1.7801503418013453e-05,0.0,0.0002184550830861,0.0,0.0,347.92559814453125,0.0,0.0,0.0,0.7964239120483398,4.0,0.0,1.0
627480,290.30419921875,297.1499938964844,293.1499938964844,0.0069546583108603,-479.2867126464844,299.8923034667969,0.4952467083930969,0.050000000745058,0.0463965982198715,290.7217712402344,297.1499938964844,293.1499938964844,0.0057256612926721,-432.56494140625,298.6804504394531,0.4952467083930969,0.050000000745058,0.0488578528165817,290.3056030273437,297.1499938964844,293.1499938964844,0.0065787052735686,-357.3622131347656,299.534912109375,0.4952467083930969,0.050000000745058,0.0360862426459789,289.9932556152344,297.1499938964844,293.1499938964844,0.0080408537760376,-559.383056640625,300.80499267578125,0.4952467083930969,0.050000000745058,0.0488578528165817,291.12188720703125,297.1499938964844,293.1499938964844,0.004674641881138,-1717.2486572265625,297.5031433105469,0.4952467083930969,0.050000000745058,0.2317606210708618,291.4623413085937,291.1499938964844,251.4499969482422,250.9750823974609,279.0943298339844,291.1156311035156,291.6094055175781,1.0,0.1786360293626785,0.0182300545275211,0.0182300545275211,0.9931568503379822,1.0,-0.494365781545639,2.392030410192092e-06,0.494363397359848,-0.1499389559030532,0.0,0.0,0.938369870185852,39.12311553955078,25.0,801.8768920898438,-7370.1533203125,39.83575820922852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4754638671875,306.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21621.865234375,21240.0,0.0,0.0,0.2152536362409591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.458172082901001,1.4581899642944336,-1.7801503418013453e-05,0.0,0.0002184550830861,0.0,0.0,347.92559814453125,0.0,0.0,0.0,0.7964239120483398,4.0,0.0,1.0
627540,290.3463439941406,297.1499938964844,293.1499938964844,0.0077303987927734,-505.9826965332031,300.97760009765625,0.5025387406349182,0.050000000745058,0.0462842360138893,290.7510681152344,297.1499938964844,293.1499938964844,0.0062978737987577,-457.5226745605469,299.70770263671875,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073297303169965,-379.053955078125,300.641357421875,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090891448780894,-591.8140869140625,301.96746826171875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050709373317658,-1808.2564697265625,298.4275817871094,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0341796875,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593029737472,0.0158521253615617,0.0158521253615617,0.9921562671661376,1.0,-0.4931683838367462,1.8053567600873064e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.7818512320518494,36.11885452270508,25.0,737.9600830078125,-7513.60546875,37.18605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45489501953125,307.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.896484375,20160.0,0.0,0.0,0.2262420952320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288476824760437,1.288492202758789,-1.5437030015164055e-05,0.0,0.0002296069578733,0.0,0.0,258.0029296875,0.0,0.0,0.0,0.6994271278381348,4.0,0.0,1.0
