time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
627600,290.3463439941406,297.1499938964844,293.1499938964844,0.0077303987927734,-505.9826965332031,300.97760009765625,0.5025387406349182,0.050000000745058,0.0462842360138893,290.7510681152344,297.1499938964844,293.1499938964844,0.0062978737987577,-457.5226745605469,299.70770263671875,0.5025387406349182,0.050000000745058,0.0487395301461219,290.3464660644531,297.1499938964844,293.1499938964844,0.0073297303169965,-379.053955078125,300.641357421875,0.5025387406349182,0.050000000745058,0.0359988510608673,290.0307922363281,297.1499938964844,293.1499938964844,0.0090891448780894,-591.8140869140625,301.96746826171875,0.5025387406349182,0.050000000745058,0.0487395301461219,291.15826416015625,297.1499938964844,293.1499938964844,0.0050709373317658,-1808.2564697265625,298.4275817871094,0.5025387406349182,0.050000000745058,0.2311993539333343,292.0341796875,291.1499938964844,251.4499969482422,250.97271728515625,279.1156921386719,291.1524963378906,292.1698608398437,1.0,0.1732593029737472,0.0158521253615617,0.0158521253615617,0.9921562671661376,1.0,-0.4931683838367462,1.8053567600873064e-06,0.4931665658950805,-0.1496231406927108,0.0,0.0,0.7818512320518494,36.11885452270508,25.0,737.9600830078125,-7513.60546875,37.18605041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.45489501953125,307.0653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,23681.896484375,20160.0,0.0,0.0,0.2262420952320099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.288476824760437,1.288492202758789,-1.5437030015164055e-05,0.0,0.0002296069578733,0.0,0.0,258.0029296875,0.0,0.0,0.0,0.6994271278381348,4.0,0.0,1.0
627660,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444394499063,-530.5922241210938,301.9391784667969,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752714432775,-480.4287414550781,300.6161193847656,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081117348745465,-398.9432678222656,301.62030029296875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372048422694,-621.7564086914062,302.99957275390625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454946309328,-1891.1015625,299.240966796875,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358337402344,1.0,0.1689648926258087,0.015639305114746,0.015639305114746,0.9911562204360962,1.0,-0.4922645688056946,1.744919018165092e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5629293918609619,33.85118865966797,25.0,575.153564453125,-7342.3330078125,35.194271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580139160156,307.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25270.67578125,20160.0,0.0,0.0,0.2318285703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067521452903748,0.8067618608474731,-9.667226549936458e-06,0.0,0.0002352765295654,0.0,0.0,89.7685546875,0.0,0.0,0.0,0.5028859972953796,4.0,0.0,1.0
627720,290.3841552734375,297.1499938964844,293.1499938964844,0.0085444394499063,-530.5922241210938,301.9391784667969,0.5087625980377197,0.050000000745058,0.0461994223296642,290.7778625488281,297.1499938964844,293.1499938964844,0.0068752714432775,-480.4287414550781,300.6161193847656,0.5087625980377197,0.050000000745058,0.0486502163112163,290.3834228515625,297.1499938964844,293.1499938964844,0.0081117348745465,-398.9432678222656,301.62030029296875,0.5087625980377197,0.050000000745058,0.0359328836202621,290.06475830078125,297.1499938964844,293.1499938964844,0.0102372048422694,-621.7564086914062,302.99957275390625,0.5087625980377197,0.050000000745058,0.0486502163112163,291.1914367675781,297.1499938964844,293.1499938964844,0.005454946309328,-1891.1015625,299.240966796875,0.5087625980377197,0.050000000745058,0.2307756692171096,292.5326538085937,291.1499938964844,251.4499969482422,250.9701385498047,279.1371154785156,291.18621826171875,292.6358337402344,1.0,0.1689648926258087,0.015639305114746,0.015639305114746,0.9911562204360962,1.0,-0.4922645688056946,1.744919018165092e-06,0.4922628104686737,-0.1493708789348602,0.0,0.0,0.5629293918609619,33.85118865966797,25.0,575.153564453125,-7342.3330078125,35.194271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5580139160156,307.40924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,25270.67578125,20160.0,0.0,0.0,0.2318285703659057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8067521452903748,0.8067618608474731,-9.667226549936458e-06,0.0,0.0002352765295654,0.0,0.0,89.7685546875,0.0,0.0,0.0,0.5028859972953796,4.0,0.0,1.0
627780,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754526555538,-563.5576782226562,302.7850036621094,0.514170229434967,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720818713307,-510.7339477539063,301.3912048339844,0.514170229434967,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090884566307067,-424.9861755371094,302.4766845703125,0.514170229434967,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117605961859226,-661.4952392578125,303.9277038574219,0.514170229434967,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013627469539,-2002.6319580078125,299.9047241210937,0.514170229434967,0.050000000745058,0.2304449379444122,292.7991943359375,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8011779785156,1.0,0.1655283272266388,0.0174389686435461,0.0174389686435461,0.9901561737060548,1.0,-0.4915590286254883,2.1243934043013724e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.3210547268390655,32.08108139038086,25.0,73.20169830322266,-6361.15283203125,33.64445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8439025878906,306.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23361.650390625,20160.0,0.0,0.0,0.2308467477560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323007225990295,0.3323067426681518,-5.994128514430486e-06,0.0,0.0002342801017221,0.0,0.0,19.387964248657227,0.0,0.0,0.0,0.342814564704895,4.0,0.0,1.0
627840,290.4179077148437,297.1499938964844,293.1499938964844,0.0095754526555538,-563.5576782226562,302.7850036621094,0.514170229434967,0.050000000745058,0.0461332090198993,290.80206298828125,297.1499938964844,293.1499938964844,0.0075720818713307,-510.7339477539063,301.3912048339844,0.514170229434967,0.050000000745058,0.0485804900527,290.4163818359375,297.1499938964844,293.1499938964844,0.0090884566307067,-424.9861755371094,302.4766845703125,0.514170229434967,0.050000000745058,0.0358813852071762,290.095458984375,297.1499938964844,293.1499938964844,0.0117605961859226,-661.4952392578125,303.9277038574219,0.514170229434967,0.050000000745058,0.0485804900527,291.2213134765625,297.1499938964844,293.1499938964844,0.0059013627469539,-2002.6319580078125,299.9047241210937,0.514170229434967,0.050000000745058,0.2304449379444122,292.7991943359375,291.1499938964844,251.4499969482422,250.9673767089844,279.1576232910156,291.2166442871094,292.8011779785156,1.0,0.1655283272266388,0.0174389686435461,0.0174389686435461,0.9901561737060548,1.0,-0.4915590286254883,2.1243934043013724e-06,0.4915568828582763,-0.1491614580154419,0.0,0.0,0.3210547268390655,32.08108139038086,25.0,73.20169830322266,-6361.15283203125,33.64445495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8439025878906,306.4224853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23361.650390625,20160.0,0.0,0.0,0.2308467477560043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3323007225990295,0.3323067426681518,-5.994128514430486e-06,0.0,0.0002342801017221,0.0,0.0,19.387964248657227,0.0,0.0,0.0,0.342814564704895,4.0,0.0,1.0
627900,290.4333801269531,297.1499938964844,293.1499938964844,0.0103140696883201,-589.5546264648438,303.1730651855469,0.5182867050170898,0.050000000745058,0.0460868813097476,290.81317138671875,297.1499938964844,293.1499938964844,0.0080490568652749,-534.4549560546875,301.7222595214844,0.5182867050170898,0.050000000745058,0.0485317073762416,290.4314270019531,297.1499938964844,293.1499938964844,0.0097776884213089,-445.16497802734375,302.8648986816406,0.5182867050170898,0.050000000745058,0.0358453541994094,290.1114807128906,297.1499938964844,293.1499938964844,0.0158906411379575,-793.130126953125,304.05975341796875,0.5572623610496521,0.0753712356090545,0.0579636879265308,291.2348937988281,297.1499938964844,293.1499938964844,0.0061981379985809,-2091.644287109375,300.1571350097656,0.5182867050170898,0.050000000745058,0.2302135229110717,292.7421875,291.1499938964844,251.4499969482422,250.9659423828125,279.1933288574219,291.2305603027344,292.66192626953125,1.0,0.1641986221075058,0.0218411888927221,0.0218411888927221,0.989656150341034,1.0,-0.5023738145828247,3.285566890554037e-06,0.5023705363273621,-0.1517994701862335,0.0,0.0,0.2197023630142212,30.92482185363769,25.0,-341.4672546386719,-5682.7939453125,33.70572280883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.587646484375,305.4253845214844,278.1499938964844,0.0,18000.0,313.1499938964844,21949.1484375,19080.0,0.0,0.0,0.2272885143756866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2106144875288009,0.2106197923421859,-5.313329438649816e-06,0.0,0.0002306689420947,0.0,0.0,10.483095169067385,0.0,0.0,0.0,0.2962791919708252,4.0,0.0,1.0
627960,290.4481811523437,297.1499938964844,293.1499938964844,0.0113272601738572,-625.7304077148438,303.55224609375,0.5261615514755249,0.050000000745058,0.046006578952074,290.8236999511719,297.1499938964844,293.1499938964844,0.0086756134405732,-567.3515014648438,302.0197448730469,0.5261615514755249,0.050000000745058,0.0484471432864666,290.44580078125,297.1499938964844,293.1499938964844,0.0107115684077143,-473.0284118652344,303.2391662597656,0.5261615514755249,0.050000000745058,0.0357828959822654,290.1484069824219,297.1499938964844,293.1499938964844,0.0363206639885902,-1222.3485107421875,304.03875732421875,0.6544787883758545,0.1066325232386589,0.0872447863221168,291.2481384277344,297.1499938964844,293.1499938964844,0.0065737506374716,-2215.4453125,300.3474426269531,0.5261615514755249,0.050000000745058,0.2298123985528946,292.49530029296875,291.1499938964844,251.4499969482422,250.9644775390625,279.378662109375,291.2441101074219,292.3186950683594,1.0,0.1634421348571777,0.0468289628624916,0.0468289628624916,0.989156186580658,1.0,-0.5367567539215088,4.067334884894081e-05,0.536716103553772,-0.1595520079135894,0.0,0.0,0.1534783691167831,29.04582595825196,28.0,-851.7921752929688,-5131.078125,35.39185333251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3853454589844,304.3021240234375,278.1499938964844,0.0,18000.0,313.1499938964844,20105.1796875,19080.0,0.0,0.0,0.2216494232416153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448205560445785,0.1448253244161605,-4.761347554449458e-06,0.0,0.0002249459939775,0.0,0.0,6.361666202545166,0.0,0.0,0.0,0.2895379066467285,4.0,0.0,1.0
628020,290.47808837890625,297.1499938964844,293.1499938964844,0.0167589616030454,-793.0468139648438,304.0970458984375,0.5675005912780762,0.0689667612314224,0.0516227819025516,290.8434143066406,297.1499938964844,293.1499938964844,0.0105080911889672,-658.4630126953125,302.5899353027344,0.5404645800590515,0.050000000745058,0.0483167618513107,290.4737548828125,297.1499938964844,293.1499938964844,0.0136187151074409,-549.5838012695312,304.0208435058594,0.5404645800590515,0.050000000745058,0.0356865935027599,290.2686767578125,297.1499938964844,293.1499938964844,0.0839240178465843,-2112.337158203125,303.9974975585937,0.7826685309410095,0.1583731919527053,0.1389227360486984,291.2764587402344,297.1499938964844,293.1499938964844,0.0075949914753437,-2559.465087890625,300.6078186035156,0.5404645800590515,0.050000000745058,0.2291939109563827,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2724914550781,291.3057556152344,1.0,0.1642867177724838,0.1280156075954437,0.1280156075954437,0.9881561994552612,1.0,-0.6044930219650269,0.0091523667797446,0.5953406691551208,-0.1649782657623291,0.0,0.0,0.1687484085559845,26.290990829467773,31.0,-1277.1234130859375,-5249.091796875,39.68812942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354064941406,304.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9375,19080.0,0.0,0.0,0.2037538439035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247197911143302,0.1247243136167526,-4.521852588368347e-06,0.0,0.0002067842433461,0.0,0.0,5.184555530548096,0.0,0.0,0.0,0.2818443179130554,4.0,0.0,1.0
628080,290.47808837890625,297.1499938964844,293.1499938964844,0.0167589616030454,-793.0468139648438,304.0970458984375,0.5675005912780762,0.0689667612314224,0.0516227819025516,290.8434143066406,297.1499938964844,293.1499938964844,0.0105080911889672,-658.4630126953125,302.5899353027344,0.5404645800590515,0.050000000745058,0.0483167618513107,290.4737548828125,297.1499938964844,293.1499938964844,0.0136187151074409,-549.5838012695312,304.0208435058594,0.5404645800590515,0.050000000745058,0.0356865935027599,290.2686767578125,297.1499938964844,293.1499938964844,0.0839240178465843,-2112.337158203125,303.9974975585937,0.7826685309410095,0.1583731919527053,0.1389227360486984,291.2764587402344,297.1499938964844,293.1499938964844,0.0075949914753437,-2559.465087890625,300.6078186035156,0.5404645800590515,0.050000000745058,0.2291939109563827,291.5062866210937,291.1499938964844,251.4499969482422,250.9614715576172,279.76641845703125,291.2724914550781,291.3057556152344,1.0,0.1642867177724838,0.1280156075954437,0.1280156075954437,0.9881561994552612,1.0,-0.6044930219650269,0.0091523667797446,0.5953406691551208,-0.1649782657623291,0.0,0.0,0.1687484085559845,26.290990829467773,31.0,-1277.1234130859375,-5249.091796875,39.68812942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1354064941406,304.0969543457031,278.1499938964844,0.0,18000.0,313.1499938964844,19200.9375,19080.0,0.0,0.0,0.2037538439035415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1247197911143302,0.1247243136167526,-4.521852588368347e-06,0.0,0.0002067842433461,0.0,0.0,5.184555530548096,0.0,0.0,0.0,0.2818443179130554,4.0,0.0,1.0
628140,290.5810241699219,297.1499938964844,293.1499938964844,0.0578007809817791,-1538.58935546875,304.04644775390625,0.7391756772994995,0.1159841790795326,0.0954048484563827,290.8644104003906,297.1499938964844,293.1499938964844,0.0125906113535165,-737.5901489257812,303.2720031738281,0.5738159418106079,0.050000000745058,0.0480864904820919,290.53076171875,297.1499938964844,293.1499938964844,0.0424491353332996,-996.1344604492188,304.0662536621094,0.6958889365196228,0.1004112660884857,0.0617036633193492,290.40411376953125,297.1499938964844,293.1499938964844,0.1255707591772079,-2934.49658203125,303.979248046875,0.9004259705543518,0.2039218544960022,0.1828721463680267,291.3121032714844,297.1499938964844,293.1499938964844,0.0085965003818273,-2851.498779296875,300.9715881347656,0.5738159418106079,0.050000000745058,0.2281016111373901,290.7339782714844,291.1499938964844,251.4499969482422,250.9583740234375,280.458251953125,291.3077697753906,290.6637268066406,1.0,0.1688089966773986,0.2914305329322815,0.2914305329322815,0.9871562123298644,1.0,-0.7394039630889893,0.0768148154020309,0.6625891327857971,-0.1236661747097969,0.0,0.0,0.2817361950874328,21.678510665893555,34.0,-814.3917846679688,-6844.708984375,50.34965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54412841796875,306.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18843.548828125,18000.0,0.0,0.0,0.1825919300317764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812257468700409,0.181230291724205,-4.546438503894024e-06,0.0,0.0001853075955295,0.0,0.0,7.684729099273682,0.0,0.0,0.0,0.2748513519763946,4.0,0.0,1.0
628200,290.5810241699219,297.1499938964844,293.1499938964844,0.0578007809817791,-1538.58935546875,304.04644775390625,0.7391756772994995,0.1159841790795326,0.0954048484563827,290.8644104003906,297.1499938964844,293.1499938964844,0.0125906113535165,-737.5901489257812,303.2720031738281,0.5738159418106079,0.050000000745058,0.0480864904820919,290.53076171875,297.1499938964844,293.1499938964844,0.0424491353332996,-996.1344604492188,304.0662536621094,0.6958889365196228,0.1004112660884857,0.0617036633193492,290.40411376953125,297.1499938964844,293.1499938964844,0.1255707591772079,-2934.49658203125,303.979248046875,0.9004259705543518,0.2039218544960022,0.1828721463680267,291.3121032714844,297.1499938964844,293.1499938964844,0.0085965003818273,-2851.498779296875,300.9715881347656,0.5738159418106079,0.050000000745058,0.2281016111373901,290.7339782714844,291.1499938964844,251.4499969482422,250.9583740234375,280.458251953125,291.3077697753906,290.6637268066406,1.0,0.1688089966773986,0.2914305329322815,0.2914305329322815,0.9871562123298644,1.0,-0.7394039630889893,0.0768148154020309,0.6625891327857971,-0.1236661747097969,0.0,0.0,0.2817361950874328,21.678510665893555,34.0,-814.3917846679688,-6844.708984375,50.34965515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.54412841796875,306.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18843.548828125,18000.0,0.0,0.0,0.1825919300317764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812257468700409,0.181230291724205,-4.546438503894024e-06,0.0,0.0001853075955295,0.0,0.0,7.684729099273682,0.0,0.0,0.0,0.2748513519763946,4.0,0.0,1.0
628260,290.724365234375,297.1499938964844,293.1499938964844,0.0882234200835228,-2093.81298828125,304.03106689453125,0.8490316867828369,0.1520309895277023,0.1292086392641067,290.8893737792969,297.1499938964844,293.1499938964844,0.014484099112451,-783.7108764648438,304.0243530273437,0.6006900072097778,0.050000000745058,0.0479448847472667,290.650634765625,297.1499938964844,293.1499938964844,0.0798063278198242,-1505.854736328125,304.0332336425781,0.8283310532569885,0.1425250619649887,0.092915266752243,290.5373840332031,297.1499938964844,293.1499938964844,0.151099756360054,-3399.584716796875,303.9969177246094,0.9870807528495787,0.2464387118816375,0.2102390080690384,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363225460052,-3005.87353515625,301.471435546875,0.6006900072097778,0.050000000745058,0.2274298965930938,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.607666015625,291.3565673828125,290.62908935546875,1.0,0.1762411445379257,0.4622759521007538,0.4622759521007538,0.9870150089263916,1.0,-0.8494237661361694,0.2306510806083679,0.6187726855278015,0.0099173737689852,0.0,0.0,0.3680587410926819,19.23151206970215,37.0,-154.85711669921875,-8543.919921875,62.65370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77752685546875,307.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.169921875,18000.0,0.0,0.0,0.1698334366083145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575749456882477,0.2575794160366058,-4.465900474315276e-06,0.0,0.0001723593450151,0.0,0.0,11.047597885131836,0.0,0.0,0.0,0.2977302372455597,4.0,0.0,1.0
628320,290.724365234375,297.1499938964844,293.1499938964844,0.0882234200835228,-2093.81298828125,304.03106689453125,0.8490316867828369,0.1520309895277023,0.1292086392641067,290.8893737792969,297.1499938964844,293.1499938964844,0.014484099112451,-783.7108764648438,304.0243530273437,0.6006900072097778,0.050000000745058,0.0479448847472667,290.650634765625,297.1499938964844,293.1499938964844,0.0798063278198242,-1505.854736328125,304.0332336425781,0.8283310532569885,0.1425250619649887,0.092915266752243,290.5373840332031,297.1499938964844,293.1499938964844,0.151099756360054,-3399.584716796875,303.9969177246094,0.9870807528495787,0.2464387118816375,0.2102390080690384,291.36138916015625,297.1499938964844,293.1499938964844,0.0093363225460052,-3005.87353515625,301.471435546875,0.6006900072097778,0.050000000745058,0.2274298965930938,290.6130065917969,291.1499938964844,251.4499969482422,250.9552154541016,280.607666015625,291.3565673828125,290.62908935546875,1.0,0.1762411445379257,0.4622759521007538,0.4622759521007538,0.9870150089263916,1.0,-0.8494237661361694,0.2306510806083679,0.6187726855278015,0.0099173737689852,0.0,0.0,0.3680587410926819,19.23151206970215,37.0,-154.85711669921875,-8543.919921875,62.65370941162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.77752685546875,307.7939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17671.169921875,18000.0,0.0,0.0,0.1698334366083145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575749456882477,0.2575794160366058,-4.465900474315276e-06,0.0,0.0001723593450151,0.0,0.0,11.047597885131836,0.0,0.0,0.0,0.2977302372455597,4.0,0.0,1.0
628380,290.8687438964844,297.1499938964844,293.1499938964844,0.1145807579159736,-2583.968994140625,304.0267639160156,0.9297613501548768,0.1842107474803924,0.158799797296524,290.9374694824219,297.1499938964844,293.1499938964844,0.0360100865364074,-1238.0687255859375,304.0960998535156,0.7149575352668762,0.0904794335365295,0.0757795721292495,290.7811584472656,297.1499938964844,293.1499938964844,0.1096808984875679,-1940.97216796875,304.0224914550781,0.9173973202705384,0.1793886572122573,0.1193240508437156,290.60284423828125,297.1499938964844,293.1499938964844,0.1386110633611679,-3160.7822265625,304.0687866210937,0.9791886806488036,0.2991961538791656,0.193604364991188,291.41815185546875,297.1499938964844,293.1499938964844,0.0100872917100787,-3147.110595703125,301.9506530761719,0.6123549938201904,0.050000000745058,0.2271748185157776,290.56890869140625,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517578125,1.0,0.1850917637348175,0.4814022481441498,0.4814022481441498,0.9868738055229188,1.0,-0.9296550750732422,0.271181046962738,0.6584740281105042,0.0356202274560928,0.0,0.0,0.4453056454658508,18.758554458618164,57.0,-123.80498504638672,-9946.31640625,75.35787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1198425292969,307.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17478.359375,18000.0,0.0,0.0,0.1669913679361343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344022631645202,0.3344069421291351,-4.671399437938817e-06,0.0,0.0001694750098977,0.0,0.0,15.518141746520996,0.0,0.0,0.0,0.3165503442287445,4.0,0.0,1.0
628440,290.8687438964844,297.1499938964844,293.1499938964844,0.1145807579159736,-2583.968994140625,304.0267639160156,0.9297613501548768,0.1842107474803924,0.158799797296524,290.9374694824219,297.1499938964844,293.1499938964844,0.0360100865364074,-1238.0687255859375,304.0960998535156,0.7149575352668762,0.0904794335365295,0.0757795721292495,290.7811584472656,297.1499938964844,293.1499938964844,0.1096808984875679,-1940.97216796875,304.0224914550781,0.9173973202705384,0.1793886572122573,0.1193240508437156,290.60284423828125,297.1499938964844,293.1499938964844,0.1386110633611679,-3160.7822265625,304.0687866210937,0.9791886806488036,0.2991961538791656,0.193604364991188,291.41815185546875,297.1499938964844,293.1499938964844,0.0100872917100787,-3147.110595703125,301.9506530761719,0.6123549938201904,0.050000000745058,0.2271748185157776,290.56890869140625,291.1499938964844,251.4499969482422,250.95204162597656,279.7982788085937,291.4134826660156,290.5517578125,1.0,0.1850917637348175,0.4814022481441498,0.4814022481441498,0.9868738055229188,1.0,-0.9296550750732422,0.271181046962738,0.6584740281105042,0.0356202274560928,0.0,0.0,0.4453056454658508,18.758554458618164,57.0,-123.80498504638672,-9946.31640625,75.35787963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1198425292969,307.9572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17478.359375,18000.0,0.0,0.0,0.1669913679361343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3344022631645202,0.3344069421291351,-4.671399437938817e-06,0.0,0.0001694750098977,0.0,0.0,15.518141746520996,0.0,0.0,0.0,0.3165503442287445,4.0,0.0,1.0
628500,290.9391784667969,297.1499938964844,293.1499938964844,0.1275897920131683,-2817.517333984375,304.0255432128906,0.9607117176055908,0.1992738395929336,0.1726052016019821,290.9860534667969,297.1499938964844,293.1499938964844,0.0540709495544433,-1553.3690185546875,304.0732727050781,0.7689449191093445,0.1089816018939018,0.0948460474610328,290.8456726074219,297.1499938964844,293.1499938964844,0.1243809536099433,-2148.017578125,304.0189819335937,0.9540947675704956,0.1967289894819259,0.1316566467285156,290.61639404296875,297.1499938964844,293.1499938964844,0.1382503807544708,-3152.461669921875,304.0838623046875,0.9784659147262572,0.3287979364395141,0.192286416888237,291.4471435546875,297.1499938964844,293.1499938964844,0.0105024930089712,-3221.28759765625,302.177490234375,0.6132590770721436,0.050000000745058,0.2271544188261032,290.52008056640625,291.1499938964844,251.4499969482422,250.9504547119141,279.57720947265625,291.44268798828125,290.5141296386719,1.0,0.1930356323719024,0.4858275949954986,0.4858275949954986,0.98680317401886,1.0,-0.9822940230369568,0.2921955287456512,0.6900985240936279,0.0467818193137645,0.0,0.0,0.4924159348011017,19.26638984680176,57.0,-83.47406005859375,-10767.5634765625,86.08521270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5447692871094,307.9621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,17239.267578125,18000.0,0.0,0.0,0.1693514436483383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938080072402954,0.3938128650188446,-4.861230536334915e-06,0.0,0.0001718701969366,0.0,0.0,19.57139587402344,0.0,0.0,0.0,0.3332247734069824,4.0,0.0,1.0
628560,291.0082397460937,297.1499938964844,293.1499938964844,0.1401452422142028,-3037.5146484375,304.0253601074219,0.9763227105140686,0.2137189954519271,0.1858623921871185,291.0426940917969,297.1499938964844,293.1499938964844,0.0687048435211181,-1823.532958984375,304.06072998046875,0.8052207231521606,0.1252754926681518,0.1112993136048317,290.9090881347656,297.1499938964844,293.1499938964844,0.1387287378311157,-2344.65234375,304.0167236328125,0.9742181897163392,0.2134629040956497,0.1435602158308029,290.6351623535156,297.1499938964844,293.1499938964844,0.1452236771583557,-3279.48974609375,304.0830383300781,0.9824031591415404,0.3572191894054413,0.1998246908187866,291.4765625,297.1499938964844,293.1499938964844,0.0109165320172905,-3288.900146484375,302.403076171875,0.6080151796340942,0.050000000745058,0.2272641062736511,290.5023803710937,291.1499938964844,251.4499969482422,250.94888305664065,279.4265441894531,291.4722900390625,290.4992370605469,1.0,0.2029955834150314,0.4881103634834289,0.4881103634834289,0.9877971410751344,1.0,-1.0414146184921265,0.3140511214733124,0.7273634672164917,0.0575429275631904,0.0,0.0,0.5374336242675781,20.580564498901367,77.0,-54.06705093383789,-11555.4716796875,100.66881561279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8274230957031,307.8028869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17038.970703125,18000.0,0.0,0.0,0.1744346916675567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4612628817558288,0.4612680375576019,-5.151823188498383e-06,0.0,0.000177029025508,0.0,0.0,25.1052360534668,0.0,0.0,0.0,0.3539952933788299,4.0,0.0,1.0
628620,291.1423034667969,297.1499938964844,293.1499938964844,0.1651556491851806,-3464.023681640625,304.02520751953125,0.9796974062919616,0.2407938539981842,0.2107992172241211,291.1651306152344,297.1499938964844,293.1499938964844,0.0929638445377349,-2299.167236328125,304.0503845214844,0.8345421552658081,0.1538585573434829,0.1396575570106506,291.03271484375,297.1499938964844,293.1499938964844,0.1676127314567566,-2728.182861328125,304.01300048828125,0.9835543632507324,0.2451688647270202,0.1661708652973175,290.70782470703125,297.1499938964844,293.1499938964844,0.1780725717544555,-3867.5546875,304.0496826171875,0.9950714707374572,0.4063071310520172,0.2349599003791809,291.5381164550781,297.1499938964844,293.1499938964844,0.0118310339748859,-3432.894287109375,302.8280639648437,0.5828611850738525,0.050000000745058,0.2278495877981186,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.41998291015625,1.0,0.2282487899065017,0.4882572293281555,0.4882572293281555,0.989785134792328,1.0,-1.175384759902954,0.3606595993041992,0.8147251009941101,0.0786383152008056,0.0,0.0,0.6368813514709473,25.50379180908203,97.0,-102.8547592163086,-13035.419921875,143.28944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098327636719,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.099609375,18000.0,0.0,0.0,0.1922401636838913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247237324714661,0.6247298121452332,-6.098519861552632e-06,0.0,0.0001950993319042,0.0,0.0,43.39155197143555,0.0,0.0,0.0,0.4118121564388275,4.0,0.0,1.0
628680,291.1423034667969,297.1499938964844,293.1499938964844,0.1651556491851806,-3464.023681640625,304.02520751953125,0.9796974062919616,0.2407938539981842,0.2107992172241211,291.1651306152344,297.1499938964844,293.1499938964844,0.0929638445377349,-2299.167236328125,304.0503845214844,0.8345421552658081,0.1538585573434829,0.1396575570106506,291.03271484375,297.1499938964844,293.1499938964844,0.1676127314567566,-2728.182861328125,304.01300048828125,0.9835543632507324,0.2451688647270202,0.1661708652973175,290.70782470703125,297.1499938964844,293.1499938964844,0.1780725717544555,-3867.5546875,304.0496826171875,0.9950714707374572,0.4063071310520172,0.2349599003791809,291.5381164550781,297.1499938964844,293.1499938964844,0.0118310339748859,-3432.894287109375,302.8280639648437,0.5828611850738525,0.050000000745058,0.2278495877981186,290.4317626953125,291.1499938964844,251.4499969482422,250.9457550048828,279.2502136230469,291.5341186523437,290.41998291015625,1.0,0.2282487899065017,0.4882572293281555,0.4882572293281555,0.989785134792328,1.0,-1.175384759902954,0.3606595993041992,0.8147251009941101,0.0786383152008056,0.0,0.0,0.6368813514709473,25.50379180908203,97.0,-102.8547592163086,-13035.419921875,143.28944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1098327636719,307.0972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,16487.099609375,18000.0,0.0,0.0,0.1922401636838913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6247237324714661,0.6247298121452332,-6.098519861552632e-06,0.0,0.0001950993319042,0.0,0.0,43.39155197143555,0.0,0.0,0.0,0.4118121564388275,4.0,0.0,1.0
628740,291.2714538574219,297.1499938964844,293.1499938964844,0.1905090659856796,-3883.31591796875,304.0245361328125,0.9564732909202576,0.2654715776443481,0.2336888760328292,291.2917175292969,297.1499938964844,293.1499938964844,0.115047737956047,-2731.305908203125,304.046875,0.8306912183761597,0.1784921884536743,0.1640979051589965,291.1524658203125,297.1499938964844,293.1499938964844,0.1972413212060928,-3107.72412109375,304.00927734375,0.9663227796554564,0.2745254933834076,0.1872243136167526,290.8302307128906,297.1499938964844,293.1499938964844,0.2291964292526245,-4742.91796875,303.997802734375,0.9990000128746032,0.4434573352336883,0.2860090434551239,291.6048278808594,297.1499938964844,293.1499938964844,0.0129254544153809,-3598.49609375,303.2134094238281,0.5434579253196716,0.050000000745058,0.2290603965520858,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590772211551666,0.4849877655506134,0.4849877655506134,0.9917730689048768,1.0,-1.3201782703399658,0.4092999100685119,0.9108784198760986,0.0990863367915153,0.0,0.0,0.7620629072189331,34.15697479248047,117.0,-193.1732482910156,-14424.705078125,207.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1997985839844,306.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,15620.31640625,18000.0,0.0,0.0,0.219296395778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496615290641785,0.8496694564819336,-7.916408321761992e-06,0.0,0.000222557951929,0.0,0.0,83.25263977050781,0.0,0.0,0.0,0.504646897315979,4.0,0.0,1.0
628800,291.2714538574219,297.1499938964844,293.1499938964844,0.1905090659856796,-3883.31591796875,304.0245361328125,0.9564732909202576,0.2654715776443481,0.2336888760328292,291.2917175292969,297.1499938964844,293.1499938964844,0.115047737956047,-2731.305908203125,304.046875,0.8306912183761597,0.1784921884536743,0.1640979051589965,291.1524658203125,297.1499938964844,293.1499938964844,0.1972413212060928,-3107.72412109375,304.00927734375,0.9663227796554564,0.2745254933834076,0.1872243136167526,290.8302307128906,297.1499938964844,293.1499938964844,0.2291964292526245,-4742.91796875,303.997802734375,0.9990000128746032,0.4434573352336883,0.2860090434551239,291.6048278808594,297.1499938964844,293.1499938964844,0.0129254544153809,-3598.49609375,303.2134094238281,0.5434579253196716,0.050000000745058,0.2290603965520858,290.2808837890625,291.1499938964844,251.4499969482422,250.9427185058593,279.16510009765625,291.6009826660156,290.2638244628906,1.0,0.2590772211551666,0.4849877655506134,0.4849877655506134,0.9917730689048768,1.0,-1.3201782703399658,0.4092999100685119,0.9108784198760986,0.0990863367915153,0.0,0.0,0.7620629072189331,34.15697479248047,117.0,-193.1732482910156,-14424.705078125,207.483154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1997985839844,306.1259155273437,278.1499938964844,0.0,18000.0,313.1499938964844,15620.31640625,18000.0,0.0,0.0,0.219296395778656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8496615290641785,0.8496694564819336,-7.916408321761992e-06,0.0,0.000222557951929,0.0,0.0,83.25263977050781,0.0,0.0,0.0,0.504646897315979,4.0,0.0,1.0
628860,291.3958740234375,297.1499938964844,293.1499938964844,0.2167264819145202,-4305.5927734375,304.0225830078125,0.9191503524780272,0.2878321409225464,0.2546020746231079,291.42047119140625,297.1499938964844,293.1499938964844,0.1365746259689331,-3137.358642578125,304.04541015625,0.8128076791763306,0.1994813531637191,0.1852185130119323,291.2687072753906,297.1499938964844,293.1499938964844,0.2281673848628997,-3491.785888671875,304.00457763671875,0.9346795678138732,0.3015654683113098,0.2067463994026184,290.9877624511719,297.1499938964844,293.1499938964844,0.295095831155777,-5815.50439453125,303.9384460449219,0.9990000128746032,0.4703613519668579,0.3460016846656799,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676103860139,-3791.72802734375,303.5610046386719,0.5056901574134827,0.050000000745058,0.2309526950120926,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.67352294921875,290.0146484375,1.0,0.2934825122356415,0.4801335334777832,0.4801335334777832,0.9930235147476196,1.0,-1.4683637619018557,0.4585026800632477,1.0098611116409302,0.1186686381697654,0.0,0.0,0.9248411655426024,46.782470703125,137.0,-322.399658203125,-15553.9931640625,296.8061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.329345703125,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.2314453125,18000.0,0.0,0.0,0.2535975575447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125470399856567,1.1125580072402954,-1.09323327706079e-05,0.0,0.0002573692763689,0.0,0.0,160.27394104003906,0.0,0.0,0.0,0.6245739459991455,4.0,0.0,1.0
628920,291.3958740234375,297.1499938964844,293.1499938964844,0.2167264819145202,-4305.5927734375,304.0225830078125,0.9191503524780272,0.2878321409225464,0.2546020746231079,291.42047119140625,297.1499938964844,293.1499938964844,0.1365746259689331,-3137.358642578125,304.04541015625,0.8128076791763306,0.1994813531637191,0.1852185130119323,291.2687072753906,297.1499938964844,293.1499938964844,0.2281673848628997,-3491.785888671875,304.00457763671875,0.9346795678138732,0.3015654683113098,0.2067463994026184,290.9877624511719,297.1499938964844,293.1499938964844,0.295095831155777,-5815.50439453125,303.9384460449219,0.9990000128746032,0.4703613519668579,0.3460016846656799,291.6772766113281,297.1499938964844,293.1499938964844,0.0142676103860139,-3791.72802734375,303.5610046386719,0.5056901574134827,0.050000000745058,0.2309526950120926,290.03985595703125,291.1499938964844,251.4499969482422,250.9397735595703,279.1243591308594,291.67352294921875,290.0146484375,1.0,0.2934825122356415,0.4801335334777832,0.4801335334777832,0.9930235147476196,1.0,-1.4683637619018557,0.4585026800632477,1.0098611116409302,0.1186686381697654,0.0,0.0,0.9248411655426024,46.782470703125,137.0,-322.399658203125,-15553.9931640625,296.8061828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.329345703125,304.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,15105.2314453125,18000.0,0.0,0.0,0.2535975575447082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1125470399856567,1.1125580072402954,-1.09323327706079e-05,0.0,0.0002573692763689,0.0,0.0,160.27394104003906,0.0,0.0,0.0,0.6245739459991455,4.0,0.0,1.0
628980,291.5152893066406,297.1499938964844,293.1499938964844,0.2452777624130249,-4755.21630859375,304.017333984375,0.8861221671104431,0.3080551028251648,0.2736675441265106,291.5481262207031,297.1499938964844,293.1499938964844,0.1584513932466507,-3538.46875,304.0437316894531,0.7904738187789917,0.2174084037542343,0.2032683044672012,291.3811950683594,297.1499938964844,293.1499938964844,0.2619746923446655,-3900.491943359375,303.99658203125,0.9028946161270142,0.3264192640781402,0.2248030006885528,291.1702575683594,297.1499938964844,293.1499938964844,0.3774120211601257,-7089.72802734375,303.87158203125,0.9990000128746032,0.4881953001022339,0.4122324287891388,291.75494384765625,297.1499938964844,293.1499938964844,0.0160102397203445,-4029.59814453125,303.87384033203125,0.475968599319458,0.050000000745058,0.2334601134061813,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.618408203125,1.0,0.3297140896320343,0.4747171998023987,0.4747171998023987,0.9942740201950072,1.0,-1.6171152591705322,0.5077940821647644,1.1093212366104126,0.1374925523996353,0.0,0.0,1.0,63.00663375854492,157.0,-517.2479248046875,-16236.1611328125,413.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74371337890625,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16341.5791015625,18000.0,0.0,0.0,0.2920482158660888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990286350250244,1.299042582511902,-1.3942818441137206e-05,0.0,0.0002963918086607,0.0,0.0,243.8097686767578,0.0,0.0,0.0,0.7121254801750183,4.0,0.0,1.0
629040,291.5152893066406,297.1499938964844,293.1499938964844,0.2452777624130249,-4755.21630859375,304.017333984375,0.8861221671104431,0.3080551028251648,0.2736675441265106,291.5481262207031,297.1499938964844,293.1499938964844,0.1584513932466507,-3538.46875,304.0437316894531,0.7904738187789917,0.2174084037542343,0.2032683044672012,291.3811950683594,297.1499938964844,293.1499938964844,0.2619746923446655,-3900.491943359375,303.99658203125,0.9028946161270142,0.3264192640781402,0.2248030006885528,291.1702575683594,297.1499938964844,293.1499938964844,0.3774120211601257,-7089.72802734375,303.87158203125,0.9990000128746032,0.4881953001022339,0.4122324287891388,291.75494384765625,297.1499938964844,293.1499938964844,0.0160102397203445,-4029.59814453125,303.87384033203125,0.475968599319458,0.050000000745058,0.2334601134061813,289.6554870605469,291.1499938964844,251.4499969482422,250.9369659423828,279.1062316894531,291.7513427734375,289.618408203125,1.0,0.3297140896320343,0.4747171998023987,0.4747171998023987,0.9942740201950072,1.0,-1.6171152591705322,0.5077940821647644,1.1093212366104126,0.1374925523996353,0.0,0.0,1.0,63.00663375854492,157.0,-517.2479248046875,-16236.1611328125,413.7340698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.74371337890625,303.7548828125,278.1499938964844,0.0,18000.0,313.1499938964844,16341.5791015625,18000.0,0.0,0.0,0.2920482158660888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2990286350250244,1.299042582511902,-1.3942818441137206e-05,0.0,0.0002963918086607,0.0,0.0,243.8097686767578,0.0,0.0,0.0,0.7121254801750183,4.0,0.0,1.0
629100,291.5729675292969,297.1499938964844,293.1499938964844,0.2611232399940491,-5000.82421875,304.0126342773437,0.8720280528068542,0.3174364566802978,0.2825634777545929,291.6091613769531,297.1499938964844,293.1499938964844,0.1703276932239532,-3752.384765625,304.0414428710937,0.7799983024597168,0.2257139235734939,0.2116052210330963,291.4358825683594,297.1499938964844,293.1499938964844,0.2807264029979706,-4122.943359375,303.9903564453125,0.8899592757225037,0.3380852937698364,0.2333161383867263,291.2674560546875,297.1499938964844,293.1499938964844,0.425077736377716,-7800.8330078125,303.8355407714844,0.9990000128746032,0.4941872954368591,0.4462003111839294,291.79547119140625,297.1499938964844,293.1499938964844,0.0171086471527814,-4172.3623046875,304.01922607421875,0.4585328996181488,0.050000000745058,0.2349163591861724,289.3861999511719,291.1499938964844,251.4499969482422,250.9356231689453,279.1021728515625,291.7919311523437,289.34527587890625,1.0,0.3480346202850342,0.4720107316970825,0.4720107316970825,0.9948992729187012,1.0,-1.6905544996261597,0.5321818590164185,1.1583726406097412,0.1465823650360107,0.0,0.0,1.0,72.29890441894531,157.0,-632.789306640625,-16418.31640625,482.6244201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1373596191406,303.1864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17098.873046875,19080.0,0.0,0.0,0.3115546405315399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3299490213394165,1.3299636840820312,-1.4607708180847112e-05,0.0,0.0003161883505526,0.0,0.0,261.5560607910156,0.0,0.0,0.0,0.7425430417060852,4.0,0.0,1.0
629160,291.62908935546875,297.1499938964844,293.1499938964844,0.2771473228931427,-5245.32080078125,304.0085144042969,0.856544017791748,0.3263912498950958,0.2911186814308166,291.6679992675781,297.1499938964844,293.1499938964844,0.1823757886886596,-3965.898681640625,304.039306640625,0.7678508162498474,0.2336775809526443,0.219655841588974,291.48931884765625,297.1499938964844,293.1499938964844,0.29978808760643,-4345.20849609375,303.9847717285156,0.8751851916313171,0.3493012487888336,0.241547480225563,291.3650207519531,297.1499938964844,293.1499938964844,0.4653094708919525,-8376.4267578125,303.8207702636719,0.9925774335861206,0.4988702535629272,0.4706760048866272,291.8367919921875,297.1499938964844,293.1499938964844,0.0184064377099275,-4327.21484375,304.1408386230469,0.439632773399353,0.0511621497571468,0.2369123548269271,289.115234375,291.1499938964844,251.4499969482422,250.934326171875,279.10400390625,291.8333740234375,289.0796813964844,1.0,0.3659684062004089,0.4697931408882141,0.4697931408882141,0.9957200884819032,1.0,-1.7523839473724363,0.5526972413063049,1.1996867656707764,0.1546348631381988,0.0,0.0,1.0,83.34117889404297,175.0,-670.564697265625,-16619.4609375,554.3720092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6581420898437,302.76611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18249.1015625,19080.0,0.0,0.0,0.3308733999729156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739900588989258,1.374005675315857,-1.5590969269396737e-05,0.0,0.0003357944369781,0.0,0.0,288.4075927734375,0.0,0.0,0.0,0.7514417171478271,4.0,0.0,1.0
629220,291.73846435546875,297.1499938964844,293.1499938964844,0.3083414733409881,-5710.04443359375,304.0037536621094,0.8383362293243408,0.342750996351242,0.306867390871048,291.78094482421875,297.1499938964844,293.1499938964844,0.2059789896011352,-4374.1748046875,304.0368957519531,0.754281759262085,0.2483161836862564,0.234570175409317,291.59454345703125,297.1499938964844,293.1499938964844,0.3373327851295471,-4771.76220703125,303.9773254394531,0.8583489656448364,0.3700497150421142,0.2568838894367218,291.50811767578125,297.1499938964844,293.1499938964844,0.5067234635353088,-8929.099609375,303.8603820800781,0.9660707116127014,0.5149686932563782,0.4843606650829315,291.931884765625,297.1499938964844,293.1499938964844,0.0300950855016708,-5514.07177734375,304.1240234375,0.4647014141082763,0.0652133300900459,0.2946964800357818,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5900573730469,1.0,0.4006824493408203,0.4651061594486236,0.4651061594486236,0.9973617196083068,1.0,-1.8932019472122192,0.6002908945083618,1.2929110527038574,0.1716555207967758,0.0,0.0,1.0,103.57852935791016,178.0,-672.7740478515625,-17121.4140625,719.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0933532714844,302.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.62890625,19080.0,0.0,0.0,0.3677662014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963782787322998,1.3963943719863892,-1.6103189409477636e-05,0.0,0.0003732359327841,0.0,0.0,302.7367553710937,0.0,0.0,0.0,0.7626753449440002,4.0,0.0,1.0
629280,291.73846435546875,297.1499938964844,293.1499938964844,0.3083414733409881,-5710.04443359375,304.0037536621094,0.8383362293243408,0.342750996351242,0.306867390871048,291.78094482421875,297.1499938964844,293.1499938964844,0.2059789896011352,-4374.1748046875,304.0368957519531,0.754281759262085,0.2483161836862564,0.234570175409317,291.59454345703125,297.1499938964844,293.1499938964844,0.3373327851295471,-4771.76220703125,303.9773254394531,0.8583489656448364,0.3700497150421142,0.2568838894367218,291.50811767578125,297.1499938964844,293.1499938964844,0.5067234635353088,-8929.099609375,303.8603820800781,0.9660707116127014,0.5149686932563782,0.4843606650829315,291.931884765625,297.1499938964844,293.1499938964844,0.0300950855016708,-5514.07177734375,304.1240234375,0.4647014141082763,0.0652133300900459,0.2946964800357818,288.6209411621094,291.1499938964844,251.4499969482422,250.931884765625,279.1030578613281,291.9278259277344,288.5900573730469,1.0,0.4006824493408203,0.4651061594486236,0.4651061594486236,0.9973617196083068,1.0,-1.8932019472122192,0.6002908945083618,1.2929110527038574,0.1716555207967758,0.0,0.0,1.0,103.57852935791016,178.0,-672.7740478515625,-17121.4140625,719.5534057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0933532714844,302.1636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18848.62890625,19080.0,0.0,0.0,0.3677662014961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3963782787322998,1.3963943719863892,-1.6103189409477636e-05,0.0,0.0003732359327841,0.0,0.0,302.7367553710937,0.0,0.0,0.0,0.7626753449440002,4.0,0.0,1.0
