time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
629340,291.8441467285156,297.1499938964844,293.1499938964844,0.3370920717716217,-6125.0234375,304.0048217773437,0.8291113376617432,0.3570790588855743,0.3206182420253753,291.8888854980469,297.1499938964844,293.1499938964844,0.2278273850679397,-4740.51171875,304.038330078125,0.7482056021690369,0.2611121833324432,0.247619554400444,291.6986389160156,297.1499938964844,293.1499938964844,0.3723919987678528,-5156.62353515625,303.9767150878906,0.850563645362854,0.3883527219295501,0.2704076170921325,291.617919921875,297.1499938964844,293.1499938964844,0.5522358417510986,-9528.66796875,303.8809814453125,0.9519067406654358,0.5342708826065063,0.5027157664299011,292.0424499511719,297.1499938964844,293.1499938964844,0.0424661636352539,-6542.7412109375,304.11248779296875,0.4788017868995666,0.0736727118492126,0.3401827812194824,288.2069091796875,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1869812011719,1.0,0.4286369681358337,0.4615639150142669,0.4615639150142669,0.9990033507347108,1.0,-2.018306970596313,0.6433007717132568,1.3750061988830566,0.187822550535202,0.0,0.0,1.0,120.4373779296875,181.0,-566.3779907226562,-17694.623046875,881.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19015.92578125,20160.0,0.0,0.0,0.4020443856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025615453720093,1.4025777578353882,-1.6246118320850655e-05,0.0,0.0004080239450559,0.0,0.0,306.7762451171875,0.0,0.0,0.0,0.7807773351669312,4.0,0.0,1.0
629400,291.8441467285156,297.1499938964844,293.1499938964844,0.3370920717716217,-6125.0234375,304.0048217773437,0.8291113376617432,0.3570790588855743,0.3206182420253753,291.8888854980469,297.1499938964844,293.1499938964844,0.2278273850679397,-4740.51171875,304.038330078125,0.7482056021690369,0.2611121833324432,0.247619554400444,291.6986389160156,297.1499938964844,293.1499938964844,0.3723919987678528,-5156.62353515625,303.9767150878906,0.850563645362854,0.3883527219295501,0.2704076170921325,291.617919921875,297.1499938964844,293.1499938964844,0.5522358417510986,-9528.66796875,303.8809814453125,0.9519067406654358,0.5342708826065063,0.5027157664299011,292.0424499511719,297.1499938964844,293.1499938964844,0.0424661636352539,-6542.7412109375,304.11248779296875,0.4788017868995666,0.0736727118492126,0.3401827812194824,288.2069091796875,291.1499938964844,251.4499969482422,250.9296722412109,279.1111145019531,292.0384521484375,288.1869812011719,1.0,0.4286369681358337,0.4615639150142669,0.4615639150142669,0.9990033507347108,1.0,-2.018306970596313,0.6433007717132568,1.3750061988830566,0.187822550535202,0.0,0.0,1.0,120.4373779296875,181.0,-566.3779907226562,-17694.623046875,881.285888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.9328308105469,301.91864013671875,278.1499938964844,0.0,18000.0,313.1499938964844,19015.92578125,20160.0,0.0,0.0,0.4020443856716156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025615453720093,1.4025777578353882,-1.6246118320850655e-05,0.0,0.0004080239450559,0.0,0.0,306.7762451171875,0.0,0.0,0.0,0.7807773351669312,4.0,0.0,1.0
629460,291.9444885253906,297.1499938964844,293.1499938964844,0.3605899810791015,-6452.28564453125,304.01416015625,0.8240203261375427,0.3698140382766723,0.3327388763427734,291.9910583496094,297.1499938964844,293.1499938964844,0.2457702755928039,-5031.2861328125,304.0457458496094,0.7453162670135498,0.2723359167575836,0.2589495480060577,291.798828125,297.1499938964844,293.1499938964844,0.4017586410045624,-5467.1806640625,303.9856872558594,0.8469123840332031,0.4048001170158386,0.2824395895004272,291.7170715332031,297.1499938964844,293.1499938964844,0.5918172597885132,-10032.2158203125,303.9047241210937,0.9443723559379578,0.5529724359512329,0.5209023356437683,292.1497497558594,297.1499938964844,293.1499938964844,0.0511060059070587,-7260.2265625,304.1107482910156,0.4848764836788177,0.0799672305583953,0.3721694052219391,287.9740600585937,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.9642028808594,1.0,0.45120769739151,0.4591016173362732,0.4591016173362732,0.9994020462036132,1.0,-2.121185541152954,0.6794142127037048,1.441771388053894,0.2015511840581894,0.0,0.0,1.0,134.47264099121094,169.0,-366.0832214355469,-18436.458984375,1028.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07379150390625,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333090782165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058155208360404e-05,0.0,0.0004397536395117,0.0,0.0,330.0621032714844,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629520,291.9444885253906,297.1499938964844,293.1499938964844,0.3605899810791015,-6452.28564453125,304.01416015625,0.8240203261375427,0.3698140382766723,0.3327388763427734,291.9910583496094,297.1499938964844,293.1499938964844,0.2457702755928039,-5031.2861328125,304.0457458496094,0.7453162670135498,0.2723359167575836,0.2589495480060577,291.798828125,297.1499938964844,293.1499938964844,0.4017586410045624,-5467.1806640625,303.9856872558594,0.8469123840332031,0.4048001170158386,0.2824395895004272,291.7170715332031,297.1499938964844,293.1499938964844,0.5918172597885132,-10032.2158203125,303.9047241210937,0.9443723559379578,0.5529724359512329,0.5209023356437683,292.1497497558594,297.1499938964844,293.1499938964844,0.0511060059070587,-7260.2265625,304.1107482910156,0.4848764836788177,0.0799672305583953,0.3721694052219391,287.9740600585937,291.1499938964844,251.4499969482422,250.9277191162109,279.1205139160156,292.146240234375,287.9642028808594,1.0,0.45120769739151,0.4591016173362732,0.4591016173362732,0.9994020462036132,1.0,-2.121185541152954,0.6794142127037048,1.441771388053894,0.2015511840581894,0.0,0.0,1.0,134.47264099121094,169.0,-366.0832214355469,-18436.458984375,1028.376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.07379150390625,302.0088806152344,278.1499938964844,0.0,18000.0,313.1499938964844,19966.408203125,20160.0,0.0,0.0,0.4333090782165527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.437186598777771,1.4372036457061768,-1.7058155208360404e-05,0.0,0.0004397536395117,0.0,0.0,330.0621032714844,0.0,0.0,0.0,0.7848860621452332,4.0,0.0,1.0
629580,292.0374450683594,297.1499938964844,293.1499938964844,0.3801487684249878,-6717.0908203125,304.02691650390625,0.8287684321403503,0.38149493932724,0.343477725982666,292.083740234375,297.1499938964844,293.1499938964844,0.261033296585083,-5272.20654296875,304.0550842285156,0.7513450384140015,0.2828943431377411,0.2691254913806915,291.8920593261719,297.1499938964844,293.1499938964844,0.4269672632217407,-5726.10791015625,303.9985046386719,0.8536326885223389,0.4201212525367737,0.2933190166950226,291.8087158203125,297.1499938964844,293.1499938964844,0.6259993314743042,-10454.5048828125,303.9295349121094,0.95096755027771,0.5706838369369507,0.5378240942955017,292.2463073730469,297.1499938964844,293.1499938964844,0.0579265095293521,-7841.13330078125,304.1125183105469,0.4947070777416229,0.085713654756546,0.3988478481769562,287.8481750488281,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8441772460937,1.0,0.4650854468345642,0.4572004377841949,0.4572004377841949,0.9998006820678712,1.0,-2.211745023727417,0.711609959602356,1.5001351833343506,0.2138660997152328,0.0,0.0,1.0,139.83645629882812,157.0,-209.9111785888672,-19174.880859375,1141.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612502157688141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468110316433,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629640,292.0374450683594,297.1499938964844,293.1499938964844,0.3801487684249878,-6717.0908203125,304.02691650390625,0.8287684321403503,0.38149493932724,0.343477725982666,292.083740234375,297.1499938964844,293.1499938964844,0.261033296585083,-5272.20654296875,304.0550842285156,0.7513450384140015,0.2828943431377411,0.2691254913806915,291.8920593261719,297.1499938964844,293.1499938964844,0.4269672632217407,-5726.10791015625,303.9985046386719,0.8536326885223389,0.4201212525367737,0.2933190166950226,291.8087158203125,297.1499938964844,293.1499938964844,0.6259993314743042,-10454.5048828125,303.9295349121094,0.95096755027771,0.5706838369369507,0.5378240942955017,292.2463073730469,297.1499938964844,293.1499938964844,0.0579265095293521,-7841.13330078125,304.1125183105469,0.4947070777416229,0.085713654756546,0.3988478481769562,287.8481750488281,291.1499938964844,251.4499969482422,250.92605590820312,279.1273193359375,292.2433166503906,287.8441772460937,1.0,0.4650854468345642,0.4572004377841949,0.4572004377841949,0.9998006820678712,1.0,-2.211745023727417,0.711609959602356,1.5001351833343506,0.2138660997152328,0.0,0.0,1.0,139.83645629882812,157.0,-209.9111785888672,-19174.880859375,1141.9515380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4425964355469,302.266357421875,278.1499938964844,0.0,18000.0,313.1499938964844,20107.54296875,20160.0,0.0,0.0,0.4612502157688141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4422571659088137,1.4422743320465088,-1.717873237794265e-05,0.0,0.000468110316433,0.0,0.0,333.5679016113281,0.0,0.0,0.0,0.7874255180358887,4.0,0.0,1.0
629700,292.0809631347656,297.1499938964844,293.1499938964844,0.3886280357837677,-6829.7060546875,304.03387451171875,0.8338930606842041,0.3870428800582886,0.3484701216220855,292.1263427734375,297.1499938964844,293.1499938964844,0.2678530514240265,-5377.998046875,304.0599365234375,0.7570116519927979,0.2880321443080902,0.2739601731300354,291.9356689453125,297.1499938964844,293.1499938964844,0.438207745552063,-5839.3740234375,304.005615234375,0.8600141406059265,0.4274905323982239,0.2984610199928283,291.8518371582031,297.1499938964844,293.1499938964844,0.6411463022232056,-10637.8798828125,303.94207763671875,0.9579228758811952,0.5792098641395569,0.5458614230155945,292.2902526855469,297.1499938964844,293.1499938964844,0.0609290450811386,-8101.5390625,304.1138610839844,0.5011457204818726,0.0885306820273399,0.4113351702690124,287.8186950683594,291.1499938964844,251.4499969482422,250.9253387451172,279.129638671875,292.2875061035156,287.8168640136719,1.0,0.4699471592903137,0.4563599228858948,0.4563599228858948,1.0,1.0,-2.254379272460937,0.7268433570861816,1.527535915374756,0.2196830213069915,0.0,0.0,1.0,139.91807556152344,157.0,-144.4373779296875,-19568.724609375,1188.74853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6853942871094,302.4460144042969,278.1499938964844,0.0,18000.0,313.1499938964844,20132.81640625,21240.0,0.0,0.0,0.4739975035190582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443163275718689,1.4431804418563845,-1.7200325601152144e-05,0.0,0.0004810472019016,0.0,0.0,334.197021484375,0.0,0.0,0.0,0.8028794527053833,4.0,0.0,1.0
629760,292.1225891113281,297.1499938964844,293.1499938964844,0.3957993984222412,-6923.0205078125,304.0419616699219,0.8404712677001953,0.3924070000648498,0.3532498776912689,292.1666564941406,297.1499938964844,293.1499938964844,0.2738281786441803,-5469.146484375,304.0654602050781,0.7641419172286987,0.2930819690227508,0.2786622643470764,291.97735595703125,297.1499938964844,293.1499938964844,0.4480365812778473,-5936.61962890625,304.0140075683594,0.8680471181869507,0.4346844851970672,0.3034416735172272,291.8932189941406,297.1499938964844,293.1499938964844,0.654252827167511,-10793.01953125,303.9560852050781,0.9664020538330078,0.5875228643417358,0.5536490082740784,292.3314819335937,297.1499938964844,293.1499938964844,0.0636277943849563,-8336.6708984375,304.11553955078125,0.5086377263069153,0.091321125626564,0.4234624207019806,287.8261413574219,291.1499938964844,251.4499969482422,250.9247131347656,279.1314392089844,292.3289489746094,287.82781982421875,1.0,0.4737944602966308,0.4555668234825134,0.4555668234825134,1.0,1.0,-2.295674085617065,0.7416262626647949,1.55404794216156,0.225321277976036,0.0,0.0,1.0,138.72731018066406,145.0,-60.43387222290039,-20067.98046875,1230.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9396667480469,302.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,20895.845703125,21240.0,0.0,0.0,0.4861307442188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702566862106323,1.470274567604065,-1.7852213204605505e-05,0.0,0.0004933609161525,0.0,0.0,353.3750305175781,0.0,0.0,0.0,0.8031733632087708,4.0,0.0,1.0
629820,292.2006225585937,297.1499938964844,293.1499938964844,0.4088877737522125,-7092.1650390625,304.0560913085937,0.8576434254646301,0.4026060998439789,0.3622203469276428,292.24102783203125,297.1499938964844,293.1499938964844,0.2850794792175293,-5639.50439453125,304.0748291015625,0.7823460102081299,0.3029013872146606,0.2876960933208465,292.0553283691406,297.1499938964844,293.1499938964844,0.4664376080036163,-6117.341796875,304.02862548828125,0.8885327577590942,0.4485734701156616,0.3129642903804779,291.97119140625,297.1499938964844,293.1499938964844,0.6785627007484436,-11079.3291015625,303.9800720214844,0.9857276678085328,0.6035423278808594,0.5685248374938965,292.4067077636719,297.1499938964844,293.1499938964844,0.0686488598585128,-8781.15234375,304.11865234375,0.5270059704780579,0.0967927500605583,0.4467588067054748,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8577575683594,1.0,0.479257732629776,0.4541072845458984,0.4541072845458984,1.0,1.0,-2.374597787857056,0.7699218988418579,1.6046760082244873,0.2360860556364059,0.0,0.0,1.0,133.53143310546875,133.0,15.204132080078123,-20908.767578125,1301.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815979003906,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084799528121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160425207577,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629880,292.2006225585937,297.1499938964844,293.1499938964844,0.4088877737522125,-7092.1650390625,304.0560913085937,0.8576434254646301,0.4026060998439789,0.3622203469276428,292.24102783203125,297.1499938964844,293.1499938964844,0.2850794792175293,-5639.50439453125,304.0748291015625,0.7823460102081299,0.3029013872146606,0.2876960933208465,292.0553283691406,297.1499938964844,293.1499938964844,0.4664376080036163,-6117.341796875,304.02862548828125,0.8885327577590942,0.4485734701156616,0.3129642903804779,291.97119140625,297.1499938964844,293.1499938964844,0.6785627007484436,-11079.3291015625,303.9800720214844,0.9857276678085328,0.6035423278808594,0.5685248374938965,292.4067077636719,297.1499938964844,293.1499938964844,0.0686488598585128,-8781.15234375,304.11865234375,0.5270059704780579,0.0967927500605583,0.4467588067054748,287.8553771972656,291.1499938964844,251.4499969482422,250.9237365722656,279.134033203125,292.404541015625,287.8577575683594,1.0,0.479257732629776,0.4541072845458984,0.4541072845458984,1.0,1.0,-2.374597787857056,0.7699218988418579,1.6046760082244873,0.2360860556364059,0.0,0.0,1.0,133.53143310546875,133.0,15.204132080078123,-20908.767578125,1301.6522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4815979003906,303.1043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,21148.556640625,21240.0,0.0,0.0,0.5084799528121948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4791204929351809,1.4791386127471924,-1.8068116332869977e-05,0.0,0.0005160425207577,0.0,0.0,359.8049011230469,0.0,0.0,0.0,0.8076089024543762,4.0,0.0,1.0
629940,292.2720642089844,297.1499938964844,293.1499938964844,0.420255959033966,-7237.43994140625,304.06842041015625,0.8776770234107971,0.4121600389480591,0.370553195476532,292.3079528808594,297.1499938964844,293.1499938964844,0.2953219711780548,-5792.8330078125,304.0827941894531,0.8029804825782776,0.3123491108417511,0.2963272333145141,292.12652587890625,297.1499938964844,293.1499938964844,0.483071893453598,-6278.9169921875,304.04132080078125,0.9121378660202026,0.4618579149246216,0.3220176994800567,292.04058837890625,297.1499938964844,293.1499938964844,0.6895617842674255,-11181.466796875,304.0206604003906,0.9990000128746032,0.6193037629127502,0.5740777254104614,292.47332763671875,297.1499938964844,293.1499938964844,0.0732234045863151,-9191.8916015625,304.1214599609375,0.548001229763031,0.1020986288785934,0.4690821468830108,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110717773437,1.0,0.4822967052459717,0.4530880153179168,0.4530880153179168,1.0,1.0,-2.439542055130005,0.7933814525604248,1.6461604833602903,0.2454637289047241,0.0,0.0,1.0,127.03108215332033,121.0,63.38561248779297,-21677.943359375,1353.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283713340759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362297524698,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630000,292.2720642089844,297.1499938964844,293.1499938964844,0.420255959033966,-7237.43994140625,304.06842041015625,0.8776770234107971,0.4121600389480591,0.370553195476532,292.3079528808594,297.1499938964844,293.1499938964844,0.2953219711780548,-5792.8330078125,304.0827941894531,0.8029804825782776,0.3123491108417511,0.2963272333145141,292.12652587890625,297.1499938964844,293.1499938964844,0.483071893453598,-6278.9169921875,304.04132080078125,0.9121378660202026,0.4618579149246216,0.3220176994800567,292.04058837890625,297.1499938964844,293.1499938964844,0.6895617842674255,-11181.466796875,304.0206604003906,0.9990000128746032,0.6193037629127502,0.5740777254104614,292.47332763671875,297.1499938964844,293.1499938964844,0.0732234045863151,-9191.8916015625,304.1214599609375,0.548001229763031,0.1020986288785934,0.4690821468830108,287.9069519042969,291.1499938964844,251.4499969482422,250.9231414794922,279.1383972167969,292.47149658203125,287.9110717773437,1.0,0.4822967052459717,0.4530880153179168,0.4530880153179168,1.0,1.0,-2.439542055130005,0.7933814525604248,1.6461604833602903,0.2454637289047241,0.0,0.0,1.0,127.03108215332033,121.0,63.38561248779297,-21677.943359375,1353.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.047119140625,303.5508728027344,278.1499938964844,0.0,18000.0,313.1499938964844,21215.892578125,22320.0,0.0,0.0,0.5283713340759277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481473445892334,1.4814915657043457,-1.812564369174652e-05,0.0,0.0005362297524698,0.0,0.0,361.5247192382813,0.0,0.0,0.0,0.8237859606742859,4.0,0.0,1.0
630060,292.3380432128906,297.1499938964844,293.1499938964844,0.428043782711029,-7332.61865234375,304.08258056640625,0.8957156538963318,0.4210212826728821,0.3783917427062988,292.3685913085937,297.1499938964844,293.1499938964844,0.3032444715499878,-5907.94677734375,304.0919494628906,0.8205856680870056,0.3213807642459869,0.3046956062316894,292.19195556640625,297.1499938964844,293.1499938964844,0.495769590139389,-6398.4658203125,304.0563049316406,0.9354166388511658,0.4745171368122101,0.3307277262210846,292.069580078125,297.1499938964844,293.1499938964844,0.6586882472038269,-10726.1318359375,304.11480712890625,0.9990000128746032,0.6414448618888855,0.5523650050163269,292.5317687988281,297.1499938964844,293.1499938964844,0.0772331580519676,-9550.4521484375,304.124267578125,0.5677078366279602,0.1073797792196273,0.4915641844272613,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819760024547577,0.4530377388000488,0.4530377388000488,1.0,1.0,-2.4702439308166504,0.8053078651428223,1.6649361848831177,0.2506347596645355,0.0,0.0,1.0,121.48521423339844,109.0,158.40855407714844,-22410.30078125,1368.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459859371185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541063146665,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630120,292.3380432128906,297.1499938964844,293.1499938964844,0.428043782711029,-7332.61865234375,304.08258056640625,0.8957156538963318,0.4210212826728821,0.3783917427062988,292.3685913085937,297.1499938964844,293.1499938964844,0.3032444715499878,-5907.94677734375,304.0919494628906,0.8205856680870056,0.3213807642459869,0.3046956062316894,292.19195556640625,297.1499938964844,293.1499938964844,0.495769590139389,-6398.4658203125,304.0563049316406,0.9354166388511658,0.4745171368122101,0.3307277262210846,292.069580078125,297.1499938964844,293.1499938964844,0.6586882472038269,-10726.1318359375,304.11480712890625,0.9990000128746032,0.6414448618888855,0.5523650050163269,292.5317687988281,297.1499938964844,293.1499938964844,0.0772331580519676,-9550.4521484375,304.124267578125,0.5677078366279602,0.1073797792196273,0.4915641844272613,288.04638671875,291.1499938964844,251.45005798339844,250.9228515625,279.14556884765625,292.5301818847656,288.0534362792969,1.0,0.4819760024547577,0.4530377388000488,0.4530377388000488,1.0,1.0,-2.4702439308166504,0.8053078651428223,1.6649361848831177,0.2506347596645355,0.0,0.0,1.0,121.48521423339844,109.0,158.40855407714844,-22410.30078125,1368.63818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.6139221191406,304.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,22149.10546875,22320.0,0.0,0.0,0.5459859371185303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513705134391785,1.5137240886688232,-1.8922926756204103e-05,0.0,0.0005541063146665,0.0,0.0,385.6385803222656,0.0,0.0,0.0,0.8266110420227051,4.0,0.0,1.0
630180,292.39923095703125,297.1499938964844,293.1499938964844,0.4343054294586181,-7408.20947265625,304.0945739746094,0.9186193943023682,0.4291792511940002,0.3855177462100982,292.4242248535156,297.1499938964844,293.1499938964844,0.3101418614387512,-6007.24072265625,304.0997619628906,0.840456485748291,0.3298922181129455,0.3125105202198028,292.2523498535156,297.1499938964844,293.1499938964844,0.5068792104721069,-6502.45361328125,304.0689697265625,0.9619600772857666,0.4865355193614959,0.3389285802841186,292.06427001953125,297.1499938964844,293.1499938964844,0.6172113418579102,-10147.2529296875,304.1953125,0.9990000128746032,0.669836163520813,0.5247006416320801,292.58251953125,297.1499938964844,293.1499938964844,0.0810749977827072,-9896.658203125,304.1264343261719,0.5898681879043579,0.1127413138747215,0.5139874219894409,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793705642223358,0.4532444179058075,0.4532444179058075,1.0,1.0,-2.4917571544647217,0.8141411542892456,1.677616000175476,0.254740297794342,0.0,0.0,1.0,114.22380065917967,127.0,192.18621826171875,-22999.21484375,1364.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611161589622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694615538232,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630240,292.39923095703125,297.1499938964844,293.1499938964844,0.4343054294586181,-7408.20947265625,304.0945739746094,0.9186193943023682,0.4291792511940002,0.3855177462100982,292.4242248535156,297.1499938964844,293.1499938964844,0.3101418614387512,-6007.24072265625,304.0997619628906,0.840456485748291,0.3298922181129455,0.3125105202198028,292.2523498535156,297.1499938964844,293.1499938964844,0.5068792104721069,-6502.45361328125,304.0689697265625,0.9619600772857666,0.4865355193614959,0.3389285802841186,292.06427001953125,297.1499938964844,293.1499938964844,0.6172113418579102,-10147.2529296875,304.1953125,0.9990000128746032,0.669836163520813,0.5247006416320801,292.58251953125,297.1499938964844,293.1499938964844,0.0810749977827072,-9896.658203125,304.1264343261719,0.5898681879043579,0.1127413138747215,0.5139874219894409,288.19219970703125,291.1499938964844,251.4503173828125,250.9228057861328,279.1497802734375,292.5811462402344,288.19976806640625,1.0,0.4793705642223358,0.4532444179058075,0.4532444179058075,1.0,1.0,-2.4917571544647217,0.8141411542892456,1.677616000175476,0.254740297794342,0.0,0.0,1.0,114.22380065917967,127.0,192.18621826171875,-22999.21484375,1364.88818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1985168457031,304.57830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,22275.912109375,22320.0,0.0,0.0,0.5611161589622498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5180320739746094,1.5180511474609375,-1.9031263946089894e-05,0.0,0.0005694615538232,0.0,0.0,388.955078125,0.0,0.0,0.0,0.8287728428840637,4.0,0.0,1.0
630300,292.42840576171875,297.1499938964844,293.1499938964844,0.4371664226055145,-7442.94482421875,304.09942626953125,0.9259334802627563,0.4329633414745331,0.388929933309555,292.4505920410156,297.1499938964844,293.1499938964844,0.3134293854236603,-6054.59228515625,304.1029052734375,0.8468087911605835,0.3339083790779114,0.3163124918937683,292.2810363769531,297.1499938964844,293.1499938964844,0.5121608376502991,-6552.087890625,304.0740661621094,0.969532072544098,0.4922738373279571,0.3429273962974548,292.0566711425781,297.1499938964844,293.1499938964844,0.6056077480316162,-9992.98046875,304.207763671875,0.9990000128746032,0.6850849986076355,0.5186355113983154,292.6056213378906,297.1499938964844,293.1499938964844,0.0830680206418037,-10077.771484375,304.1270751953125,0.5975859761238098,0.1153940483927726,0.5256970524787903,288.26324462890625,291.1499938964844,251.45057678222656,250.9229278564453,279.1483154296875,292.60430908203125,288.2695617675781,1.0,0.4818326532840729,0.4530558586120605,0.4530558586120605,1.0,1.0,-2.51198410987854,0.8218014240264893,1.6901826858520508,0.2575436234474182,0.0,0.0,1.0,113.18140411376952,127.0,190.44126892089844,-23339.029296875,1386.02099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4875183105469,304.8158264160156,278.1499938964844,0.0,18000.0,313.1499938964844,22297.52734375,23400.0,0.0,0.0,0.5678378343582153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.5187873840332031,-1.904973032651469e-05,0.0,0.0005762832006439,0.0,0.0,389.5213623046875,0.0,0.0,0.0,0.8441407084465027,4.0,0.0,1.0
630360,292.4566955566406,297.1499938964844,293.1499938964844,0.4395008981227875,-7470.568359375,304.1043701171875,0.9291656017303468,0.4365467131137848,0.3922109007835388,292.47607421875,297.1499938964844,293.1499938964844,0.3163425028324127,-6096.017578125,304.1061706542969,0.8501206040382385,0.3377596139907837,0.3200096487998962,292.3088073730469,297.1499938964844,293.1499938964844,0.5168631672859192,-6595.7822265625,304.079345703125,0.9732401371002196,0.4978260695934295,0.346835196018219,292.0548400878906,297.1499938964844,293.1499938964844,0.6009634733200073,-9936.4052734375,304.2055358886719,0.9990000128746032,0.6993036270141602,0.5183550715446472,292.627685546875,297.1499938964844,293.1499938964844,0.0849794968962669,-10251.072265625,304.1277770996094,0.6026055216789246,0.1179588884115219,0.5373944044113159,288.3422241210937,291.1499938964844,251.450912475586,250.92315673828125,279.1460266113281,292.6264343261719,288.3489074707031,1.0,0.4860361516475677,0.4526894688606262,0.4526894688606262,1.0,1.0,-2.5387704372406006,0.8316240310668945,1.7071465253829956,0.261256992816925,0.0,0.0,1.0,113.98529052734376,145.0,202.3728790283203,-23803.69140625,1423.8787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7427673339844,305.0611267089844,278.1499938964844,0.0,18000.0,313.1499938964844,23072.3125,23400.0,0.0,0.0,0.5743488073348999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449298620224,1.5449495315551758,-1.9711662389454432e-05,0.0,0.0005828909925185,0.0,0.0,409.999267578125,0.0,0.0,0.0,0.84389728307724,4.0,0.0,1.0
630420,292.5106811523437,297.1499938964844,293.1499938964844,0.4456218183040619,-7547.767578125,304.1092529296875,0.926652729511261,0.4431611001491546,0.3983924388885498,292.5245361328125,297.1499938964844,293.1499938964844,0.3232499957084656,-6197.0244140625,304.10919189453125,0.849934995174408,0.3450047671794891,0.3270980715751648,292.3617248535156,297.1499938964844,293.1499938964844,0.5280488133430481,-6703.07470703125,304.0841064453125,0.9729076027870178,0.5084028840065002,0.3543760478496551,292.072998046875,297.1499938964844,293.1499938964844,0.6105048656463623,-10083.494140625,304.1703186035156,0.9990000128746032,0.7234295606613159,0.5301961898803711,292.6698913574219,297.1499938964844,293.1499938964844,0.0889488086104393,-10617.0390625,304.1285705566406,0.6065839529037476,0.122629813849926,0.5597082376480103,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986600577831268,0.4515936076641083,0.4515936076641083,1.0,1.0,-2.60479998588562,0.8553540706634521,1.749445915222168,0.2700277268886566,0.0,0.0,1.0,119.52259063720705,163.0,136.54441833496094,-24543.982421875,1535.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867761969566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955032538622,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630480,292.5106811523437,297.1499938964844,293.1499938964844,0.4456218183040619,-7547.767578125,304.1092529296875,0.926652729511261,0.4431611001491546,0.3983924388885498,292.5245361328125,297.1499938964844,293.1499938964844,0.3232499957084656,-6197.0244140625,304.10919189453125,0.849934995174408,0.3450047671794891,0.3270980715751648,292.3617248535156,297.1499938964844,293.1499938964844,0.5280488133430481,-6703.07470703125,304.0841064453125,0.9729076027870178,0.5084028840065002,0.3543760478496551,292.072998046875,297.1499938964844,293.1499938964844,0.6105048656463623,-10083.494140625,304.1703186035156,0.9990000128746032,0.7234295606613159,0.5301961898803711,292.6698913574219,297.1499938964844,293.1499938964844,0.0889488086104393,-10617.0390625,304.1285705566406,0.6065839529037476,0.122629813849926,0.5597082376480103,288.43316650390625,291.1499938964844,251.45196533203125,250.92401123046875,279.14141845703125,292.6687316894531,288.4361267089844,1.0,0.4986600577831268,0.4515936076641083,0.4515936076641083,1.0,1.0,-2.60479998588562,0.8553540706634521,1.749445915222168,0.2700277268886566,0.0,0.0,1.0,119.52259063720705,163.0,136.54441833496094,-24543.982421875,1535.9830322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1734313964844,305.3973693847656,278.1499938964844,0.0,18000.0,313.1499938964844,23316.5703125,23400.0,0.0,0.0,0.5867761969566345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530860424041748,1.5531059503555298,-1.9920342310797423e-05,0.0,0.0005955032538622,0.0,0.0,416.5272216796875,0.0,0.0,0.0,0.8479680418968201,4.0,0.0,1.0
630540,292.5615234375,297.1499938964844,293.1499938964844,0.4528846740722656,-7641.72900390625,304.11065673828125,0.9155529141426086,0.4490469098091125,0.4040659666061401,292.5699462890625,297.1499938964844,293.1499938964844,0.3310082852840423,-6311.81689453125,304.1098022460937,0.8431398272514343,0.3516419231891632,0.3337635397911072,292.4115600585937,297.1499938964844,293.1499938964844,0.5407155156135559,-6826.11572265625,304.0848693847656,0.9648733735084534,0.5182669162750244,0.3615354597568512,292.1195678710937,297.1499938964844,293.1499938964844,0.639714241027832,-10493.751953125,304.11456298828125,0.9990000128746032,0.7413247227668762,0.5547628402709961,292.7108764648437,297.1499938964844,293.1499938964844,0.0927266031503677,-10969.177734375,304.1294250488281,0.6042006015777588,0.1264863759279251,0.5793130397796631,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.5152477025985718,0.4502382278442383,0.4502382278442383,1.0,1.0,-2.6812984943389893,0.8824978470802307,1.7988005876541138,0.2799310982227325,0.0,0.0,1.0,129.29347229003906,181.0,61.70318984985352,-25237.755859375,1687.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986087918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075118435546,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630600,292.5615234375,297.1499938964844,293.1499938964844,0.4528846740722656,-7641.72900390625,304.11065673828125,0.9155529141426086,0.4490469098091125,0.4040659666061401,292.5699462890625,297.1499938964844,293.1499938964844,0.3310082852840423,-6311.81689453125,304.1098022460937,0.8431398272514343,0.3516419231891632,0.3337635397911072,292.4115600585937,297.1499938964844,293.1499938964844,0.5407155156135559,-6826.11572265625,304.0848693847656,0.9648733735084534,0.5182669162750244,0.3615354597568512,292.1195678710937,297.1499938964844,293.1499938964844,0.639714241027832,-10493.751953125,304.11456298828125,0.9990000128746032,0.7413247227668762,0.5547628402709961,292.7108764648437,297.1499938964844,293.1499938964844,0.0927266031503677,-10969.177734375,304.1294250488281,0.6042006015777588,0.1264863759279251,0.5793130397796631,288.463623046875,291.1499938964844,251.4535980224609,250.9254608154297,279.1382141113281,292.70977783203125,288.46417236328125,1.0,0.5152477025985718,0.4502382278442383,0.4502382278442383,1.0,1.0,-2.6812984943389893,0.8824978470802307,1.7988005876541138,0.2799310982227325,0.0,0.0,1.0,129.29347229003906,181.0,61.70318984985352,-25237.755859375,1687.647705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.510498046875,305.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.953125,24480.0,0.0,0.0,0.5986087918281555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551623106002808,1.5551823377609253,-1.997363870032132e-05,0.0,0.0006075118435546,0.0,0.0,418.1999816894531,0.0,0.0,0.0,0.8640040159225464,4.0,0.0,1.0
630660,292.6097412109375,297.1499938964844,293.1499938964844,0.4597758948802948,-7730.482421875,304.1121826171875,0.9005538821220398,0.4541795253753662,0.4091838896274566,292.6127319335937,297.1499938964844,293.1499938964844,0.3385035097599029,-6422.11962890625,304.1106262207031,0.8326662182807922,0.3576571047306061,0.3399643003940582,292.4588928222656,297.1499938964844,293.1499938964844,0.5531038045883179,-6945.67578125,304.0858154296875,0.9514333605766296,0.5273775458335876,0.368264764547348,292.1896667480469,297.1499938964844,293.1499938964844,0.682017982006073,-11068.5302734375,304.05572509765625,0.9990000128746032,0.7532667517662048,0.5880240201950073,292.7510986328125,297.1499938964844,293.1499938964844,0.0959042236208915,-11264.708984375,304.1309814453125,0.5973997116088867,0.1294566392898559,0.5955355167388916,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342181921005249,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.762448072433472,0.9111483097076416,1.85129976272583,0.2903504371643066,0.0,0.0,1.0,142.34837341308594,199.0,24.8455867767334,-25998.984375,1869.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.610522985458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196032045409,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630720,292.6097412109375,297.1499938964844,293.1499938964844,0.4597758948802948,-7730.482421875,304.1121826171875,0.9005538821220398,0.4541795253753662,0.4091838896274566,292.6127319335937,297.1499938964844,293.1499938964844,0.3385035097599029,-6422.11962890625,304.1106262207031,0.8326662182807922,0.3576571047306061,0.3399643003940582,292.4588928222656,297.1499938964844,293.1499938964844,0.5531038045883179,-6945.67578125,304.0858154296875,0.9514333605766296,0.5273775458335876,0.368264764547348,292.1896667480469,297.1499938964844,293.1499938964844,0.682017982006073,-11068.5302734375,304.05572509765625,0.9990000128746032,0.7532667517662048,0.5880240201950073,292.7510986328125,297.1499938964844,293.1499938964844,0.0959042236208915,-11264.708984375,304.1309814453125,0.5973997116088867,0.1294566392898559,0.5955355167388916,288.482177734375,291.1499938964844,251.4559326171875,250.9276428222656,279.1368103027344,292.75006103515625,288.48162841796875,1.0,0.5342181921005249,0.4488334059715271,0.4488334059715271,1.0,1.0,-2.762448072433472,0.9111483097076416,1.85129976272583,0.2903504371643066,0.0,0.0,1.0,142.34837341308594,199.0,24.8455867767334,-25998.984375,1869.8985595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.72821044921875,305.8113098144531,278.1499938964844,0.0,18000.0,313.1499938964844,24319.220703125,24480.0,0.0,0.0,0.610522985458374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861271619796753,1.586148023605347,-2.077694807667285e-05,0.0,0.0006196032045409,0.0,0.0,443.6812438964844,0.0,0.0,0.0,0.866122841835022,4.0,0.0,1.0
630780,292.6553649902344,297.1499938964844,293.1499938964844,0.4678427875041961,-7835.66259765625,304.111328125,0.8845189213752747,0.4586133658885956,0.4137491583824157,292.65313720703125,297.1499938964844,293.1499938964844,0.3468737304210663,-6546.0244140625,304.1098022460937,0.820635974407196,0.3630750477313995,0.3456856906414032,292.5037536621094,297.1499938964844,293.1499938964844,0.5670691132545471,-7081.0810546875,304.0838928222656,0.9348512291908264,0.535784125328064,0.3745604455471039,292.2766418457031,297.1499938964844,293.1499938964844,0.7357738018035889,-11779.2080078125,303.99774169921875,0.9990000128746032,0.7599948048591614,0.6265506148338318,292.79034423828125,297.1499938964844,293.1499938964844,0.0988082960247993,-11537.39453125,304.1324768066406,0.5878627300262451,0.1316010653972625,0.6083875894546509,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.554368257522583,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441238403320312,0.939957559108734,1.904166340827942,0.3008463680744171,0.0,0.0,1.0,157.8602294921875,217.0,-34.527523040771484,-26577.12109375,2074.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223196983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315753562375,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630840,292.6553649902344,297.1499938964844,293.1499938964844,0.4678427875041961,-7835.66259765625,304.111328125,0.8845189213752747,0.4586133658885956,0.4137491583824157,292.65313720703125,297.1499938964844,293.1499938964844,0.3468737304210663,-6546.0244140625,304.1098022460937,0.820635974407196,0.3630750477313995,0.3456856906414032,292.5037536621094,297.1499938964844,293.1499938964844,0.5670691132545471,-7081.0810546875,304.0838928222656,0.9348512291908264,0.535784125328064,0.3745604455471039,292.2766418457031,297.1499938964844,293.1499938964844,0.7357738018035889,-11779.2080078125,303.99774169921875,0.9990000128746032,0.7599948048591614,0.6265506148338318,292.79034423828125,297.1499938964844,293.1499938964844,0.0988082960247993,-11537.39453125,304.1324768066406,0.5878627300262451,0.1316010653972625,0.6083875894546509,288.4444274902344,291.1499938964844,251.45909118652344,250.9306640625,279.1368713378906,292.78936767578125,288.4424743652344,1.0,0.554368257522583,0.447513073682785,0.447513073682785,1.0,1.0,-2.8441238403320312,0.939957559108734,1.904166340827942,0.3008463680744171,0.0,0.0,1.0,157.8602294921875,217.0,-34.527523040771484,-26577.12109375,2074.818603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8846130371094,305.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,24440.078125,24480.0,0.0,0.0,0.6223196983337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900635719299316,1.590084433555603,-2.088020119117573e-05,0.0,0.0006315753562375,0.0,0.0,446.9927673339844,0.0,0.0,0.0,0.8680839538574219,4.0,0.0,1.0
630900,292.67724609375,297.1499938964844,293.1499938964844,0.4719686210155487,-7889.32958984375,304.11083984375,0.8764232397079468,0.4605801403522491,0.4158317446708679,292.6724853515625,297.1499938964844,293.1499938964844,0.3511248528957367,-6608.7646484375,304.109375,0.8143531084060669,0.365569144487381,0.3483684062957763,292.5252990722656,297.1499938964844,293.1499938964844,0.5742412209510803,-7150.29736328125,304.0828857421875,0.9261356592178344,0.5397368669509888,0.3775518536567688,292.3245544433594,297.1499938964844,293.1499938964844,0.765533983707428,-12164.6025390625,303.97137451171875,0.9990000128746032,0.7616424560546875,0.6469467282295227,292.8094787597656,297.1499938964844,293.1499938964844,0.1001053377985954,-11659.3955078125,304.13330078125,0.5824925303459167,0.1324005424976349,0.6136631965637207,288.4159851074219,291.1499938964844,251.4610290527344,250.9325256347656,279.13726806640625,292.8085327148437,288.4136962890625,1.0,0.5646105408668518,0.4469075798988342,0.4469075798988342,1.0,1.0,-2.8843019008636475,0.9541403651237488,1.930161714553833,0.3060301840305328,0.0,0.0,1.0,166.31422424316406,217.0,-55.61591339111328,-26843.21484375,2183.650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9501037597656,305.9176330566406,278.1499938964844,0.0,18000.0,313.1499938964844,24460.001953125,25560.0,0.0,0.0,0.6281279921531677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907115936279297,1.590732455253601,-2.089722329401411e-05,0.0,0.0006374700460582,0.0,0.0,447.53948974609375,0.0,0.0,0.0,0.883406937122345,4.0,0.0,1.0
630960,292.6985778808594,297.1499938964844,293.1499938964844,0.4752459824085235,-7930.93701171875,304.1120300292969,0.8684974312782288,0.4623785614967346,0.4177816212177276,292.6912841796875,297.1499938964844,293.1499938964844,0.3547352254390716,-6661.17431640625,304.1101989746094,0.8079107403755188,0.3679229915142059,0.3509343862533569,292.5463256835937,297.1499938964844,293.1499938964844,0.580447793006897,-7209.091796875,304.08380126953125,0.9175529479980468,0.543521523475647,0.3804402649402618,292.37469482421875,297.1499938964844,293.1499938964844,0.7953552007675171,-12544.619140625,303.9496765136719,0.9990000128746032,0.7622612118721008,0.6677433848381042,292.82818603515625,297.1499938964844,293.1499938964844,0.1011243760585784,-11753.62890625,304.1344909667969,0.5769078731536865,0.1330420225858688,0.6182632446289062,288.40777587890625,291.1499938964844,251.4632110595703,250.9346466064453,279.13787841796875,292.8272705078125,288.4064025878906,1.0,0.5748530030250549,0.4463449716567993,0.4463449716567993,1.0,1.0,-2.9237282276153564,0.9680725336074828,1.955655694007873,0.3111370503902435,0.0,0.0,1.0,175.12667846679688,220.0,-41.00155258178711,-27213.125,2295.711181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9924011230469,305.9682006835937,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0,25560.0,0.0,0.0,0.6340590119361877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160675287246704,1.616089105606079,-2.1568735974142328e-05,0.0,0.0006434893002733,0.0,0.0,469.283935546875,0.0,0.0,0.0,0.8826977014541626,4.0,0.0,1.0
631020,292.73907470703125,297.1499938964844,293.1499938964844,0.4821046590805053,-8018.5390625,304.11328125,0.8580412864685059,0.4656028151512146,0.4211734235286712,292.72686767578125,297.1499938964844,293.1499938964844,0.3621629178524017,-6769.23388671875,304.1111145019531,0.7993000745773315,0.3723265826702118,0.3556026518344879,292.58624267578125,297.1499938964844,293.1499938964844,0.593407392501831,-7332.01123046875,304.0843200683594,0.907118022441864,0.5507217049598694,0.385823518037796,292.47174072265625,297.1499938964844,293.1499938964844,0.8444008827209473,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622064352035522,0.6982102394104004,292.86346435546875,297.1499938964844,293.1499938964844,0.1029144674539566,-11920.6455078125,304.1366882324219,0.5691409111022949,0.1340390145778656,0.6251991987228394,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.589974582195282,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984871387481689,0.9898896217346193,1.9949817657470703,0.3195441961288452,0.0,0.0,1.0,188.6386566162109,223.0,-54.63167572021485,-27631.380859375,2474.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457493305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.000655353476759,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
