time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
631080,292.73907470703125,297.1499938964844,293.1499938964844,0.4821046590805053,-8018.5390625,304.11328125,0.8580412864685059,0.4656028151512146,0.4211734235286712,292.72686767578125,297.1499938964844,293.1499938964844,0.3621629178524017,-6769.23388671875,304.1111145019531,0.7993000745773315,0.3723265826702118,0.3556026518344879,292.58624267578125,297.1499938964844,293.1499938964844,0.593407392501831,-7332.01123046875,304.0843200683594,0.907118022441864,0.5507217049598694,0.385823518037796,292.47174072265625,297.1499938964844,293.1499938964844,0.8444008827209473,-13142.90234375,303.9355773925781,0.9990000128746032,0.7622064352035522,0.6982102394104004,292.86346435546875,297.1499938964844,293.1499938964844,0.1029144674539566,-11920.6455078125,304.1366882324219,0.5691409111022949,0.1340390145778656,0.6251991987228394,288.3637390136719,291.1499938964844,251.4684295654297,250.939697265625,279.1412353515625,292.8626403808594,288.3622436523437,1.0,0.589974582195282,0.4456345736980438,0.4456345736980438,1.0,1.0,-2.984871387481689,0.9898896217346193,1.9949817657470703,0.3195441961288452,0.0,0.0,1.0,188.6386566162109,223.0,-54.63167572021485,-27631.380859375,2474.15185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0713806152344,306.0043334960937,278.1499938964844,0.0,18000.0,313.1499938964844,25482.552734375,25560.0,0.0,0.0,0.6457493305206299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236209869384766,1.6236428022384644,-2.1770832972833887e-05,0.0,0.000655353476759,0.0,0.0,475.8951110839844,0.0,0.0,0.0,0.8864583969116211,4.0,0.0,1.0
631140,292.7769470214844,297.1499938964844,293.1499938964844,0.4879043102264404,-8091.43310546875,304.11590576171875,0.8511137366294861,0.4683296382427215,0.424028217792511,292.7600402832031,297.1499938964844,293.1499938964844,0.3687698543071747,-6864.25,304.11309814453125,0.7938399314880371,0.3763159811496734,0.3597820401191711,292.6235046386719,297.1499938964844,293.1499938964844,0.6053149104118347,-7443.42724609375,304.0863952636719,0.901152729988098,0.5574454665184021,0.3907999694347381,292.5554504394531,297.1499938964844,293.1499938964844,0.8830273151397705,-13589.17578125,303.94317626953125,0.9990000128746032,0.7623958587646484,0.7199745774269104,292.8954162597656,297.1499938964844,293.1499938964844,0.1042864173650741,-12047.8525390625,304.1388244628906,0.5637262463569641,0.1348112672567367,0.6304447650909424,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.601577877998352,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.0318729877471924,1.0069535970687866,2.024919509887696,0.3262446224689483,0.0,0.0,1.0,199.02354431152344,226.0,-46.49873733520508,-27977.109375,2615.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567224860191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664898828603,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631200,292.7769470214844,297.1499938964844,293.1499938964844,0.4879043102264404,-8091.43310546875,304.11590576171875,0.8511137366294861,0.4683296382427215,0.424028217792511,292.7600402832031,297.1499938964844,293.1499938964844,0.3687698543071747,-6864.25,304.11309814453125,0.7938399314880371,0.3763159811496734,0.3597820401191711,292.6235046386719,297.1499938964844,293.1499938964844,0.6053149104118347,-7443.42724609375,304.0863952636719,0.901152729988098,0.5574454665184021,0.3907999694347381,292.5554504394531,297.1499938964844,293.1499938964844,0.8830273151397705,-13589.17578125,303.94317626953125,0.9990000128746032,0.7623958587646484,0.7199745774269104,292.8954162597656,297.1499938964844,293.1499938964844,0.1042864173650741,-12047.8525390625,304.1388244628906,0.5637262463569641,0.1348112672567367,0.6304447650909424,288.3300170898437,291.1499938964844,251.474838256836,250.94595336914065,279.1444702148437,292.89471435546875,288.3291931152344,1.0,0.601577877998352,0.4452462196350097,0.4452462196350097,1.0,1.0,-3.0318729877471924,1.0069535970687866,2.024919509887696,0.3262446224689483,0.0,0.0,1.0,199.02354431152344,226.0,-46.49873733520508,-27977.109375,2615.779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.18414306640625,306.0709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,25541.03125,26640.0,0.0,0.0,0.6567224860191345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254829168319702,1.625504732131958,-2.182079333579168e-05,0.0,0.0006664898828603,0.0,0.0,477.5342102050781,0.0,0.0,0.0,0.9023852944374084,4.0,0.0,1.0
631260,292.8125915527344,297.1499938964844,293.1499938964844,0.4909067451953888,-8126.05712890625,304.1222229003906,0.8443600535392761,0.4705499708652496,0.4264574646949768,292.7909545898437,297.1499938964844,293.1499938964844,0.373280793428421,-6926.72509765625,304.1178283691406,0.7884178757667542,0.3799252808094024,0.3636172413825989,292.65826416015625,297.1499938964844,293.1499938964844,0.6140241026878357,-7521.9169921875,304.093017578125,0.8953925371170044,0.5637348294258118,0.3954845070838928,292.61688232421875,297.1499938964844,293.1499938964844,0.8953015804290771,-13684.126953125,303.9916381835937,0.9937379956245422,0.7649454474449158,0.7241128087043762,292.923583984375,297.1499938964844,293.1499938964844,0.1051289290189743,-12121.677734375,304.14111328125,0.5584476590156555,0.13554348051548,0.6353859305381775,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098797917366028,0.4452954232692718,0.4452954232692718,1.0,1.0,-3.055928945541382,1.0162265300750732,2.039702653884888,0.330318421125412,0.0,0.0,1.0,208.7525634765625,229.0,12.661125183105469,-28365.40234375,2712.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671457290649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770681357011,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631320,292.8125915527344,297.1499938964844,293.1499938964844,0.4909067451953888,-8126.05712890625,304.1222229003906,0.8443600535392761,0.4705499708652496,0.4264574646949768,292.7909545898437,297.1499938964844,293.1499938964844,0.373280793428421,-6926.72509765625,304.1178283691406,0.7884178757667542,0.3799252808094024,0.3636172413825989,292.65826416015625,297.1499938964844,293.1499938964844,0.6140241026878357,-7521.9169921875,304.093017578125,0.8953925371170044,0.5637348294258118,0.3954845070838928,292.61688232421875,297.1499938964844,293.1499938964844,0.8953015804290771,-13684.126953125,303.9916381835937,0.9937379956245422,0.7649454474449158,0.7241128087043762,292.923583984375,297.1499938964844,293.1499938964844,0.1051289290189743,-12121.677734375,304.14111328125,0.5584476590156555,0.13554348051548,0.6353859305381775,288.3583374023437,291.1499938964844,251.4825897216797,250.9534912109375,279.1483764648437,292.9229736328125,288.3592529296875,1.0,0.6098797917366028,0.4452954232692718,0.4452954232692718,1.0,1.0,-3.055928945541382,1.0162265300750732,2.039702653884888,0.330318421125412,0.0,0.0,1.0,208.7525634765625,229.0,12.661125183105469,-28365.40234375,2712.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.30523681640625,306.2099609375,278.1499938964844,0.0,18000.0,313.1499938964844,26488.23046875,26640.0,0.0,0.0,0.6671457290649414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553493738174438,1.6553720235824585,-2.263002716063056e-05,0.0,0.0006770681357011,0.0,0.0,504.3435363769531,0.0,0.0,0.0,0.903889775276184,4.0,0.0,1.0
631380,292.846435546875,297.1499938964844,293.1499938964844,0.493219256401062,-8152.3857421875,304.12762451171875,0.8401759266853333,0.4722338020801544,0.4282898008823395,292.8202514648437,297.1499938964844,293.1499938964844,0.3772575855255127,-6981.71240234375,304.1219177246094,0.7854681611061096,0.3830820322036743,0.3669204115867615,292.69091796875,297.1499938964844,293.1499938964844,0.6221581101417542,-7595.31982421875,304.09844970703125,0.8925623297691345,0.5695675015449524,0.3997646272182464,292.6597595214844,297.1499938964844,293.1499938964844,0.9062607288360596,-13777.2216796875,304.0257873535156,0.9901373386383056,0.7697358727455139,0.7284939289093018,292.948486328125,297.1499938964844,293.1499938964844,0.1058661118149757,-12186.59765625,304.1428527832031,0.5553627610206604,0.1362259238958358,0.6396108269691467,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.616304874420166,0.4454071819782257,0.4454071819782257,1.0,1.0,-3.077554225921631,1.024742841720581,2.05281138420105,0.333995908498764,0.0,0.0,1.0,215.6436920166016,232.0,25.85942268371582,-28644.4453125,2791.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765477657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866100011393,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631440,292.846435546875,297.1499938964844,293.1499938964844,0.493219256401062,-8152.3857421875,304.12762451171875,0.8401759266853333,0.4722338020801544,0.4282898008823395,292.8202514648437,297.1499938964844,293.1499938964844,0.3772575855255127,-6981.71240234375,304.1219177246094,0.7854681611061096,0.3830820322036743,0.3669204115867615,292.69091796875,297.1499938964844,293.1499938964844,0.6221581101417542,-7595.31982421875,304.09844970703125,0.8925623297691345,0.5695675015449524,0.3997646272182464,292.6597595214844,297.1499938964844,293.1499938964844,0.9062607288360596,-13777.2216796875,304.0257873535156,0.9901373386383056,0.7697358727455139,0.7284939289093018,292.948486328125,297.1499938964844,293.1499938964844,0.1058661118149757,-12186.59765625,304.1428527832031,0.5553627610206604,0.1362259238958358,0.6396108269691467,288.3802490234375,291.1499938964844,251.4917907714844,250.96246337890625,279.1501159667969,292.94793701171875,288.3813171386719,1.0,0.616304874420166,0.4454071819782257,0.4454071819782257,1.0,1.0,-3.077554225921631,1.024742841720581,2.05281138420105,0.333995908498764,0.0,0.0,1.0,215.6436920166016,232.0,25.85942268371582,-28644.4453125,2791.637939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.470947265625,306.344482421875,278.1499938964844,0.0,18000.0,313.1499938964844,26603.484375,26640.0,0.0,0.0,0.6765477657318115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658946871757507,1.658969521522522,-2.2728492695023302e-05,0.0,0.0006866100011393,0.0,0.0,507.6388549804688,0.0,0.0,0.0,0.9056781530380248,4.0,0.0,1.0
631500,292.862548828125,297.1499938964844,293.1499938964844,0.4940230548381805,-8161.0927734375,304.1302185058594,0.8386225700378418,0.472913920879364,0.4290301501750946,292.8341979980469,297.1499938964844,293.1499938964844,0.3789642453193664,-7005.1064453125,304.1239318847656,0.7845103144645691,0.3845202922821045,0.368407130241394,292.7063903808594,297.1499938964844,293.1499938964844,0.6258710026741028,-7628.65771484375,304.10107421875,0.8917756676673889,0.5723446011543274,0.4017844498157501,292.6783142089844,297.1499938964844,293.1499938964844,0.9114357233047484,-13823.7958984375,304.0389099121094,0.989012897014618,0.7723013758659363,0.7309519648551941,292.9598388671875,297.1499938964844,293.1499938964844,0.1061778143048286,-12213.7529296875,304.1435852050781,0.5543018579483032,0.1365507394075393,0.6415351629257202,288.3931884765625,291.1499938964844,251.4969787597656,250.967514038086,279.15057373046875,292.9593200683594,288.3943786621094,1.0,0.6190875768661499,0.4454711079597473,0.4454711079597473,1.0,1.0,-3.0879292488098145,1.0288516283035278,2.059077739715576,0.3357806801795959,0.0,0.0,1.0,218.41995239257807,232.0,30.819639205932617,-28786.765625,2826.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5657958984375,306.4202880859375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.044921875,27720.0,0.0,0.0,0.6808618307113647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595253944396973,1.6595481634140017,-2.274434882565401e-05,0.0,0.0006909882067702,0.0,0.0,508.1701354980469,0.0,0.0,0.0,0.920965850353241,4.0,0.0,1.0
631560,292.87823486328125,297.1499938964844,293.1499938964844,0.4937752187252044,-8155.48828125,304.1342468261719,0.8372525572776794,0.473477691411972,0.4296658039093017,292.8476867675781,297.1499938964844,293.1499938964844,0.3798525333404541,-7015.96044921875,304.1270446777344,0.7837283611297607,0.3858693242073059,0.3698006272315979,292.7213134765625,297.1499938964844,293.1499938964844,0.628321647644043,-7649.2392578125,304.1054992675781,0.8912096619606018,0.5750288367271423,0.4037340581417084,292.6958312988281,297.1499938964844,293.1499938964844,0.9148008227348328,-13849.048828125,304.052978515625,0.9881214499473572,0.7748368382453918,0.7334165573120117,292.9705505371094,297.1499938964844,293.1499938964844,0.1062748730182647,-12219.3037109375,304.1445617675781,0.5534100532531738,0.1368565261363983,0.6433436870574951,288.43084716796875,291.1499938964844,251.5025787353516,250.9729766845703,279.1509094238281,292.9700622558594,288.4330444335937,1.0,0.6216617226600647,0.4455417692661285,0.4455417692661285,1.0,1.0,-3.097851037979126,1.0328017473220823,2.065049409866333,0.3375112414360046,0.0,0.0,1.0,220.9249725341797,235.0,64.25988006591797,-29044.8515625,2860.17626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6473388671875,306.52557373046875,278.1499938964844,0.0,18000.0,313.1499938964844,27418.146484375,27720.0,0.0,0.0,0.6851313710212708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841557025909424,1.684179186820984,-2.342449442949146e-05,0.0,0.0006953212432563,0.0,0.0,531.13427734375,0.0,0.0,0.0,0.919837474822998,4.0,0.0,1.0
631620,292.9082336425781,297.1499938964844,293.1499938964844,0.4939077794551849,-8154.21630859375,304.1392517089844,0.8347667455673218,0.4742734134197235,0.4306057393550873,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640908718109,-7046.84619140625,304.1307983398437,0.7824226021766663,0.3883236050605774,0.3723285496234894,292.7491760253906,297.1499938964844,293.1499938964844,0.6342509388923645,-7701.99609375,304.1103820800781,0.890455961227417,0.5802395343780518,0.4074757695198059,292.7286376953125,297.1499938964844,293.1499938964844,0.9224947094917296,-13918.5380859375,304.0722961425781,0.986696183681488,0.7796874046325684,0.7381555438041687,292.99029541015625,297.1499938964844,293.1499938964844,0.1066360026597976,-12248.6552734375,304.145751953125,0.5518686175346375,0.1373906135559082,0.646555483341217,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263160705566406,0.4457062184810638,0.4457062184810638,1.0,1.0,-3.116079568862915,1.0401384830474854,2.0759410858154297,0.3407700657844543,0.0,0.0,1.0,225.41012573242188,238.0,58.25038909912109,-29328.509765625,2921.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931678652763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034772424958,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631680,292.9082336425781,297.1499938964844,293.1499938964844,0.4939077794551849,-8154.21630859375,304.1392517089844,0.8347667455673218,0.4742734134197235,0.4306057393550873,292.87335205078125,297.1499938964844,293.1499938964844,0.3821640908718109,-7046.84619140625,304.1307983398437,0.7824226021766663,0.3883236050605774,0.3723285496234894,292.7491760253906,297.1499938964844,293.1499938964844,0.6342509388923645,-7701.99609375,304.1103820800781,0.890455961227417,0.5802395343780518,0.4074757695198059,292.7286376953125,297.1499938964844,293.1499938964844,0.9224947094917296,-13918.5380859375,304.0722961425781,0.986696183681488,0.7796874046325684,0.7381555438041687,292.99029541015625,297.1499938964844,293.1499938964844,0.1066360026597976,-12248.6552734375,304.145751953125,0.5518686175346375,0.1373906135559082,0.646555483341217,288.47283935546875,291.1499938964844,251.5150756835937,250.9851226806641,279.1513977050781,292.9898681640625,288.4743347167969,1.0,0.6263160705566406,0.4457062184810638,0.4457062184810638,1.0,1.0,-3.116079568862915,1.0401384830474854,2.0759410858154297,0.3407700657844543,0.0,0.0,1.0,225.41012573242188,238.0,58.25038909912109,-29328.509765625,2921.046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8121032714844,306.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,27648.716796875,27720.0,0.0,0.0,0.6931678652763367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912221908569336,1.6912459135055542,-2.362147824896965e-05,0.0,0.0007034772424958,0.0,0.0,537.84814453125,0.0,0.0,0.0,0.9233475923538208,4.0,0.0,1.0
631740,292.9361572265625,297.1499938964844,293.1499938964844,0.4936884045600891,-8149.0771484375,304.1431579589844,0.8324500918388367,0.4747337400913238,0.4312126934528351,292.8972473144531,297.1499938964844,293.1499938964844,0.384203165769577,-7074.20654296875,304.1337890625,0.7812620401382446,0.3904845416545868,0.3745601177215576,292.774658203125,297.1499938964844,293.1499938964844,0.6400243639945984,-7753.85888671875,304.11395263671875,0.8899840712547302,0.585224449634552,0.4110681116580963,292.759033203125,297.1499938964844,293.1499938964844,0.9293083548545836,-13982.4970703125,304.08673095703125,0.9854955077171326,0.7841938138008118,0.7425678968429565,293.0081787109375,297.1499938964844,293.1499938964844,0.1069178134202957,-12271.298828125,304.1466979980469,0.550437331199646,0.1378092318773269,0.649196445941925,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304724216461182,0.4459002315998077,0.4459002315998077,1.0,1.0,-3.132293462753296,1.0467758178710938,2.085517644882202,0.3437791168689728,0.0,0.0,1.0,229.4524383544922,241.0,52.3613510131836,-29585.73828125,2976.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003875970840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108044228516,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631800,292.9361572265625,297.1499938964844,293.1499938964844,0.4936884045600891,-8149.0771484375,304.1431579589844,0.8324500918388367,0.4747337400913238,0.4312126934528351,292.8972473144531,297.1499938964844,293.1499938964844,0.384203165769577,-7074.20654296875,304.1337890625,0.7812620401382446,0.3904845416545868,0.3745601177215576,292.774658203125,297.1499938964844,293.1499938964844,0.6400243639945984,-7753.85888671875,304.11395263671875,0.8899840712547302,0.585224449634552,0.4110681116580963,292.759033203125,297.1499938964844,293.1499938964844,0.9293083548545836,-13982.4970703125,304.08673095703125,0.9854955077171326,0.7841938138008118,0.7425678968429565,293.0081787109375,297.1499938964844,293.1499938964844,0.1069178134202957,-12271.298828125,304.1466979980469,0.550437331199646,0.1378092318773269,0.649196445941925,288.5086669921875,291.1499938964844,251.5294189453125,250.99905395507807,279.1517639160156,293.0077819824219,288.5101318359375,1.0,0.6304724216461182,0.4459002315998077,0.4459002315998077,1.0,1.0,-3.132293462753296,1.0467758178710938,2.085517644882202,0.3437791168689728,0.0,0.0,1.0,229.4524383544922,241.0,52.3613510131836,-29585.73828125,2976.007080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9898681640625,306.813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,27703.27734375,28800.0,0.0,0.0,0.7003875970840454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692890167236328,1.6929137706756592,-2.366809349041432e-05,0.0,0.0007108044228516,0.0,0.0,539.4410400390625,0.0,0.0,0.0,0.9391762018203736,4.0,0.0,1.0
631860,292.96240234375,297.1499938964844,293.1499938964844,0.4919005632400512,-8123.17919921875,304.1483154296875,0.8301215767860413,0.4748318493366241,0.4315093159675598,292.9197082519531,297.1499938964844,293.1499938964844,0.3849903345108032,-7082.89404296875,304.1377868652344,0.7800585031509399,0.3923324048519134,0.3765029311180115,292.7987365722656,297.1499938964844,293.1499938964844,0.6438958644866943,-7787.0537109375,304.1193542480469,0.8895074725151062,0.5898488759994507,0.4144244492053985,292.7875366210937,297.1499938964844,293.1499938964844,0.9331274032592772,-14012.845703125,304.1011962890625,0.9843146204948424,0.7883159518241882,0.7466287612915039,293.0244445800781,297.1499938964844,293.1499938964844,0.1068502068519592,-12259.748046875,304.1478881835937,0.5489492416381836,0.1381038576364517,0.6512651443481445,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342378854751587,0.4461281299591064,0.4461281299591064,1.0,1.0,-3.146393060684204,1.0526872873306274,2.093705892562866,0.3465384840965271,0.0,0.0,1.0,233.2693328857422,244.0,73.14157104492188,-29949.947265625,3025.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.707285463809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178048836067,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631920,292.96240234375,297.1499938964844,293.1499938964844,0.4919005632400512,-8123.17919921875,304.1483154296875,0.8301215767860413,0.4748318493366241,0.4315093159675598,292.9197082519531,297.1499938964844,293.1499938964844,0.3849903345108032,-7082.89404296875,304.1377868652344,0.7800585031509399,0.3923324048519134,0.3765029311180115,292.7987365722656,297.1499938964844,293.1499938964844,0.6438958644866943,-7787.0537109375,304.1193542480469,0.8895074725151062,0.5898488759994507,0.4144244492053985,292.7875366210937,297.1499938964844,293.1499938964844,0.9331274032592772,-14012.845703125,304.1011962890625,0.9843146204948424,0.7883159518241882,0.7466287612915039,293.0244445800781,297.1499938964844,293.1499938964844,0.1068502068519592,-12259.748046875,304.1478881835937,0.5489492416381836,0.1381038576364517,0.6512651443481445,288.5740051269531,291.1499938964844,251.5457000732422,251.01486206054688,279.152099609375,293.0240783691406,288.5757751464844,1.0,0.6342378854751587,0.4461281299591064,0.4461281299591064,1.0,1.0,-3.146393060684204,1.0526872873306274,2.093705892562866,0.3465384840965271,0.0,0.0,1.0,233.2693328857422,244.0,73.14157104492188,-29949.947265625,3025.832763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1346740722656,306.97735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,28656.216796875,28800.0,0.0,0.0,0.707285463809967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7217600345611572,1.721784591674805,-2.448222949169576e-05,0.0,0.0007178048836067,0.0,0.0,567.5128784179688,0.0,0.0,0.0,0.940123736858368,4.0,0.0,1.0
631980,292.9871826171875,297.1499938964844,293.1499938964844,0.4904696941375732,-8103.16845703125,304.1512451171875,0.8276698589324951,0.4745546877384186,0.4314603209495544,292.9410095214844,297.1499938964844,293.1499938964844,0.3860439360141754,-7096.44384765625,304.1400756835937,0.7787039279937744,0.3938456773757934,0.3781276941299438,292.82147216796875,297.1499938964844,293.1499938964844,0.6483521461486816,-7826.97900390625,304.12213134765625,0.8889201283454895,0.5941337943077087,0.4175367951393127,292.8140563964844,297.1499938964844,293.1499938964844,0.9375489354133606,-14055.15625,304.1100158691406,0.9830710291862488,0.7921180725097656,0.7503681182861328,293.0392761230469,297.1499938964844,293.1499938964844,0.1068585440516471,-12257.302734375,304.1485595703125,0.547329306602478,0.1382736712694168,0.6527632474899292,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151123046875,1.0,0.6376649141311646,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.1583290100097656,1.0578652620315552,2.1004638671875,0.3490456938743591,0.0,0.0,1.0,236.9643402099609,247.0,59.71155548095703,-30169.46484375,3070.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135633230209351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241760613396,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632040,292.9871826171875,297.1499938964844,293.1499938964844,0.4904696941375732,-8103.16845703125,304.1512451171875,0.8276698589324951,0.4745546877384186,0.4314603209495544,292.9410095214844,297.1499938964844,293.1499938964844,0.3860439360141754,-7096.44384765625,304.1400756835937,0.7787039279937744,0.3938456773757934,0.3781276941299438,292.82147216796875,297.1499938964844,293.1499938964844,0.6483521461486816,-7826.97900390625,304.12213134765625,0.8889201283454895,0.5941337943077087,0.4175367951393127,292.8140563964844,297.1499938964844,293.1499938964844,0.9375489354133606,-14055.15625,304.1100158691406,0.9830710291862488,0.7921180725097656,0.7503681182861328,293.0392761230469,297.1499938964844,293.1499938964844,0.1068585440516471,-12257.302734375,304.1485595703125,0.547329306602478,0.1382736712694168,0.6527632474899292,288.6136169433594,291.1499938964844,251.5640869140625,251.0326538085937,279.1524658203125,293.0389404296875,288.6151123046875,1.0,0.6376649141311646,0.4463934302330017,0.4463934302330017,1.0,1.0,-3.1583290100097656,1.0578652620315552,2.1004638671875,0.3490456938743591,0.0,0.0,1.0,236.9643402099609,247.0,59.71155548095703,-30169.46484375,3070.823974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2834167480469,307.1037292480469,278.1499938964844,0.0,18000.0,313.1499938964844,28766.755859375,28800.0,0.0,0.0,0.7135633230209351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7250776290893557,1.725102186203003,-2.457666778354905e-05,0.0,0.0007241760613396,0.0,0.0,570.7997436523438,0.0,0.0,0.0,0.9417703747749328,4.0,0.0,1.0
632100,292.9990234375,297.1499938964844,293.1499938964844,0.4896321892738342,-8091.70263671875,304.15252685546875,0.8263993263244629,0.4742908775806427,0.431321769952774,292.95123291015625,297.1499938964844,293.1499938964844,0.3864586353302002,-7101.68017578125,304.1411437988281,0.7779689431190491,0.3944847881793976,0.3788275718688965,292.8323974609375,297.1499938964844,293.1499938964844,0.6504603028297424,-7845.880859375,304.12335205078125,0.888581395149231,0.5961499810218811,0.4190061390399933,292.8266296386719,297.1499938964844,293.1499938964844,0.9395603537559508,-14074.81640625,304.1136169433594,0.9824233055114746,0.7939042448997498,0.7521313428878784,293.04620361328125,297.1499938964844,293.1499938964844,0.1068314537405967,-12253.3486328125,304.1488647460937,0.5464683771133423,0.1383143365383148,0.6533089876174927,288.63189697265625,291.1499938964844,251.5740966796875,251.04234313964844,279.15264892578125,293.0458984375,288.63336181640625,1.0,0.6392651200294495,0.4465399086475372,0.4465399086475372,1.0,1.0,-3.16354775428772,1.0602025985717771,2.1033451557159424,0.350214809179306,0.0,0.0,1.0,238.776596069336,247.0,55.7523193359375,-30272.4921875,3091.65283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3612060546875,307.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.869140625,29880.0,0.0,0.0,0.7164385914802551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725590705871582,1.7256152629852295,-2.459128882037476e-05,0.0,0.0007270941277965,0.0,0.0,571.3092041015625,0.0,0.0,0.0,0.9570249915122986,4.0,0.0,1.0
632160,293.01055908203125,297.1499938964844,293.1499938964844,0.4878869354724884,-8067.751953125,304.1552429199219,0.8250923156738281,0.4739362299442291,0.4311084449291229,292.9611511230469,297.1499938964844,293.1499938964844,0.3861414194107055,-7095.70361328125,304.143310546875,0.7771930694580078,0.3950526416301727,0.3794582486152649,292.8431701660156,297.1499938964844,293.1499938964844,0.6513987183570862,-7852.974609375,304.1264953613281,0.8882013559341431,0.5980581045150757,0.4204123020172119,292.8388671875,297.1499938964844,293.1499938964844,0.939962923526764,-14074.3837890625,304.1194763183594,0.9817484021186828,0.7955949902534485,0.7538182735443115,293.0528259277344,297.1499938964844,293.1499938964844,0.1066047474741935,-12229.333984375,304.1495056152344,0.5455716848373413,0.1383267939090728,0.6537299752235413,288.6725158691406,291.1499938964844,251.58468627929688,251.0525817871093,279.15283203125,293.05255126953125,288.6747741699219,1.0,0.640795886516571,0.4466960728168487,0.4466960728168487,1.0,1.0,-3.168275833129883,1.0623764991760254,2.1058993339538574,0.3513314723968506,0.0,0.0,1.0,240.5745849609375,250.0,81.04926300048828,-30484.484375,3111.42041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4226379394531,307.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,29589.083984375,29880.0,0.0,0.0,0.7193379402160645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495604753494265,1.749585747718811,-2.527921787986997e-05,0.0,0.0007300365832634,0.0,0.0,595.4494018554688,0.0,0.0,0.0,0.9555155634880066,4.0,0.0,1.0
632220,293.03271484375,297.1499938964844,293.1499938964844,0.4853199422359466,-8033.427734375,304.1577453613281,0.8223464488983154,0.4729752540588379,0.4304459989070892,292.98016357421875,297.1499938964844,293.1499938964844,0.3862614929676056,-7096.041015625,304.14532470703125,0.7755171060562134,0.3959794640541076,0.380525141954422,292.86407470703125,297.1499938964844,293.1499938964844,0.6544631719589233,-7880.00732421875,304.1291809082031,0.887285053730011,0.6015898585319519,0.4230079054832458,292.8622741699219,297.1499938964844,293.1499938964844,0.9424153566360474,-14097.3125,304.12548828125,0.9802935123443604,0.798733651638031,0.7569403648376465,293.06524658203125,297.1499938964844,293.1499938964844,0.1063577532768249,-12203.2705078125,304.1500549316406,0.5436620116233826,0.1382690221071243,0.6541993021965027,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436509490013123,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.1762030124664307,1.066210150718689,2.1099929809570312,0.353389710187912,0.0,0.0,1.0,244.14157104492188,253.0,65.8107681274414,-30675.3359375,3147.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248095273971558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355895359069,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632280,293.03271484375,297.1499938964844,293.1499938964844,0.4853199422359466,-8033.427734375,304.1577453613281,0.8223464488983154,0.4729752540588379,0.4304459989070892,292.98016357421875,297.1499938964844,293.1499938964844,0.3862614929676056,-7096.041015625,304.14532470703125,0.7755171060562134,0.3959794640541076,0.380525141954422,292.86407470703125,297.1499938964844,293.1499938964844,0.6544631719589233,-7880.00732421875,304.1291809082031,0.887285053730011,0.6015898585319519,0.4230079054832458,292.8622741699219,297.1499938964844,293.1499938964844,0.9424153566360474,-14097.3125,304.12548828125,0.9802935123443604,0.798733651638031,0.7569403648376465,293.06524658203125,297.1499938964844,293.1499938964844,0.1063577532768249,-12203.2705078125,304.1500549316406,0.5436620116233826,0.1382690221071243,0.6541993021965027,288.7174072265625,291.1499938964844,251.6076202392578,251.07472229003903,279.1531982421875,293.0647888183594,288.71893310546875,1.0,0.6436509490013123,0.4470350444316864,0.4470350444316864,1.0,1.0,-3.1762030124664307,1.066210150718689,2.1099929809570312,0.353389710187912,0.0,0.0,1.0,244.14157104492188,253.0,65.8107681274414,-30675.3359375,3147.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5426330566406,307.3680725097656,278.1499938964844,0.0,18000.0,313.1499938964844,29813.5703125,29880.0,0.0,0.0,0.7248095273971558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.756184697151184,1.756210207939148,-2.547100484662224e-05,0.0,0.0007355895359069,0.0,0.0,602.2385864257812,0.0,0.0,0.0,0.958798885345459,4.0,0.0,1.0
632340,293.0536804199219,297.1499938964844,293.1499938964844,0.482614517211914,-7997.63671875,304.15966796875,0.8194511532783508,0.4716964960098266,0.4295016229152679,292.99853515625,297.1499938964844,293.1499938964844,0.3861954808235168,-7093.9541015625,304.1470031738281,0.7736595869064331,0.3965573608875274,0.3812842071056366,292.8837890625,297.1499938964844,293.1499938964844,0.6574344038963318,-7906.5078125,304.13116455078125,0.8862382173538208,0.6048365831375122,0.4253948628902435,292.8840637207031,297.1499938964844,293.1499938964844,0.9447600841522216,-14120.625,304.1297302246094,0.9787415266036988,0.8015987277030945,0.7598040699958801,293.0765991210937,297.1499938964844,293.1499938964844,0.1060773208737373,-12174.7646484375,304.1505126953125,0.5416279435157776,0.1381127834320068,0.6542173624038696,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462540030479431,0.4474036991596222,0.4474036991596222,1.0,1.0,-3.182317018508911,1.0694231986999512,2.11289381980896,0.3552320003509521,0.0,0.0,1.0,247.6598358154297,256.0,55.46208572387695,-30839.330078125,3179.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296760082244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405283977277,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632400,293.0536804199219,297.1499938964844,293.1499938964844,0.482614517211914,-7997.63671875,304.15966796875,0.8194511532783508,0.4716964960098266,0.4295016229152679,292.99853515625,297.1499938964844,293.1499938964844,0.3861954808235168,-7093.9541015625,304.1470031738281,0.7736595869064331,0.3965573608875274,0.3812842071056366,292.8837890625,297.1499938964844,293.1499938964844,0.6574344038963318,-7906.5078125,304.13116455078125,0.8862382173538208,0.6048365831375122,0.4253948628902435,292.8840637207031,297.1499938964844,293.1499938964844,0.9447600841522216,-14120.625,304.1297302246094,0.9787415266036988,0.8015987277030945,0.7598040699958801,293.0765991210937,297.1499938964844,293.1499938964844,0.1060773208737373,-12174.7646484375,304.1505126953125,0.5416279435157776,0.1381127834320068,0.6542173624038696,288.7542724609375,291.1499938964844,251.6330108642578,251.0992126464844,279.1535339355469,293.075439453125,288.75567626953125,1.0,0.6462540030479431,0.4474036991596222,0.4474036991596222,1.0,1.0,-3.182317018508911,1.0694231986999512,2.11289381980896,0.3552320003509521,0.0,0.0,1.0,247.6598358154297,256.0,55.46208572387695,-30839.330078125,3179.9169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.67303466796875,307.47979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.91015625,30960.0,0.0,0.0,0.7296760082244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576961517333984,1.7577216625213623,-2.551486795709934e-05,0.0,0.0007405283977277,0.0,0.0,603.794921875,0.0,0.0,0.0,0.9745482802391052,4.0,0.0,1.0
632460,293.0737609863281,297.1499938964844,293.1499938964844,0.4785127639770508,-7942.89453125,304.1631774902344,0.8163619041442871,0.4700654447078705,0.4282535314559936,293.016357421875,297.1499938964844,293.1499938964844,0.3849121034145355,-7073.5703125,304.1500549316406,0.7715876698493958,0.3967819809913635,0.381708949804306,292.9024658203125,297.1499938964844,293.1499938964844,0.658679723739624,-7916.0263671875,304.1352233886719,0.8850492238998413,0.6077900528907776,0.4275839328765869,292.90478515625,297.1499938964844,293.1499938964844,0.9447279572486876,-14115.216796875,304.1363220214844,0.977055847644806,0.8041338324546814,0.7623772621154785,293.08697509765625,297.1499938964844,293.1499938964844,0.1055053249001503,-12117.40625,304.1512756347656,0.5394737720489502,0.1378669142723083,0.6538363099098206,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.4478249847888946,0.4478249847888946,1.0,1.0,-3.186596870422364,1.0720657110214231,2.114531278610229,0.3569154739379883,0.0,0.0,1.0,251.15499877929688,259.0,72.94624328613281,-31106.38671875,3208.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343850135803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453074213117,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632520,293.0737609863281,297.1499938964844,293.1499938964844,0.4785127639770508,-7942.89453125,304.1631774902344,0.8163619041442871,0.4700654447078705,0.4282535314559936,293.016357421875,297.1499938964844,293.1499938964844,0.3849121034145355,-7073.5703125,304.1500549316406,0.7715876698493958,0.3967819809913635,0.381708949804306,292.9024658203125,297.1499938964844,293.1499938964844,0.658679723739624,-7916.0263671875,304.1352233886719,0.8850492238998413,0.6077900528907776,0.4275839328765869,292.90478515625,297.1499938964844,293.1499938964844,0.9447279572486876,-14115.216796875,304.1363220214844,0.977055847644806,0.8041338324546814,0.7623772621154785,293.08697509765625,297.1499938964844,293.1499938964844,0.1055053249001503,-12117.40625,304.1512756347656,0.5394737720489502,0.1378669142723083,0.6538363099098206,288.8183898925781,291.1499938964844,251.66099548339844,251.12615966796875,279.15399169921875,293.0857238769531,288.8200988769531,1.0,0.6486169695854187,0.4478249847888946,0.4478249847888946,1.0,1.0,-3.186596870422364,1.0720657110214231,2.114531278610229,0.3569154739379883,0.0,0.0,1.0,251.15499877929688,259.0,72.94624328613281,-31106.38671875,3208.164306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7726135253906,307.60919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.7343850135803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007453074213117,0.0,0.0,633.08935546875,0.0,0.0,0.0,0.9749980568885804,4.0,0.0,1.0
632580,293.0928955078125,297.1499938964844,293.1499938964844,0.4748572707176208,-7894.89697265625,304.16485595703125,0.8130773305892944,0.4681121408939361,0.4267100989818573,293.03350830078125,297.1499938964844,293.1499938964844,0.3839278817176819,-7058.38525390625,304.15167236328125,0.7693372964859009,0.3966867327690124,0.3818267285823822,292.9200134277344,297.1499938964844,293.1499938964844,0.6606749296188354,-7933.7392578125,304.1368103027344,0.8837510943412781,0.6105029582977295,0.4295971095561981,292.9242248535156,297.1499938964844,293.1499938964844,0.9456942677497864,-14124.3359375,304.1392517089844,0.9752569198608398,0.8064045310020447,0.7646839022636414,293.0964660644531,297.1499938964844,293.1499938964844,0.1050514578819274,-12072.8837890625,304.151611328125,0.5372253656387329,0.1375416815280914,0.6530917286872864,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507534384727478,0.4482995569705963,0.4482995569705963,1.0,1.0,-3.189183235168457,1.074193239212036,2.114989995956421,0.3584594428539276,0.0,0.0,1.0,254.6154022216797,262.0,59.413612365722656,-31237.892578125,3232.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386192679405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496046600863,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632640,293.0928955078125,297.1499938964844,293.1499938964844,0.4748572707176208,-7894.89697265625,304.16485595703125,0.8130773305892944,0.4681121408939361,0.4267100989818573,293.03350830078125,297.1499938964844,293.1499938964844,0.3839278817176819,-7058.38525390625,304.15167236328125,0.7693372964859009,0.3966867327690124,0.3818267285823822,292.9200134277344,297.1499938964844,293.1499938964844,0.6606749296188354,-7933.7392578125,304.1368103027344,0.8837510943412781,0.6105029582977295,0.4295971095561981,292.9242248535156,297.1499938964844,293.1499938964844,0.9456942677497864,-14124.3359375,304.1392517089844,0.9752569198608398,0.8064045310020447,0.7646839022636414,293.0964660644531,297.1499938964844,293.1499938964844,0.1050514578819274,-12072.8837890625,304.151611328125,0.5372253656387329,0.1375416815280914,0.6530917286872864,288.857666015625,291.1499938964844,251.69168090820312,251.1556701660156,279.15447998046875,293.0957336425781,288.85906982421875,1.0,0.6507534384727478,0.4482995569705963,0.4482995569705963,1.0,1.0,-3.189183235168457,1.074193239212036,2.114989995956421,0.3584594428539276,0.0,0.0,1.0,254.6154022216797,262.0,59.413612365722656,-31237.892578125,3232.60205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.87908935546875,307.705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,30929.380859375,30960.0,0.0,0.0,0.7386192679405212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887465953826904,1.7887729406356812,-2.6424289899296127e-05,0.0,0.0007496046600863,0.0,0.0,636.3626098632812,0.0,0.0,0.0,0.9765199422836304,4.0,0.0,1.0
632700,293.1021728515625,297.1499938964844,293.1499938964844,0.4729310572147369,-7869.62744140625,304.1656494140625,0.8113580942153931,0.4670148491859436,0.4258322119712829,293.0418701171875,297.1499938964844,293.1499938964844,0.383332222700119,-7049.33642578125,304.1524353027344,0.7681512236595154,0.3965213894844055,0.3817754983901977,292.92852783203125,297.1499938964844,293.1499938964844,0.661593496799469,-7941.8916015625,304.1375427246094,0.8830612897872925,0.6117404103279114,0.4305346608161926,292.9334716796875,297.1499938964844,293.1499938964844,0.946096658706665,-14128.1904296875,304.1404724121094,0.9743208885192872,0.8074451088905334,0.7657503485679626,293.1008605957031,297.1499938964844,293.1499938964844,0.1048107519745826,-12049.4482421875,304.1517333984375,0.536073625087738,0.1373529583215713,0.652600109577179,288.8759460449219,291.1499938964844,251.7080841064453,251.1714324951172,279.15460205078125,293.09967041015625,288.8773498535156,1.0,0.6517422199249268,0.4485394954681396,0.4485394954681396,1.0,1.0,-3.1898856163024902,1.0750397443771362,2.1148457527160645,0.3591470122337341,0.0,0.0,1.0,256.3326110839844,262.0,55.63005447387695,-31299.115234375,3243.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9367370605469,307.7558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,30945.291015625,32040.0,0.0,0.0,0.74052494764328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892065048217771,1.7892329692840576,-2.6437883207108825e-05,0.0,0.0007515386678278,0.0,0.0,636.8536987304688,0.0,0.0,0.0,0.991747796535492,4.0,0.0,1.0
632760,293.1112976074219,297.1499938964844,293.1499938964844,0.4701613187789917,-7832.58984375,304.1678466796875,0.8095746040344238,0.4658294022083282,0.4248819351196289,293.0501403808594,297.1499938964844,293.1499938964844,0.3820286691188812,-7029.392578125,304.15435791015625,0.7669179439544678,0.3962686061859131,0.3816494047641754,292.93707275390625,297.1499938964844,293.1499938964844,0.6613602638244629,-7938.41064453125,304.1402282714844,0.8823214173316956,0.6128690242767334,0.4314036965370178,292.94256591796875,297.1499938964844,293.1499938964844,0.9450002312660216,-14112.9794921875,304.1441955566406,0.9733503460884094,0.808404266834259,0.7667537331581116,293.1050720214844,297.1499938964844,293.1499938964844,0.104390799999237,-12007.80859375,304.1521911621094,0.5349016785621643,0.1371475309133529,0.6520382761955261,288.9156494140625,291.1499938964844,251.7252197265625,251.18788146972656,279.1547546386719,293.1031799316406,288.9178161621094,1.0,0.6526793837547302,0.4487874507904053,0.4487874507904053,1.0,1.0,-3.1901681423187256,1.0757434368133545,2.114424705505371,0.35978764295578,0.0,0.0,1.0,258.0496520996094,265.0,79.7893295288086,-31464.9765625,3253.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9794311523437,307.83038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,31758.892578125,32040.0,0.0,0.0,0.7424799203872681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8125745058059688,1.8126016855239868,-2.713297726586461e-05,0.0,0.0007535227341577,0.0,0.0,662.1341552734375,0.0,0.0,0.0,0.9898914098739624,4.0,0.0,1.0
632820,293.1290283203125,297.1499938964844,293.1499938964844,0.465506762266159,-7771.408203125,304.16961669921875,0.8057862520217896,0.4632143974304199,0.422753244638443,293.06640625,297.1499938964844,293.1499938964844,0.3800855278968811,-7000.34130859375,304.1561279296875,0.7642949223518372,0.3955000638961792,0.381146490573883,292.95367431640625,297.1499938964844,293.1499938964844,0.662122905254364,-7944.5830078125,304.1421813964844,0.8807070851325989,0.6148964762687683,0.4329553842544555,292.9599914550781,297.1499938964844,293.1499938964844,0.9445804357528688,-14106.875,304.1467590332031,0.9712947010993958,0.8101213574409485,0.7685487270355225,293.1129455566406,297.1499938964844,293.1499938964844,0.1037779077887535,-11948.2421875,304.1524658203125,0.5324979424476624,0.136688619852066,0.6507013440132141,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543940901756287,0.4493265450000763,0.4493265450000763,1.0,1.0,-3.189422130584717,1.0767518281936646,2.112670421600342,0.3609602153301239,0.0,0.0,1.0,261.4816589355469,268.0,65.73072814941406,-31575.490234375,3270.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461373209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572345202788,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
