time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
632880,293.1290283203125,297.1499938964844,293.1499938964844,0.465506762266159,-7771.408203125,304.16961669921875,0.8057862520217896,0.4632143974304199,0.422753244638443,293.06640625,297.1499938964844,293.1499938964844,0.3800855278968811,-7000.34130859375,304.1561279296875,0.7642949223518372,0.3955000638961792,0.381146490573883,292.95367431640625,297.1499938964844,293.1499938964844,0.662122905254364,-7944.5830078125,304.1421813964844,0.8807070851325989,0.6148964762687683,0.4329553842544555,292.9599914550781,297.1499938964844,293.1499938964844,0.9445804357528688,-14106.875,304.1467590332031,0.9712947010993958,0.8101213574409485,0.7685487270355225,293.1129455566406,297.1499938964844,293.1499938964844,0.1037779077887535,-11948.2421875,304.1524658203125,0.5324979424476624,0.136688619852066,0.6507013440132141,288.9605407714844,291.1499938964844,251.76171875,251.222885131836,279.1551818847656,293.1100769042969,288.9620361328125,1.0,0.6543940901756287,0.4493265450000763,0.4493265450000763,1.0,1.0,-3.189422130584717,1.0767518281936646,2.112670421600342,0.3609602153301239,0.0,0.0,1.0,261.4816589355469,268.0,65.73072814941406,-31575.490234375,3270.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06512451171875,307.9158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,31977.78515625,32040.0,0.0,0.0,0.7461373209953308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.818810224533081,1.818837523460388,-2.731998756644316e-05,0.0,0.0007572345202788,0.0,0.0,668.991455078125,0.0,0.0,0.0,0.992975890636444,4.0,0.0,1.0
632940,293.1464233398437,297.1499938964844,293.1499938964844,0.4606671333312988,-7707.8349609375,304.171142578125,0.8017450571060181,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985440731048,-6967.88916015625,304.1577453613281,0.7614825963973999,0.3943413197994232,0.3803008496761322,292.9693603515625,297.1499938964844,293.1499938964844,0.6628309488296509,-7950.51220703125,304.1435852050781,0.8789939284324646,0.6166881918907166,0.4343369901180267,292.9763488769531,297.1499938964844,293.1499938964844,0.9441903233528136,-14101.8173828125,304.14849853515625,0.9691378474235536,0.8116154670715332,0.7701345682144165,293.1201171875,297.1499938964844,293.1499938964844,0.1031649410724639,-11889.0927734375,304.1526794433594,0.5300455093383789,0.1361737698316574,0.6491133570671082,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559102535247803,0.4499264359474182,0.4499264359474182,1.0,1.0,-3.187133550643921,1.0773131847381592,2.1098203659057617,0.3620328307151794,0.0,0.0,1.0,264.8900146484375,271.0,57.07144546508789,-31664.796875,3283.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492886185646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604326820001,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633000,293.1464233398437,297.1499938964844,293.1499938964844,0.4606671333312988,-7707.8349609375,304.171142578125,0.8017450571060181,0.4602195918560028,0.4203144311904907,293.0825500488281,297.1499938964844,293.1499938964844,0.3778985440731048,-6967.88916015625,304.1577453613281,0.7614825963973999,0.3943413197994232,0.3803008496761322,292.9693603515625,297.1499938964844,293.1499938964844,0.6628309488296509,-7950.51220703125,304.1435852050781,0.8789939284324646,0.6166881918907166,0.4343369901180267,292.9763488769531,297.1499938964844,293.1499938964844,0.9441903233528136,-14101.8173828125,304.14849853515625,0.9691378474235536,0.8116154670715332,0.7701345682144165,293.1201171875,297.1499938964844,293.1499938964844,0.1031649410724639,-11889.0927734375,304.1526794433594,0.5300455093383789,0.1361737698316574,0.6491133570671082,288.99884033203125,291.1499938964844,251.80130004882807,251.26080322265625,279.1557312011719,293.1170349121094,289.00030517578125,1.0,0.6559102535247803,0.4499264359474182,0.4499264359474182,1.0,1.0,-3.187133550643921,1.0773131847381592,2.1098203659057617,0.3620328307151794,0.0,0.0,1.0,264.8900146484375,271.0,57.07144546508789,-31664.796875,3283.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.164306640625,308.00653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32026.056640625,33120.0,0.0,0.0,0.7492886185646057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201824426651,1.8202098608016968,-2.7361227694200352e-05,0.0,0.0007604326820001,0.0,0.0,670.5068359375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633060,293.1636047363281,297.1499938964844,293.1499938964844,0.4549289047718048,-7631.869140625,304.173583984375,0.7974525690078735,0.4568241536617279,0.4175022840499878,293.0989074707031,297.1499938964844,293.1499938964844,0.3748532831668854,-6922.55126953125,304.1601867675781,0.7584141492843628,0.3927348852157593,0.379035085439682,292.9842834472656,297.1499938964844,293.1499938964844,0.6626068353652954,-7947.35791015625,304.14599609375,0.8771634697914124,0.618239164352417,0.4355560541152954,292.991943359375,297.1499938964844,293.1499938964844,0.942602038383484,-14082.1181640625,304.1515197753906,0.9668413996696472,0.8128520846366882,0.7714914083480835,293.12664794921875,297.1499938964844,293.1499938964844,0.1024147793650627,-11816.26953125,304.15301513671875,0.5275346636772156,0.135603591799736,0.6472921371459961,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572252511978149,0.4505960047245025,0.4505960047245025,1.0,1.0,-3.1831395626068115,1.0773839950561523,2.1057558059692383,0.362997829914093,0.0,0.0,1.0,268.30352783203125,274.0,62.43857192993164,-31790.650390625,3293.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521387338638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633251952938,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633120,293.1636047363281,297.1499938964844,293.1499938964844,0.4549289047718048,-7631.869140625,304.173583984375,0.7974525690078735,0.4568241536617279,0.4175022840499878,293.0989074707031,297.1499938964844,293.1499938964844,0.3748532831668854,-6922.55126953125,304.1601867675781,0.7584141492843628,0.3927348852157593,0.379035085439682,292.9842834472656,297.1499938964844,293.1499938964844,0.6626068353652954,-7947.35791015625,304.14599609375,0.8771634697914124,0.618239164352417,0.4355560541152954,292.991943359375,297.1499938964844,293.1499938964844,0.942602038383484,-14082.1181640625,304.1515197753906,0.9668413996696472,0.8128520846366882,0.7714914083480835,293.12664794921875,297.1499938964844,293.1499938964844,0.1024147793650627,-11816.26953125,304.15301513671875,0.5275346636772156,0.135603591799736,0.6472921371459961,289.0494689941406,291.1499938964844,251.8441162109375,251.3017578125,279.1563720703125,293.1241455078125,289.05096435546875,1.0,0.6572252511978149,0.4505960047245025,0.4505960047245025,1.0,1.0,-3.1831395626068115,1.0773839950561523,2.1057558059692383,0.362997829914093,0.0,0.0,1.0,268.30352783203125,274.0,62.43857192993164,-31790.650390625,3293.762451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.25555419921875,308.1078186035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.74609375,33120.0,0.0,0.0,0.7521387338638306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318442106246948,1.8318718671798704,-2.7712951123248782e-05,0.0,0.0007633251952938,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633180,293.17987060546875,297.1499938964844,293.1499938964844,0.4492385685443878,-7556.79443359375,304.1752014160156,0.7930294871330261,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.3716750144958496,-6875.5810546875,304.1620788574219,0.7551686763763428,0.3907646834850311,0.3774102926254272,292.99835205078125,297.1499938964844,293.1499938964844,0.6625835299491882,-7946.58740234375,304.1473693847656,0.87526535987854,0.6195818781852722,0.4366258680820465,293.0066833496094,297.1499938964844,293.1499938964844,0.9413397908210754,-14067.287109375,304.1531066894531,0.9644501209259032,0.813869059085846,0.7726341485977173,293.13262939453125,297.1499938964844,293.1499938964844,0.1017052456736564,-11747.970703125,304.1531982421875,0.5249983072280884,0.1349838823080063,0.645244300365448,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583531498908997,0.4513338506221771,0.4513338506221771,1.0,1.0,-3.177706480026245,1.0770593881607056,2.10064697265625,0.3638865947723388,0.0,0.0,1.0,271.68267822265625,277.0,57.75798034667969,-31858.037109375,3300.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544881701469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657096139155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633240,293.17987060546875,297.1499938964844,293.1499938964844,0.4492385685443878,-7556.79443359375,304.1752014160156,0.7930294871330261,0.4531799852848053,0.4144423305988312,293.1150207519531,297.1499938964844,293.1499938964844,0.3716750144958496,-6875.5810546875,304.1620788574219,0.7551686763763428,0.3907646834850311,0.3774102926254272,292.99835205078125,297.1499938964844,293.1499938964844,0.6625835299491882,-7946.58740234375,304.1473693847656,0.87526535987854,0.6195818781852722,0.4366258680820465,293.0066833496094,297.1499938964844,293.1499938964844,0.9413397908210754,-14067.287109375,304.1531066894531,0.9644501209259032,0.813869059085846,0.7726341485977173,293.13262939453125,297.1499938964844,293.1499938964844,0.1017052456736564,-11747.970703125,304.1531982421875,0.5249983072280884,0.1349838823080063,0.645244300365448,289.089111328125,291.1499938964844,251.8902587890625,251.34585571289065,279.15704345703125,293.1314392089844,289.0906677246094,1.0,0.6583531498908997,0.4513338506221771,0.4513338506221771,1.0,1.0,-3.177706480026245,1.0770593881607056,2.10064697265625,0.3638865947723388,0.0,0.0,1.0,271.68267822265625,277.0,57.75798034667969,-31858.037109375,3300.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.35797119140625,308.201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.7544881701469421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007657096139155,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633300,293.1876220703125,297.1499938964844,293.1499938964844,0.4462746083736419,-7517.61865234375,304.1759948730469,0.7907842397689819,0.4512739479541778,0.4128363132476806,293.1229248046875,297.1499938964844,293.1499938964844,0.3699172735214233,-6849.6083984375,304.1630859375,0.7534914612770081,0.3896506428718567,0.3764749467372894,293.0050964355469,297.1499938964844,293.1499938964844,0.6624278426170349,-7944.8408203125,304.14813232421875,0.8742959499359131,0.6201744079589844,0.43710657954216,293.01373291015625,297.1499938964844,293.1499938964844,0.9405362606048584,-14057.8349609375,304.15399169921875,0.9632232785224916,0.8142929673194885,0.7731277942657471,293.1354064941406,297.1499938964844,293.1499938964844,0.1013315394520759,-11711.9814453125,304.1532897949219,0.5237268805503845,0.1346578747034073,0.6441452503204346,289.1096496582031,291.1499938964844,251.9146270751953,251.3691253662109,279.1573791503906,293.1351318359375,289.1112365722656,1.0,0.6588520407676697,0.4517282843589782,0.4517282843589782,1.0,1.0,-3.174501419067383,1.0767669677734375,2.0977344512939453,0.3643102645874023,0.0,0.0,1.0,273.35699462890625,277.0,57.61370849609375,-31891.0,3302.194091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4113464355469,308.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7554790377616882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007667151512578,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633360,293.1951599121094,297.1499938964844,293.1499938964844,0.443242609500885,-7477.49267578125,304.1767883300781,0.7885203957557678,0.4493175745010376,0.411185085773468,293.1307373046875,297.1499938964844,293.1499938964844,0.368060827255249,-6822.17431640625,304.1640625,0.7517839074134827,0.3884590566158294,0.3754664957523346,293.0116577148437,297.1499938964844,293.1499938964844,0.6621848344802856,-7942.2744140625,304.14892578125,0.873314619064331,0.6207190752029419,0.4375542998313904,293.0206298828125,297.1499938964844,293.1499938964844,0.9396269917488098,-14047.1455078125,304.1549377441406,0.9619762301445008,0.8146647810935974,0.7735731601715088,293.1380310058594,297.1499938964844,293.1499938964844,0.1009477898478508,-11675.009765625,304.15338134765625,0.5224563479423523,0.1343231499195099,0.6430060267448425,289.1305847167969,291.1499938964844,251.9398651123047,251.39321899414065,279.15771484375,293.13885498046875,289.1322021484375,1.0,0.6593134999275208,0.4521395266056061,0.4521395266056061,1.0,1.0,-3.171008348464966,1.0764007568359375,2.0946075916290283,0.3647249341011047,0.0,0.0,1.0,275.02349853515625,280.0,58.02043533325195,-31922.626953125,3303.54541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.46514892578125,308.3001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7563641667366028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007676134700886,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633420,293.2095642089844,297.1499938964844,293.1499938964844,0.4369790852069855,-7394.43994140625,304.17828369140625,0.7839353680610657,0.4452509880065918,0.4077438116073608,293.1460876464844,297.1499938964844,293.1499938964844,0.3640482127666473,-6762.865234375,304.16607666015625,0.748271644115448,0.3858342468738556,0.3732214272022247,293.0242919921875,297.1499938964844,293.1499938964844,0.6614379286766052,-7934.71630859375,304.1505126953125,0.8713127970695496,0.6216614842414856,0.4383473396301269,293.0339050292969,297.1499938964844,293.1499938964844,0.9374909996986388,-14022.0947265625,304.1568298339844,0.959416389465332,0.8152474761009216,0.7743130922317505,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534685492515,-11598.4345703125,304.1535949707031,0.519920289516449,0.133629485964775,0.6406159400939941,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601238250732422,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.163142204284668,1.0754427909851074,2.0876994132995605,0.3655265569686889,0.0,0.0,1.0,278.3352966308594,283.0,59.37793731689453,-31979.890625,3304.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578197717666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769090722315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633480,293.2095642089844,297.1499938964844,293.1499938964844,0.4369790852069855,-7394.43994140625,304.17828369140625,0.7839353680610657,0.4452509880065918,0.4077438116073608,293.1460876464844,297.1499938964844,293.1499938964844,0.3640482127666473,-6762.865234375,304.16607666015625,0.748271644115448,0.3858342468738556,0.3732214272022247,293.0242919921875,297.1499938964844,293.1499938964844,0.6614379286766052,-7934.71630859375,304.1505126953125,0.8713127970695496,0.6216614842414856,0.4383473396301269,293.0339050292969,297.1499938964844,293.1499938964844,0.9374909996986388,-14022.0947265625,304.1568298339844,0.959416389465332,0.8152474761009216,0.7743130922317505,293.1429443359375,297.1499938964844,293.1499938964844,0.1001534685492515,-11598.4345703125,304.1535949707031,0.519920289516449,0.133629485964775,0.6406159400939941,289.1734619140625,291.1499938964844,251.9930725097656,251.4439392089844,279.15838623046875,293.1464538574219,289.17510986328125,1.0,0.6601238250732422,0.4530139565467834,0.4530139565467834,1.0,1.0,-3.163142204284668,1.0754427909851074,2.0876994132995605,0.3655265569686889,0.0,0.0,1.0,278.3352966308594,283.0,59.37793731689453,-31979.890625,3304.184326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5718994140625,308.3994445800781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.7578197717666626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000769090722315,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633540,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898679256439,-7308.1767578125,304.1796569824219,0.7792893052101135,0.4409998059272766,0.4041319489479065,293.1609802246094,297.1499938964844,293.1499938964844,0.3596673011779785,-6698.080078125,304.1679992675781,0.7446398735046387,0.3829046487808227,0.3706831932067871,293.0362548828125,297.1499938964844,293.1499938964844,0.6603744029998779,-7924.24658203125,304.152099609375,0.8692638874053955,0.6224144697189331,0.439008504152298,293.0465393066406,297.1499938964844,293.1499938964844,0.9349697828292848,-13992.6552734375,304.15875244140625,0.9567724466323853,0.8156221508979797,0.774857759475708,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316024541854,-11519.1416015625,304.1537475585937,0.5173994898796082,0.1329075694084167,0.6380980014801025,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607939004898071,0.4539583623409271,0.4539583623409271,1.0,1.0,-3.1541714668273926,1.07420814037323,2.079963207244873,0.3662996292114258,0.0,0.0,1.0,281.61968994140625,286.0,60.51474380493164,-32027.255859375,3302.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588837146759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701704744249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633600,293.2230529785156,297.1499938964844,293.1499938964844,0.4304898679256439,-7308.1767578125,304.1796569824219,0.7792893052101135,0.4409998059272766,0.4041319489479065,293.1609802246094,297.1499938964844,293.1499938964844,0.3596673011779785,-6698.080078125,304.1679992675781,0.7446398735046387,0.3829046487808227,0.3706831932067871,293.0362548828125,297.1499938964844,293.1499938964844,0.6603744029998779,-7924.24658203125,304.152099609375,0.8692638874053955,0.6224144697189331,0.439008504152298,293.0465393066406,297.1499938964844,293.1499938964844,0.9349697828292848,-13992.6552734375,304.15875244140625,0.9567724466323853,0.8156221508979797,0.774857759475708,293.1473693847656,297.1499938964844,293.1499938964844,0.0993316024541854,-11519.1416015625,304.1537475585937,0.5173994898796082,0.1329075694084167,0.6380980014801025,289.2171630859375,291.1499938964844,252.0500030517578,251.4981384277344,279.1590881347656,293.1541748046875,289.2188415527344,1.0,0.6607939004898071,0.4539583623409271,0.4539583623409271,1.0,1.0,-3.1541714668273926,1.07420814037323,2.079963207244873,0.3662996292114258,0.0,0.0,1.0,281.61968994140625,286.0,60.51474380493164,-32027.255859375,3302.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67529296875,308.49664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7588837146759033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007701704744249,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633660,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206578254699,-7217.8544921875,304.1810607910156,0.7744710445404053,0.4364471435546875,0.4003025591373443,293.1760559082031,297.1499938964844,293.1499938964844,0.3548811376094818,-6627.1728515625,304.16998291015625,0.7407896518707275,0.3795700669288635,0.3678162395954132,293.0483703613281,297.1499938964844,293.1499938964844,0.6589083075523376,-7909.9609375,304.15386962890625,0.8670411109924316,0.6228424310684204,0.439488410949707,293.059326171875,297.1499938964844,293.1499938964844,0.9319755434989928,-13957.619140625,304.16082763671875,0.9539011120796204,0.8156538605690002,0.7751416563987732,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029620885849,-11429.6357421875,304.154052734375,0.5147008895874023,0.1319921314716339,0.6350376605987549,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612944602966309,0.4550355076789856,0.4550355076789856,1.0,1.0,-3.143362522125244,1.0725435018539429,2.070819139480591,0.3670834004878998,0.0,0.0,1.0,284.9932861328125,289.0,62.22141647338867,-32059.1015625,3296.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595925331115723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708898629061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633720,293.23638916015625,297.1499938964844,293.1499938964844,0.4237206578254699,-7217.8544921875,304.1810607910156,0.7744710445404053,0.4364471435546875,0.4003025591373443,293.1760559082031,297.1499938964844,293.1499938964844,0.3548811376094818,-6627.1728515625,304.16998291015625,0.7407896518707275,0.3795700669288635,0.3678162395954132,293.0483703613281,297.1499938964844,293.1499938964844,0.6589083075523376,-7909.9609375,304.15386962890625,0.8670411109924316,0.6228424310684204,0.439488410949707,293.059326171875,297.1499938964844,293.1499938964844,0.9319755434989928,-13957.619140625,304.16082763671875,0.9539011120796204,0.8156538605690002,0.7751416563987732,293.1522216796875,297.1499938964844,293.1499938964844,0.0984029620885849,-11429.6357421875,304.154052734375,0.5147008895874023,0.1319921314716339,0.6350376605987549,289.2619323730469,291.1499938964844,252.1143493652344,251.55943298339844,279.1602478027344,293.16278076171875,289.263671875,1.0,0.6612944602966309,0.4550355076789856,0.4550355076789856,1.0,1.0,-3.143362522125244,1.0725435018539429,2.070819139480591,0.3670834004878998,0.0,0.0,1.0,284.9932861328125,289.0,62.22141647338867,-32059.1015625,3296.7421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7742919921875,308.59149169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7595925331115723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708898629061,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633780,293.24957275390625,297.1499938964844,293.1499938964844,0.416519284248352,-7121.2880859375,304.1827087402344,0.7693889737129211,0.4315842688083648,0.3961822092533111,293.1913452148437,297.1499938964844,293.1499938964844,0.3495437800884247,-6547.8466796875,304.1722106933594,0.7366207242012024,0.3758108913898468,0.3645365834236145,293.0606384277344,297.1499938964844,293.1499938964844,0.6568220853805542,-7889.7021484375,304.1560363769531,0.864544153213501,0.6229246258735657,0.4397201240062713,293.0722961425781,297.1499938964844,293.1499938964844,0.9282470345497132,-13913.6962890625,304.1634521484375,0.9506827592849731,0.8153193593025208,0.7750723361968994,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370281815528,-11317.5146484375,304.1546630859375,0.5116047263145447,0.1308279484510421,0.6308227181434631,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615318655967712,0.4563017785549164,0.4563017785549164,1.0,1.0,-3.129595994949341,1.0701483488082886,2.0594475269317627,0.3677961230278015,0.0,0.0,1.0,288.5104064941406,292.0,65.8934555053711,-32070.890625,3285.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599308490753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712332298979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633840,293.24957275390625,297.1499938964844,293.1499938964844,0.416519284248352,-7121.2880859375,304.1827087402344,0.7693889737129211,0.4315842688083648,0.3961822092533111,293.1913452148437,297.1499938964844,293.1499938964844,0.3495437800884247,-6547.8466796875,304.1722106933594,0.7366207242012024,0.3758108913898468,0.3645365834236145,293.0606384277344,297.1499938964844,293.1499938964844,0.6568220853805542,-7889.7021484375,304.1560363769531,0.864544153213501,0.6229246258735657,0.4397201240062713,293.0722961425781,297.1499938964844,293.1499938964844,0.9282470345497132,-13913.6962890625,304.1634521484375,0.9506827592849731,0.8153193593025208,0.7750723361968994,293.1576843261719,297.1499938964844,293.1499938964844,0.0972370281815528,-11317.5146484375,304.1546630859375,0.5116047263145447,0.1308279484510421,0.6308227181434631,289.3098449707031,291.1499938964844,252.18934631347656,251.63088989257807,279.161865234375,293.1723022460937,289.3117370605469,1.0,0.6615318655967712,0.4563017785549164,0.4563017785549164,1.0,1.0,-3.129595994949341,1.0701483488082886,2.0594475269317627,0.3677961230278015,0.0,0.0,1.0,288.5104064941406,292.0,65.8934555053711,-32070.890625,3285.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8710327148437,308.6866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7599308490753174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007712332298979,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633900,293.2559509277344,297.1499938964844,293.1499938964844,0.4127953350543976,-7071.19970703125,304.1835327148437,0.7668158411979675,0.4290680587291717,0.3940415978431701,293.1988830566406,297.1499938964844,293.1499938964844,0.3467082381248474,-6505.6240234375,304.17333984375,0.7344741225242615,0.3738077282905578,0.3627738952636719,293.06671142578125,297.1499938964844,293.1499938964844,0.6555817723274231,-7877.7158203125,304.1571960449219,0.8632574081420898,0.6228679418563843,0.4397644400596618,293.07867431640625,297.1499938964844,293.1499938964844,0.9261426329612732,-13888.9150390625,304.1648254394531,0.9490138292312622,0.815047562122345,0.7749346494674683,293.16046142578125,297.1499938964844,293.1499938964844,0.0965920686721801,-11255.5205078125,304.15496826171875,0.5099880695343018,0.1301877051591873,0.6284202933311462,289.3349304199219,291.1499938964844,252.23062133789065,251.67022705078125,279.1626892089844,293.1771850585937,289.3368835449219,1.0,0.6615577936172485,0.4569992125034332,0.4569992125034332,1.0,1.0,-3.121903419494629,1.0687720775604248,2.053131341934204,0.3681522011756897,0.0,0.0,1.0,290.26275634765625,292.0,67.85357666015625,-32071.376953125,3278.235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189147949219,308.7344665527344,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7615606784820557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007728872587904,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
633960,293.2621765136719,297.1499938964844,293.1499938964844,0.4089584946632385,-7019.443359375,304.1844177246094,0.764237642288208,0.4265026748180389,0.3918550610542297,293.206298828125,297.1499938964844,293.1499938964844,0.3437403738498688,-6461.33349609375,304.1744689941406,0.7322989106178284,0.3717322051525116,0.3609404265880584,293.0726623535156,297.1499938964844,293.1499938964844,0.6541569828987122,-7863.9482421875,304.1584777832031,0.8619611859321594,0.6227547526359558,0.4397681653499603,293.0849914550781,297.1499938964844,293.1499938964844,0.9238027334213256,-13861.2783203125,304.1663818359375,0.9473229050636292,0.8147140145301819,0.7747378349304199,293.1631774902344,297.1499938964844,293.1499938964844,0.0959070175886154,-11189.5859375,304.15533447265625,0.5083515644073486,0.1295197308063507,0.6258782148361206,289.362060546875,291.1499938964844,252.27430725097656,251.71188354492188,279.1635131835937,293.18212890625,289.3642578125,1.0,0.6615288853645325,0.4577367901802063,0.4577367901802063,1.0,1.0,-3.1137828826904297,1.0673109292984009,2.0464720726013184,0.3685184717178345,0.0,0.0,1.0,291.9986572265625,295.0,72.17131805419922,-32080.34375,3269.889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97833251953125,308.792724609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616890668869019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007730175857432,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634020,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292589664459,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533904552459,293.2207336425781,297.1499938964844,293.1499938964844,0.3374850153923034,-6367.75439453125,304.1767272949219,0.7278632521629333,0.3673754632472992,0.3570743203163147,293.084228515625,297.1499938964844,293.1499938964844,0.6508613228797913,-7832.2314453125,304.1611328125,0.8593519330024719,0.6223664879798889,0.4396606087684631,293.0972900390625,297.1499938964844,293.1499938964844,0.9185473322868348,-13799.3017578125,304.169677734375,0.9438881278038024,0.8138670921325684,0.7741729021072388,293.16845703125,297.1499938964844,293.1499938964844,0.0944505259394645,-11049.2724609375,304.1559753417969,0.5050514936447144,0.1281177103519439,0.6204658150672913,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613222360610962,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.096408605575561,1.064172387123108,2.032236337661743,0.3692881166934967,0.0,0.0,1.0,295.4160461425781,298.0,78.9836654663086,-32087.154296875,3250.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616280913352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729557109996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634080,293.2741394042969,297.1499938964844,293.1499938964844,0.4010292589664459,-6912.12353515625,304.1861572265625,0.759081244468689,0.4212323725223541,0.3873533904552459,293.2207336425781,297.1499938964844,293.1499938964844,0.3374850153923034,-6367.75439453125,304.1767272949219,0.7278632521629333,0.3673754632472992,0.3570743203163147,293.084228515625,297.1499938964844,293.1499938964844,0.6508613228797913,-7832.2314453125,304.1611328125,0.8593519330024719,0.6223664879798889,0.4396606087684631,293.0972900390625,297.1499938964844,293.1499938964844,0.9185473322868348,-13799.3017578125,304.169677734375,0.9438881278038024,0.8138670921325684,0.7741729021072388,293.16845703125,297.1499938964844,293.1499938964844,0.0944505259394645,-11049.2724609375,304.1559753417969,0.5050514936447144,0.1281177103519439,0.6204658150672913,289.4205627441406,291.1499938964844,252.3685760498047,251.8017578125,279.16510009765625,293.1920166015625,289.4228515625,1.0,0.6613222360610962,0.4593276679515838,0.4593276679515838,1.0,1.0,-3.096408605575561,1.064172387123108,2.032236337661743,0.3692881166934967,0.0,0.0,1.0,295.4160461425781,298.0,78.9836654663086,-32087.154296875,3250.54248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0935974121094,308.9071044921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7616280913352966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007729557109996,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634140,293.2832336425781,297.1499938964844,293.1499938964844,0.3945476114749908,-6824.10498046875,304.1873474121094,0.754966676235199,0.4168945848941803,0.383639395236969,293.2319030761719,297.1499938964844,293.1499938964844,0.3322694003582001,-6289.54052734375,304.1783447265625,0.7242212295532227,0.3637050092220306,0.3538030683994293,293.0931396484375,297.1499938964844,293.1499938964844,0.6479491591453552,-7804.3779296875,304.1630859375,0.8572555184364319,0.6219135522842407,0.4394731521606445,293.1067810058594,297.1499938964844,293.1499938964844,0.9139906764030457,-13745.8427734375,304.1720886230469,0.9410993456840516,0.8130320310592651,0.7735694050788879,293.17242431640625,297.1499938964844,293.1499938964844,0.0932362005114555,-10932.306640625,304.1564025878906,0.5024049282073975,0.1269456446170807,0.615889310836792,289.468505859375,291.1499938964844,252.4502868652344,251.8796539306641,279.16632080078125,293.1999206542969,289.4708251953125,1.0,0.6610322594642639,0.4607062637805938,0.4607062637805938,1.0,1.0,-3.0815589427948,1.0614871978759766,2.0200717449188232,0.3699420392513275,0.0,0.0,1.0,298.1007995605469,298.0,81.8958511352539,-32082.0859375,3232.860107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,308.9955139160156,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7612980008125305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007726206677034,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634200,293.2854309082031,297.1499938964844,293.1499938964844,0.3929131925106048,-6801.86669921875,304.1876220703125,0.7539405822753906,0.4157952964305877,0.3826970160007477,293.234619140625,297.1499938964844,293.1499938964844,0.3309411704540252,-6269.59130859375,304.1787109375,0.7232955694198608,0.3627637028694153,0.352962464094162,293.0953063964844,297.1499938964844,293.1499938964844,0.6471893191337585,-7797.1298828125,304.1635437011719,0.8567307591438293,0.6217821836471558,0.4394134879112243,293.1091003417969,297.1499938964844,293.1499938964844,0.9128111600875854,-13732.0380859375,304.17266845703125,0.9403973817825316,0.8128032684326172,0.7733995318412781,293.17340087890625,297.1499938964844,293.1499938964844,0.0929276198148727,-10902.587890625,304.1565246582031,0.501743733882904,0.1266468614339828,0.6147177815437317,289.4805603027344,291.1499938964844,252.4715270996093,251.89990234375,279.1665954589844,293.2018737792969,289.48291015625,1.0,0.6609449982643127,0.4610649347305298,0.4610649347305298,1.0,1.0,-3.077731370925904,1.0607956647872925,2.0169358253479004,0.3701110780239105,0.0,0.0,1.0,298.76617431640625,301.0,82.41854095458984,-32079.451171875,3228.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20269775390625,309.0171813964844,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7659792900085449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773716351948,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634260,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013454914093,293.2479858398437,297.1499938964844,293.1499938964844,0.3238427937030792,-6162.41796875,304.1809997558594,0.7185474038124084,0.3579128980636596,0.3486225605010986,293.10595703125,297.1499938964844,293.1499938964844,0.6425973773002625,-7753.02978515625,304.16668701171875,0.8540982604026794,0.621008574962616,0.4390362799167633,293.1205139160156,297.1499938964844,293.1499938964844,0.9058592915534972,-13649.8701171875,304.1767272949219,0.9368550181388856,0.8115272521972656,0.7724308967590332,293.177978515625,297.1499938964844,293.1499938964844,0.091269738972187,-10742.25390625,304.1571044921875,0.4984384477138519,0.1251211166381836,0.6087088584899902,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604243516921997,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.057907819747925,1.057210087776184,2.0006978511810303,0.3709830939769745,0.0,0.0,1.0,302.06414794921875,304.0,98.4537353515625,-32124.30859375,3203.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662509083747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776473066769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634320,293.29608154296875,297.1499938964844,293.1499938964844,0.3842881917953491,-6683.82958984375,304.189453125,0.7488221526145935,0.4102050364017486,0.3779013454914093,293.2479858398437,297.1499938964844,293.1499938964844,0.3238427937030792,-6162.41796875,304.1809997558594,0.7185474038124084,0.3579128980636596,0.3486225605010986,293.10595703125,297.1499938964844,293.1499938964844,0.6425973773002625,-7753.02978515625,304.16668701171875,0.8540982604026794,0.621008574962616,0.4390362799167633,293.1205139160156,297.1499938964844,293.1499938964844,0.9058592915534972,-13649.8701171875,304.1767272949219,0.9368550181388856,0.8115272521972656,0.7724308967590332,293.177978515625,297.1499938964844,293.1499938964844,0.091269738972187,-10742.25390625,304.1571044921875,0.4984384477138519,0.1251211166381836,0.6087088584899902,289.55377197265625,291.1499938964844,252.58248901367188,252.0056610107422,279.16802978515625,293.2117004394531,289.5567932128906,1.0,0.6604243516921997,0.4629416465759277,0.4629416465759277,1.0,1.0,-3.057907819747925,1.057210087776184,2.0006978511810303,0.3709830939769745,0.0,0.0,1.0,302.06414794921875,304.0,98.4537353515625,-32124.30859375,3203.2685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3755798339844,309.18426513671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7662509083747864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007776473066769,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634380,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748842716217,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164405524730682,-6050.19970703125,304.1829833984375,0.7135361433029175,0.3528317809104919,0.3440620005130768,293.1161804199219,297.1499938964844,293.1499938964844,0.6374949216842651,-7704.24755859375,304.16961669921875,0.8514455556869507,0.6200483441352844,0.4385271370410919,293.13153076171875,297.1499938964844,293.1499938964844,0.8982218503952026,-13560.0078125,304.1805114746094,0.9332543611526488,0.8100389242172241,0.771259605884552,293.1822509765625,297.1499938964844,293.1499938964844,0.0895492881536483,-10575.8603515625,304.1575927734375,0.4951276779174804,0.123547650873661,0.6024779081344604,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597758531570435,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.036993980407715,1.0534124374389648,1.9835814237594604,0.3718871176242828,0.0,0.0,1.0,305.32489013671875,307.0,105.46483612060548,-32145.736328125,3176.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660119533538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774047553539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634440,293.3060913085937,297.1499938964844,293.1499938964844,0.3754456341266632,-6562.25390625,304.1910400390625,0.7437228560447693,0.4044748842716217,0.3729754090309143,293.2607727050781,297.1499938964844,293.1499938964844,0.3164405524730682,-6050.19970703125,304.1829833984375,0.7135361433029175,0.3528317809104919,0.3440620005130768,293.1161804199219,297.1499938964844,293.1499938964844,0.6374949216842651,-7704.24755859375,304.16961669921875,0.8514455556869507,0.6200483441352844,0.4385271370410919,293.13153076171875,297.1499938964844,293.1499938964844,0.8982218503952026,-13560.0078125,304.1805114746094,0.9332543611526488,0.8100389242172241,0.771259605884552,293.1822509765625,297.1499938964844,293.1499938964844,0.0895492881536483,-10575.8603515625,304.1575927734375,0.4951276779174804,0.123547650873661,0.6024779081344604,289.6315612792969,291.1499938964844,252.7008209228516,252.118392944336,279.1694030761719,293.2214050292969,289.6346435546875,1.0,0.6597758531570435,0.4649532437324524,0.4649532437324524,1.0,1.0,-3.036993980407715,1.0534124374389648,1.9835814237594604,0.3718871176242828,0.0,0.0,1.0,305.32489013671875,307.0,105.46483612060548,-32145.736328125,3176.0625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5328674316406,309.3387451171875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7660119533538818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007774047553539,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634500,293.3108215332031,297.1499938964844,293.1499938964844,0.3710085451602936,-6501.0615234375,304.1916198730469,0.7411826848983765,0.4015646874904632,0.3704702258110046,293.2669677734375,297.1499938964844,293.1499938964844,0.3126809895038605,-5993.04443359375,304.1838073730469,0.7109008431434631,0.3502103686332702,0.3417040109634399,293.1211242675781,297.1499938964844,293.1499938964844,0.6348518133163452,-7679.08056640625,304.1708374023437,0.8501153588294983,0.6195057034492493,0.438228040933609,293.1368408203125,297.1499938964844,293.1499938964844,0.8942810297012329,-13513.865234375,304.18212890625,0.9314396381378174,0.8092254400253296,0.7706068754196167,293.18426513671875,297.1499938964844,293.1499938964844,0.0886800065636634,-10491.896484375,304.1578063964844,0.4934669137001037,0.1227451935410499,0.5992887020111084,289.6703186035156,291.1499938964844,252.7625427246093,252.1771697998047,279.1700744628906,293.2262268066406,289.6733703613281,1.0,0.6594091057777405,0.4660075008869171,0.4660075008869171,1.0,1.0,-3.026170015335083,1.0514410734176636,1.9747288227081297,0.3723485767841339,0.0,0.0,1.0,306.9418029785156,307.0,106.5791015625,-32148.26171875,3161.705810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6058044433594,309.41131591796875,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705203294754028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00078198016854,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634560,293.3153991699219,297.1499938964844,293.1499938964844,0.3664470314979553,-6437.8701171875,304.1923522949219,0.7386484146118164,0.3986274600028991,0.3679400384426117,293.2730407714844,297.1499938964844,293.1499938964844,0.3087872266769409,-5933.59912109375,304.18475341796875,0.7081577181816101,0.3475386202335357,0.3392978310585022,293.1259460449219,297.1499938964844,293.1499938964844,0.6319571137428284,-7651.396484375,304.1723327636719,0.8487839698791504,0.6189231276512146,0.4379017055034637,293.1420593261719,297.1499938964844,293.1499938964844,0.8900051712989807,-13463.5185546875,304.18408203125,0.9296186566352844,0.8083674907684326,0.7699134945869446,293.1861877441406,297.1499938964844,293.1499938964844,0.0877768546342849,-10404.501953125,304.15802001953125,0.4917997717857361,0.1219334453344345,0.5960564613342285,289.71295166015625,291.1499938964844,252.8258514404297,252.23745727539065,279.17071533203125,293.2309875488281,289.7166442871094,1.0,0.6590174436569214,0.4670928716659546,0.4670928716659546,1.0,1.0,-3.015124797821045,1.0494256019592283,1.9656991958618164,0.3728154301643371,0.0,0.0,1.0,308.55078125,295.0,114.22614288330078,-32179.67578125,3146.90966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71099853515625,309.5124816894531,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7706918716430664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007821542676538,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634620,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020462989807,-6303.388671875,304.1943054199219,0.7365241646766663,0.3927370905876159,0.3625875413417816,293.2845153808594,297.1499938964844,293.1499938964844,0.3004343509674072,-5805.30810546875,304.18707275390625,0.7056622505187988,0.3420957326889038,0.3341041505336761,293.1351013183594,297.1499938964844,293.1499938964844,0.6252651214599609,-7587.1005859375,304.176025390625,0.8496799468994141,0.6176795363426208,0.4369849562644958,293.15203857421875,297.1499938964844,293.1499938964844,0.8803198933601379,-13348.7978515625,304.1888427734375,0.930735170841217,0.806546688079834,0.7681492567062378,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900289654731,-10202.9443359375,304.1588134765625,0.4904657006263733,0.1203381717205047,0.588350772857666,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.653949499130249,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.9899652004241943,1.044379472732544,1.94558584690094,0.3734579682350158,0.0,0.0,1.0,304.8966369628906,283.0,127.29943084716795,-32208.48828125,3076.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705530524253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820134051144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
