time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
634680,293.32379150390625,297.1499938964844,293.1499938964844,0.3568020462989807,-6303.388671875,304.1943054199219,0.7365241646766663,0.3927370905876159,0.3625875413417816,293.2845153808594,297.1499938964844,293.1499938964844,0.3004343509674072,-5805.30810546875,304.18707275390625,0.7056622505187988,0.3420957326889038,0.3341041505336761,293.1351013183594,297.1499938964844,293.1499938964844,0.6252651214599609,-7587.1005859375,304.176025390625,0.8496799468994141,0.6176795363426208,0.4369849562644958,293.15203857421875,297.1499938964844,293.1499938964844,0.8803198933601379,-13348.7978515625,304.1888427734375,0.930735170841217,0.806546688079834,0.7681492567062378,293.18951416015625,297.1499938964844,293.1499938964844,0.0856900289654731,-10202.9443359375,304.1588134765625,0.4904657006263733,0.1203381717205047,0.588350772857666,289.8078308105469,291.1499938964844,252.95692443847656,252.3622283935547,279.1722717285156,293.2402038574219,289.8116760253906,1.0,0.653949499130249,0.4693980813026428,0.4693980813026428,1.0,1.0,-2.9899652004241943,1.044379472732544,1.94558584690094,0.3734579682350158,0.0,0.0,1.0,304.8966369628906,283.0,127.29943084716795,-32208.48828125,3076.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9084167480469,309.7060852050781,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7705530524253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007820134051144,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634740,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710515975952,-6167.01171875,304.1957397460937,0.7361121773719788,0.3868644535541534,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918735444545746,-5673.15087890625,304.18896484375,0.7049195766448975,0.3365546762943268,0.3286590874195099,293.1434326171875,297.1499938964844,293.1499938964844,0.6181712746620178,-7519.15380859375,304.1791687011719,0.8526933193206787,0.6163638234138489,0.4359021484851837,293.1612548828125,297.1499938964844,293.1499938964844,0.8700957894325256,-13228.1630859375,304.1929016113281,0.9346492886543274,0.8046209216117859,0.7661279439926147,293.1921081542969,297.1499938964844,293.1499938964844,0.0835236385464668,-9994.505859375,304.15948486328125,0.4903776049613952,0.1188094392418861,0.5802029967308044,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468574404716492,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9632999897003174,1.038890719413757,1.92440927028656,0.3739578425884247,0.0,0.0,1.0,297.31915283203125,271.0,132.08213806152344,-32209.943359375,2983.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774624228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861451013013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634800,293.3310241699219,297.1499938964844,293.1499938964844,0.3470710515975952,-6167.01171875,304.1957397460937,0.7361121773719788,0.3868644535541534,0.3571007847785949,293.2950134277344,297.1499938964844,293.1499938964844,0.2918735444545746,-5673.15087890625,304.18896484375,0.7049195766448975,0.3365546762943268,0.3286590874195099,293.1434326171875,297.1499938964844,293.1499938964844,0.6181712746620178,-7519.15380859375,304.1791687011719,0.8526933193206787,0.6163638234138489,0.4359021484851837,293.1612548828125,297.1499938964844,293.1499938964844,0.8700957894325256,-13228.1630859375,304.1929016113281,0.9346492886543274,0.8046209216117859,0.7661279439926147,293.1921081542969,297.1499938964844,293.1499938964844,0.0835236385464668,-9994.505859375,304.15948486328125,0.4903776049613952,0.1188094392418861,0.5802029967308044,289.904052734375,291.1499938964844,253.09341430664065,252.49205017089844,279.17364501953125,293.24884033203125,289.9079284667969,1.0,0.6468574404716492,0.4718320965766907,0.4718320965766907,1.0,1.0,-2.9632999897003174,1.038890719413757,1.92440927028656,0.3739578425884247,0.0,0.0,1.0,297.31915283203125,271.0,132.08213806152344,-32209.943359375,2983.437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0889892578125,309.8864440917969,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.774624228477478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007861451013013,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634860,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.8955078125,304.1971435546875,0.7366418838500977,0.3809991180896759,0.3515501618385315,293.3046875,297.1499938964844,293.1499938964844,0.2829833626747131,-5534.85498046875,304.1907958984375,0.7051096558570862,0.3309176862239837,0.3230471611022949,293.1511535644531,297.1499938964844,293.1499938964844,0.6103144288063049,-7443.65380859375,304.1825561523437,0.8569384813308716,0.6149649620056152,0.4347091615200043,293.1698913574219,297.1499938964844,293.1499938964844,0.858833372592926,-13094.7626953125,304.1973876953125,0.9401058554649352,0.802585780620575,0.7639329433441162,293.1941223144531,297.1499938964844,293.1499938964844,0.081272579729557,-9778.205078125,304.1600646972656,0.491018682718277,0.1173353940248489,0.5719538927078247,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386175751686096,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.935894727706909,1.0332095623016355,1.902685046195984,0.3744250237941742,0.0,0.0,1.0,287.782470703125,259.0,146.6094970703125,-32254.53515625,2880.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744432091712952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859613979235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634920,293.3373413085937,297.1499938964844,293.1499938964844,0.3370797038078308,-6025.8955078125,304.1971435546875,0.7366418838500977,0.3809991180896759,0.3515501618385315,293.3046875,297.1499938964844,293.1499938964844,0.2829833626747131,-5534.85498046875,304.1907958984375,0.7051096558570862,0.3309176862239837,0.3230471611022949,293.1511535644531,297.1499938964844,293.1499938964844,0.6103144288063049,-7443.65380859375,304.1825561523437,0.8569384813308716,0.6149649620056152,0.4347091615200043,293.1698913574219,297.1499938964844,293.1499938964844,0.858833372592926,-13094.7626953125,304.1973876953125,0.9401058554649352,0.802585780620575,0.7639329433441162,293.1941223144531,297.1499938964844,293.1499938964844,0.081272579729557,-9778.205078125,304.1600646972656,0.491018682718277,0.1173353940248489,0.5719538927078247,290.0115051269531,291.1499938964844,253.2346343994141,252.6262969970703,279.17486572265625,293.25701904296875,290.0160522460937,1.0,0.6386175751686096,0.4743795096874237,0.4743795096874237,1.0,1.0,-2.935894727706909,1.0332095623016355,1.902685046195984,0.3744250237941742,0.0,0.0,1.0,287.782470703125,259.0,146.6094970703125,-32254.53515625,2880.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3239440917969,310.1156311035156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7744432091712952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007859613979235,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
634980,293.34283447265625,297.1499938964844,293.1499938964844,0.327129065990448,-5884.5048828125,304.197998046875,0.7377703785896301,0.3751384317874908,0.3459636569023132,293.3136291503906,297.1499938964844,293.1499938964844,0.2740328013896942,-5394.748046875,304.1921081542969,0.7058571577072144,0.3251839876174927,0.3173023760318756,293.1583557128906,297.1499938964844,293.1499938964844,0.6021577715873718,-7365.39501953125,304.1852722167969,0.8620247840881348,0.6134707927703857,0.4334202706813812,293.17803955078125,297.1499938964844,293.1499938964844,0.8471411466598511,-12956.634765625,304.2010498046875,0.9464879035949708,0.8004316091537476,0.7615845203399658,293.1956787109375,297.1499938964844,293.1499938964844,0.079018123447895,-9562.5322265625,304.16046142578125,0.4921416342258453,0.1159002408385276,0.5637058615684509,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297019720077515,0.4770321249961853,0.4770321249961853,1.0,1.0,-2.9079885482788086,1.027401089668274,1.880587577819824,0.3748733103275299,0.0,0.0,1.0,277.2165832519531,247.0,150.84127807617188,-32270.052734375,2773.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.773604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851104019209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635040,293.34283447265625,297.1499938964844,293.1499938964844,0.327129065990448,-5884.5048828125,304.197998046875,0.7377703785896301,0.3751384317874908,0.3459636569023132,293.3136291503906,297.1499938964844,293.1499938964844,0.2740328013896942,-5394.748046875,304.1921081542969,0.7058571577072144,0.3251839876174927,0.3173023760318756,293.1583557128906,297.1499938964844,293.1499938964844,0.6021577715873718,-7365.39501953125,304.1852722167969,0.8620247840881348,0.6134707927703857,0.4334202706813812,293.17803955078125,297.1499938964844,293.1499938964844,0.8471411466598511,-12956.634765625,304.2010498046875,0.9464879035949708,0.8004316091537476,0.7615845203399658,293.1956787109375,297.1499938964844,293.1499938964844,0.079018123447895,-9562.5322265625,304.16046142578125,0.4921416342258453,0.1159002408385276,0.5637058615684509,290.121337890625,291.1499938964844,253.3799591064453,252.76431274414065,279.17596435546875,293.2648620605469,290.1258239746094,1.0,0.6297019720077515,0.4770321249961853,0.4770321249961853,1.0,1.0,-2.9079885482788086,1.027401089668274,1.880587577819824,0.3748733103275299,0.0,0.0,1.0,277.2165832519531,247.0,150.84127807617188,-32270.052734375,2773.960205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53485107421875,310.3244934082031,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.773604691028595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007851104019209,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635100,293.34527587890625,297.1499938964844,293.1499938964844,0.3222344517707824,-5814.66064453125,304.1981811523437,0.7385063171386719,0.3722129166126251,0.3431653678417206,293.3178405761719,297.1499938964844,293.1499938964844,0.2695915102958679,-5324.912109375,304.1925048828125,0.7063794732093811,0.3222830891609192,0.3143881857395172,293.16180419921875,297.1499938964844,293.1499938964844,0.5980780720710754,-7326.318359375,304.1862487792969,0.8648241758346558,0.6126911044120789,0.4327462315559387,293.181884765625,297.1499938964844,293.1499938964844,0.8412865400314331,-12887.66796875,304.202392578125,0.9499140381813048,0.7993164658546448,0.7603643536567688,293.1963195800781,297.1499938964844,293.1499938964844,0.077904112637043,-9456.4462890625,304.1605834960937,0.4928419589996338,0.1151933744549751,0.5595927238464355,290.17510986328125,291.1499938964844,253.4539489746093,252.8345489501953,279.1764831542969,293.2686462402344,290.1795349121094,1.0,0.6250737309455872,0.4783951938152313,0.4783951938152313,1.0,1.0,-2.893902063369751,1.02446186542511,1.869440197944641,0.3750909864902496,0.0,0.0,1.0,271.70928955078125,247.0,150.253662109375,-32267.689453125,2719.80029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6314697265625,310.4214172363281,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7777664661407471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007893341244198,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635160,293.3475646972656,297.1499938964844,293.1499938964844,0.3172937929630279,-5743.81982421875,304.1983947753906,0.7393386363983154,0.3692914843559265,0.3403667509555816,293.3218994140625,297.1499938964844,293.1499938964844,0.2650911509990692,-5253.80615234375,304.1929626464844,0.7069802284240723,0.3193616271018982,0.3114502727985382,293.1651306152344,297.1499938964844,293.1499938964844,0.593819797039032,-7285.373046875,304.1874084472656,0.867774248123169,0.6118895411491394,0.4320550262928009,293.1856384277344,297.1499938964844,293.1499938964844,0.8351908326148987,-12815.5419921875,304.2039794921875,0.9534519910812378,0.7981761693954468,0.7591182589530945,293.1969299316406,297.1499938964844,293.1499938964844,0.076772503554821,-9348.810546875,304.1607360839844,0.4936201870441437,0.1144918352365493,0.5554891228675842,290.23193359375,291.1499938964844,253.5287170410156,252.90548706054688,279.1769714355469,293.2723693847656,290.2369689941406,1.0,0.6203621029853821,0.4797815382480621,0.4797815382480621,1.0,1.0,-2.879746198654175,1.0215028524398804,1.8582433462142944,0.3753038346767425,0.0,0.0,1.0,266.1107177734375,235.0,156.0132293701172,-32292.11328125,2665.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7583312988281,310.5451354980469,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7775680422782898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000789132725913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635220,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135184288025,-5601.3154296875,304.1986999511719,0.7412742972373962,0.363463431596756,0.3347741067409515,293.3295288085937,297.1499938964844,293.1499938964844,0.2560339570045471,-5109.8212890625,304.1937255859375,0.7083909511566162,0.313459038734436,0.3055087327957153,293.1715087890625,297.1499938964844,293.1499938964844,0.5849798917770386,-7200.1904296875,304.18963623046875,0.8740997910499573,0.6102092862129211,0.4306153357028961,293.19287109375,297.1499938964844,293.1499938964844,0.8225514888763428,-12665.6806640625,304.2070007324219,0.960770845413208,0.7958040833473206,0.756536066532135,293.1979064941406,297.1499938964844,293.1499938964844,0.0744893029332161,-9132.4443359375,304.16094970703125,0.4953943192958832,0.1131019219756126,0.5473114848136902,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107292771339417,0.482622355222702,0.482622355222702,1.0,1.0,-2.8512203693389893,1.0155149698257446,1.8357055187225344,0.3757058084011078,0.0,0.0,1.0,254.7299041748047,223.0,162.5337371826172,-32316.92578125,2557.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766428589820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881937781348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635280,293.35162353515625,297.1499938964844,293.1499938964844,0.3074135184288025,-5601.3154296875,304.1986999511719,0.7412742972373962,0.363463431596756,0.3347741067409515,293.3295288085937,297.1499938964844,293.1499938964844,0.2560339570045471,-5109.8212890625,304.1937255859375,0.7083909511566162,0.313459038734436,0.3055087327957153,293.1715087890625,297.1499938964844,293.1499938964844,0.5849798917770386,-7200.1904296875,304.18963623046875,0.8740997910499573,0.6102092862129211,0.4306153357028961,293.19287109375,297.1499938964844,293.1499938964844,0.8225514888763428,-12665.6806640625,304.2070007324219,0.960770845413208,0.7958040833473206,0.756536066532135,293.1979064941406,297.1499938964844,293.1499938964844,0.0744893029332161,-9132.4443359375,304.16094970703125,0.4953943192958832,0.1131019219756126,0.5473114848136902,290.35107421875,291.1499938964844,253.6802520751953,253.0491638183593,279.17791748046875,293.279541015625,290.35601806640625,1.0,0.6107292771339417,0.482622355222702,0.482622355222702,1.0,1.0,-2.8512203693389893,1.0155149698257446,1.8357055187225344,0.3757058084011078,0.0,0.0,1.0,254.7299041748047,223.0,162.5337371826172,-32316.92578125,2557.10595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9914855957031,310.7750244140625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7766428589820862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007881937781348,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635340,293.35498046875,297.1499938964844,293.1499938964844,0.2978306412696838,-5462.2216796875,304.19842529296875,0.7435716986656189,0.357672244310379,0.3292035162448883,293.3365173339844,297.1499938964844,293.1499938964844,0.2471544742584228,-4967.68212890625,304.1939392089844,0.7100538611412048,0.3074924349784851,0.2994958460330963,293.1775207519531,297.1499938964844,293.1499938964844,0.5762380361557007,-7116.0068359375,304.19097900390625,0.8809876441955566,0.6084420680999756,0.4291080236434936,293.19970703125,297.1499938964844,293.1499938964844,0.8100330829620361,-12517.54296875,304.2088317871094,0.9683098793029784,0.7933332324028015,0.753849446773529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722478628158569,-8921.7001953125,304.1610412597656,0.4974522590637207,0.1117245927453041,0.5391713380813599,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008688807487488,0.4855327010154724,0.4855327010154724,1.0,1.0,-2.822474479675293,1.0094164609909058,1.8130578994750977,0.3760430514812469,0.0,0.0,1.0,243.20315551757807,211.0,160.2705535888672,-32311.58203125,2449.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799217700958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915213936939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635400,293.35498046875,297.1499938964844,293.1499938964844,0.2978306412696838,-5462.2216796875,304.19842529296875,0.7435716986656189,0.357672244310379,0.3292035162448883,293.3365173339844,297.1499938964844,293.1499938964844,0.2471544742584228,-4967.68212890625,304.1939392089844,0.7100538611412048,0.3074924349784851,0.2994958460330963,293.1775207519531,297.1499938964844,293.1499938964844,0.5762380361557007,-7116.0068359375,304.19097900390625,0.8809876441955566,0.6084420680999756,0.4291080236434936,293.19970703125,297.1499938964844,293.1499938964844,0.8100330829620361,-12517.54296875,304.2088317871094,0.9683098793029784,0.7933332324028015,0.753849446773529,293.1986999511719,297.1499938964844,293.1499938964844,0.0722478628158569,-8921.7001953125,304.1610412597656,0.4974522590637207,0.1117245927453041,0.5391713380813599,290.466064453125,291.1499938964844,253.8339233398437,253.1947021484375,279.1786804199219,293.2857666015625,290.4708557128906,1.0,0.6008688807487488,0.4855327010154724,0.4855327010154724,1.0,1.0,-2.822474479675293,1.0094164609909058,1.8130578994750977,0.3760430514812469,0.0,0.0,1.0,243.20315551757807,211.0,160.2705535888672,-32311.58203125,2449.50439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1966247558594,310.9808044433594,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7799217700958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007915213936939,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635460,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889211177826,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519284427165985,0.3236706554889679,293.3428649902344,297.1499938964844,293.1499938964844,0.2382478713989257,-4823.7646484375,304.19415283203125,0.7119540572166443,0.3014770448207855,0.2934306561946869,293.1832275390625,297.1499938964844,293.1499938964844,0.5671150088310242,-7027.61962890625,304.1925354003906,0.8884468078613281,0.6065900325775146,0.427541434764862,293.2061462402344,297.1499938964844,293.1499938964844,0.7970030307769775,-12362.3310546875,304.2109680175781,0.9759613275527954,0.790766716003418,0.7510737180709839,293.199462890625,297.1499938964844,293.1499938964844,0.0699620097875595,-8708.041015625,304.1611633300781,0.499779611825943,0.1103364825248718,0.5309985280036926,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908135771751404,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.793494462966919,1.0031243562698364,1.790369987487793,0.376237690448761,0.0,0.0,1.0,231.610595703125,199.0,168.856201171875,-32342.2734375,2343.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789617776870728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905471720732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635520,293.3576965332031,297.1499938964844,293.1499938964844,0.2882889211177826,-5322.4697265625,304.1982116699219,0.746249258518219,0.3519284427165985,0.3236706554889679,293.3428649902344,297.1499938964844,293.1499938964844,0.2382478713989257,-4823.7646484375,304.19415283203125,0.7119540572166443,0.3014770448207855,0.2934306561946869,293.1832275390625,297.1499938964844,293.1499938964844,0.5671150088310242,-7027.61962890625,304.1925354003906,0.8884468078613281,0.6065900325775146,0.427541434764862,293.2061462402344,297.1499938964844,293.1499938964844,0.7970030307769775,-12362.3310546875,304.2109680175781,0.9759613275527954,0.790766716003418,0.7510737180709839,293.199462890625,297.1499938964844,293.1499938964844,0.0699620097875595,-8708.041015625,304.1611633300781,0.499779611825943,0.1103364825248718,0.5309985280036926,290.5880432128906,291.1499938964844,253.9890594482422,253.3414764404297,279.1792297363281,293.2894897460937,290.5933837890625,1.0,0.5908135771751404,0.4884805083274841,0.4884805083274841,1.0,1.0,-2.793494462966919,1.0031243562698364,1.790369987487793,0.376237690448761,0.0,0.0,1.0,231.610595703125,199.0,168.856201171875,-32342.2734375,2343.124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.44708251953125,311.2273254394531,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7789617776870728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007905471720732,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635580,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807915687561,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462374210357666,0.318181425333023,293.3486328125,297.1499938964844,293.1499938964844,0.2294837981462478,-4680.9833984375,304.19403076171875,0.714108407497406,0.2954206466674804,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579501986503601,-6938.634765625,304.193603515625,0.8965047597885132,0.6046507358551025,0.4259118437767029,293.2122802734375,297.1499938964844,293.1499938964844,0.7839113473892212,-12206.1240234375,304.2124328613281,0.9836358428001404,0.7880997657775879,0.7481999397277832,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756054162979,-8496.1591796875,304.1612548828125,0.5024006366729736,0.1089407950639724,0.5227716565132141,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805731415748596,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.764257907867432,0.9966853857040404,1.7675725221633911,0.3763388693332672,0.0,0.0,1.0,219.98898315429688,187.0,168.90919494628906,-32339.810546875,2238.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773544788360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889159605838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635640,293.3598022460937,297.1499938964844,293.1499938964844,0.2789807915687561,-5185.1083984375,304.1976318359375,0.7493484616279602,0.3462374210357666,0.318181425333023,293.3486328125,297.1499938964844,293.1499938964844,0.2294837981462478,-4680.9833984375,304.19403076171875,0.714108407497406,0.2954206466674804,0.2873228192329407,293.1886291503906,297.1499938964844,293.1499938964844,0.5579501986503601,-6938.634765625,304.193603515625,0.8965047597885132,0.6046507358551025,0.4259118437767029,293.2122802734375,297.1499938964844,293.1499938964844,0.7839113473892212,-12206.1240234375,304.2124328613281,0.9836358428001404,0.7880997657775879,0.7481999397277832,293.2001647949219,297.1499938964844,293.1499938964844,0.0676756054162979,-8496.1591796875,304.1612548828125,0.5024006366729736,0.1089407950639724,0.5227716565132141,290.7098999023437,291.1499938964844,254.14503479003903,253.4888458251953,279.1798400878906,293.2928466796875,290.715087890625,1.0,0.5805731415748596,0.4914941787719726,0.4914941787719726,1.0,1.0,-2.764257907867432,0.9966853857040404,1.7675725221633911,0.3763388693332672,0.0,0.0,1.0,219.98898315429688,187.0,168.90919494628906,-32339.810546875,2238.13671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.66748046875,311.447998046875,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7773544788360596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007889159605838,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635700,293.36065673828125,297.1499938964844,293.1499938964844,0.2744585573673248,-5118.0224609375,304.1972045898437,0.7510793805122375,0.3434140980243683,0.3154556155204773,293.351318359375,297.1499938964844,293.1499938964844,0.2251927852630615,-4610.6640625,304.1938171386719,0.715294361114502,0.292379230260849,0.2842552661895752,293.19122314453125,297.1499938964844,293.1499938964844,0.5534440279006958,-6894.84716796875,304.1938781738281,0.9007790684700012,0.6036537289619446,0.425076812505722,293.2152099609375,297.1499938964844,293.1499938964844,0.7774693965911865,-12129.248046875,304.2127990722656,0.9874646663665771,0.7867360711097717,0.7467325925827026,293.20050048828125,297.1499938964844,293.1499938964844,0.0665458664298057,-8392.24609375,304.1612548828125,0.5038442611694336,0.1082431748509407,0.5186535716056824,290.7688903808594,291.1499938964844,254.2231292724609,253.56256103515625,279.1801452636719,293.2943725585937,290.7740173339844,1.0,0.5753865242004395,0.4930240511894226,0.4930240511894226,1.0,1.0,-2.749579429626465,0.9934201240539552,1.756159424781799,0.3763557076454162,0.0,0.0,1.0,214.16978454589844,187.0,166.6773223876953,-32327.400390625,2186.246337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7671203613281,311.5492248535156,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7811369895935059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000792754755821,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635760,293.3613586425781,297.1499938964844,293.1499938964844,0.2699312567710876,-5050.5068359375,304.19683837890625,0.7529427409172058,0.3406051397323608,0.3127422332763672,293.3538513183594,297.1499938964844,293.1499938964844,0.2208875268697738,-4539.7265625,304.1936950683594,0.7165594696998596,0.2893299460411072,0.281179666519165,293.1937255859375,297.1499938964844,293.1499938964844,0.5488151907920837,-6849.64990234375,304.1943359375,0.9052664637565612,0.6026393175125122,0.4242299199104309,293.2180480957031,297.1499938964844,293.1499938964844,0.7708656191825867,-12050.001953125,304.21337890625,0.9912755489349364,0.7853530049324036,0.7452477216720581,293.2007751464844,297.1499938964844,293.1499938964844,0.0654007121920585,-8287.2392578125,304.1612854003906,0.5053885579109192,0.1075465232133865,0.5145381093025208,290.83038330078125,291.1499938964844,254.3011779785156,253.6361846923828,279.180419921875,293.2958374023437,290.83612060546875,1.0,0.5701577067375183,0.4945682287216186,0.4945682287216186,1.0,1.0,-2.7348744869232178,0.9901270866394044,1.7447474002838137,0.376349925994873,0.0,0.0,1.0,208.3484649658203,175.0,170.9217987060547,-32340.26171875,2134.799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.89605712890625,311.67657470703125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7805641889572144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007921734359115,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635820,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525620937347,-4915.69921875,304.1961975097656,0.7570788264274597,0.3350309133529663,0.3073548972606659,293.35858154296875,297.1499938964844,293.1499938964844,0.2123129963874817,-4397.40673828125,304.1933898925781,0.7193225622177124,0.2832081913948059,0.2750062942504883,293.19854736328125,297.1499938964844,293.1499938964844,0.5393435955047607,-6756.7744140625,304.1953125,0.9154042601585388,0.6005497574806213,0.422495573759079,293.2234802246094,297.1499938964844,293.1499938964844,0.7571573853492737,-11884.7255859375,304.2151184082031,0.99871826171875,0.7825231552124023,0.7420541644096375,293.2012939453125,297.1499938964844,293.1499938964844,0.0630912482738494,-8076.751953125,304.161376953125,0.5087980031967163,0.106158509850502,0.5063309669494629,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595599412918091,0.4977044761180877,0.4977044761180877,1.0,1.0,-2.705138683319092,0.9833565950393676,1.7217819690704346,0.3762465715408325,0.0,0.0,1.0,196.7368621826172,163.0,175.5991668701172,-32339.771484375,2033.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788966298103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904811063781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635880,293.3624267578125,297.1499938964844,293.1499938964844,0.2609525620937347,-4915.69921875,304.1961975097656,0.7570788264274597,0.3350309133529663,0.3073548972606659,293.35858154296875,297.1499938964844,293.1499938964844,0.2123129963874817,-4397.40673828125,304.1933898925781,0.7193225622177124,0.2832081913948059,0.2750062942504883,293.19854736328125,297.1499938964844,293.1499938964844,0.5393435955047607,-6756.7744140625,304.1953125,0.9154042601585388,0.6005497574806213,0.422495573759079,293.2234802246094,297.1499938964844,293.1499938964844,0.7571573853492737,-11884.7255859375,304.2151184082031,0.99871826171875,0.7825231552124023,0.7420541644096375,293.2012939453125,297.1499938964844,293.1499938964844,0.0630912482738494,-8076.751953125,304.161376953125,0.5087980031967163,0.106158509850502,0.5063309669494629,290.9583740234375,291.1499938964844,254.45681762695312,253.7828521728516,279.1810607910156,293.2984924316406,290.9640197753906,1.0,0.5595599412918091,0.4977044761180877,0.4977044761180877,1.0,1.0,-2.705138683319092,0.9833565950393676,1.7217819690704346,0.3762465715408325,0.0,0.0,1.0,196.7368621826172,163.0,175.5991668701172,-32339.771484375,2033.064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1317749023437,311.9122619628906,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7788966298103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007904811063781,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
635940,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516514778137,-4780.677734375,304.1956481933594,0.7599701881408691,0.3295561373233795,0.3021349310874939,293.3625793457031,297.1499938964844,293.1499938964844,0.2037964314222335,-4254.48828125,304.1931457519531,0.7207819819450378,0.2771088182926178,0.2689315378665924,293.2029724121094,297.1499938964844,293.1499938964844,0.529441773891449,-6658.90966796875,304.19677734375,0.9241878390312196,0.5984281301498413,0.4208009243011474,293.2185974121094,297.1499938964844,293.1499938964844,0.7283119559288025,-11511.5947265625,304.2421264648437,0.9990000128746032,0.7816042900085449,0.724963903427124,293.2013854980469,297.1499938964844,293.1499938964844,0.0608257763087749,-7871.3212890625,304.161376953125,0.5114234089851379,0.1048348173499107,0.4987664222717285,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720234870911,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659898042678833,0.9706018567085266,1.6892962455749512,0.3738254904747009,0.0,0.0,1.0,186.8344116210937,151.0,194.4791717529297,-32211.41796875,1917.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631726264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636000,293.3628845214844,297.1499938964844,293.1499938964844,0.2520516514778137,-4780.677734375,304.1956481933594,0.7599701881408691,0.3295561373233795,0.3021349310874939,293.3625793457031,297.1499938964844,293.1499938964844,0.2037964314222335,-4254.48828125,304.1931457519531,0.7207819819450378,0.2771088182926178,0.2689315378665924,293.2029724121094,297.1499938964844,293.1499938964844,0.529441773891449,-6658.90966796875,304.19677734375,0.9241878390312196,0.5984281301498413,0.4208009243011474,293.2185974121094,297.1499938964844,293.1499938964844,0.7283119559288025,-11511.5947265625,304.2421264648437,0.9990000128746032,0.7816042900085449,0.724963903427124,293.2013854980469,297.1499938964844,293.1499938964844,0.0608257763087749,-7871.3212890625,304.161376953125,0.5114234089851379,0.1048348173499107,0.4987664222717285,291.0982360839844,291.1499938964844,254.61134338378903,253.9282073974609,279.18408203125,293.299560546875,291.1051330566406,1.0,0.5479720234870911,0.5012561678886414,0.5012561678886414,1.0,1.0,-2.659898042678833,0.9706018567085266,1.6892962455749512,0.3738254904747009,0.0,0.0,1.0,186.8344116210937,151.0,194.4791717529297,-32211.41796875,1917.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3541564941406,312.1512451171875,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7812631726264954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007928827544674,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636060,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114695310592,-4637.0869140625,304.1960144042969,0.7633489966392517,0.3240945935249328,0.2969401776790619,293.3664245605469,297.1499938964844,293.1499938964844,0.1949172914028167,-4103.4140625,304.1935729980469,0.7225386500358582,0.2709473669528961,0.2628155350685119,293.2074890136719,297.1499938964844,293.1499938964844,0.518133819103241,-6545.6728515625,304.2000427246094,0.933788239955902,0.5961677432060242,0.419026255607605,293.19366455078125,297.1499938964844,293.1499938964844,0.6920835375785828,-11042.623046875,304.2716979980469,0.9990000128746032,0.7848857641220093,0.7029926776885986,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950243890285,-7651.65478515625,304.16162109375,0.5144814252853394,0.1035191118717193,0.4912871122360229,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354256629943848,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088688373565674,0.9555646777153016,1.6533042192459106,0.3701946139335632,0.0,0.0,0.9769965410232544,176.6819610595703,139.0,229.2426605224609,-32095.78515625,1795.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.68359375,36000.0,0.0,0.0,0.7788664102554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.7791627871920355e-05,0.0,0.0007904503727331,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636120,293.3632202148437,297.1499938964844,293.1499938964844,0.2427114695310592,-4637.0869140625,304.1960144042969,0.7633489966392517,0.3240945935249328,0.2969401776790619,293.3664245605469,297.1499938964844,293.1499938964844,0.1949172914028167,-4103.4140625,304.1935729980469,0.7225386500358582,0.2709473669528961,0.2628155350685119,293.2074890136719,297.1499938964844,293.1499938964844,0.518133819103241,-6545.6728515625,304.2000427246094,0.933788239955902,0.5961677432060242,0.419026255607605,293.19366455078125,297.1499938964844,293.1499938964844,0.6920835375785828,-11042.623046875,304.2716979980469,0.9990000128746032,0.7848857641220093,0.7029926776885986,293.20147705078125,297.1499938964844,293.1499938964844,0.0583950243890285,-7651.65478515625,304.16162109375,0.5144814252853394,0.1035191118717193,0.4912871122360229,291.2689514160156,291.1499938964844,254.76405334472656,254.0716247558593,279.1864929199219,293.2988586425781,291.2771911621094,1.0,0.5354256629943848,0.5050298571586609,0.5050298571586609,1.0,1.0,-2.6088688373565674,0.9555646777153016,1.6533042192459106,0.3701946139335632,0.0,0.0,0.9769965410232544,176.6819610595703,139.0,229.2426605224609,-32095.78515625,1795.2242431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6594543457031,312.46697998046875,278.1499938964844,0.0,18000.0,316.6700134277344,32991.68359375,36000.0,0.0,0.0,0.7788664102554321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297486305236816,1.829776406288147,-2.7791627871920355e-05,0.0,0.0007904503727331,0.0,0.0,683.4902954101562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636180,293.3632202148437,297.1499938964844,293.1499938964844,0.233396291732788,-4492.46875,304.1961975097656,0.7676210403442383,0.3186923563480377,0.2917706072330475,293.36993408203125,297.1499938964844,293.1499938964844,0.1860469728708267,-3950.823486328125,304.1938171386719,0.7249107956886292,0.264751136302948,0.2566401958465576,293.2119445800781,297.1499938964844,293.1499938964844,0.5063011050224304,-6426.6044921875,304.2030639648437,0.9445282816886902,0.5938063859939575,0.4171598851680755,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915105819702148,0.6792768836021423,293.201171875,297.1499938964844,293.1499938964844,0.0559400655329227,-7431.6015625,304.1618347167969,0.5183322429656982,0.1022748202085495,0.4839611947536468,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849083900452,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555697441101074,0.9396795630455016,1.6160178184509275,0.3661972284317016,0.0,0.0,0.9249389171600342,166.1162872314453,127.0,246.50167846679688,-31927.173828125,1672.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.58203125,36000.0,0.0,0.0,0.7751855850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.8212003707885744,-2.811120612022933e-05,0.0,0.0007867148378863,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636240,293.3632202148437,297.1499938964844,293.1499938964844,0.233396291732788,-4492.46875,304.1961975097656,0.7676210403442383,0.3186923563480377,0.2917706072330475,293.36993408203125,297.1499938964844,293.1499938964844,0.1860469728708267,-3950.823486328125,304.1938171386719,0.7249107956886292,0.264751136302948,0.2566401958465576,293.2119445800781,297.1499938964844,293.1499938964844,0.5063011050224304,-6426.6044921875,304.2030639648437,0.9445282816886902,0.5938063859939575,0.4171598851680755,293.1554260253906,297.1499938964844,293.1499938964844,0.6532183885574341,-10540.9228515625,304.2957458496094,0.9990000128746032,0.7915105819702148,0.6792768836021423,293.201171875,297.1499938964844,293.1499938964844,0.0559400655329227,-7431.6015625,304.1618347167969,0.5183322429656982,0.1022748202085495,0.4839611947536468,291.45001220703125,291.1499938964844,254.91433715820312,254.2124938964844,279.1888427734375,293.3006591796875,291.4585876464844,1.0,0.5221849083900452,0.5090286731719971,0.5090286731719971,1.0,1.0,-2.555697441101074,0.9396795630455016,1.6160178184509275,0.3661972284317016,0.0,0.0,0.9249389171600342,166.1162872314453,127.0,246.50167846679688,-31927.173828125,1672.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.9697570800781,312.7797546386719,278.1499938964844,0.0,18000.0,316.6700134277344,35245.58203125,36000.0,0.0,0.0,0.7751855850219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82117223739624,1.8212003707885744,-2.811120612022933e-05,0.0,0.0007867148378863,0.0,0.0,683.4907836914062,0.0,0.0,0.0,1.0,4.0,0.0,1.0
636300,293.363037109375,297.1499938964844,293.1499938964844,0.2289460003376007,-4423.05322265625,304.19586181640625,0.7701306343078613,0.3160259425640106,0.2892095148563385,293.3715209960937,297.1499938964844,293.1499938964844,0.1817752718925476,-3876.897216796875,304.193603515625,0.726349949836731,0.2616513967514038,0.2535432279109955,293.2140808105469,297.1499938964844,293.1499938964844,0.5005937814712524,-6369.2587890625,304.2037658691406,0.950269103050232,0.5926039814949036,0.4162052273750305,293.1325378417969,297.1499938964844,293.1499938964844,0.6334702968597412,-10285.8388671875,304.3050842285156,0.9990000128746032,0.7959354519844055,0.6667928695678711,293.2007751464844,297.1499938964844,293.1499938964844,0.054779078811407,-7328.412109375,304.16180419921875,0.5206343531608582,0.1017040833830833,0.480474442243576,291.5363464355469,291.1499938964844,254.98834228515625,254.28176879882807,279.1900939941406,293.30352783203125,291.5425720214844,1.0,0.5153490900993347,0.5111268758773804,0.5111268758773804,1.0,1.0,-2.5285630226135254,0.9315392374992372,1.597023844718933,0.3641176223754883,0.0,0.0,0.8904233574867249,160.71885681152344,127.0,234.3788299560547,-31735.87890625,1611.6075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1307983398437,312.90545654296875,278.1499938964844,0.0,18000.0,317.1499938964844,36576.1796875,36000.0,0.0,0.0,0.7776164412498474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7945387363433838,1.7945665121078491,-2.7827343728858978e-05,0.0,0.0007891818531788,0.0,0.0,662.599609375,0.0,0.0,0.0,0.9868547916412354,4.0,0.0,1.0
636360,293.3627014160156,297.1499938964844,293.1499938964844,0.2252920120954513,-4366.56982421875,304.19415283203125,0.7729156017303467,0.3133934140205383,0.2866714596748352,293.3729858398437,297.1499938964844,293.1499938964844,0.1781321763992309,-3814.232177734375,304.1922912597656,0.727975070476532,0.2585583925247192,0.2504465878009796,293.21600341796875,297.1499938964844,293.1499938964844,0.4964436292648315,-6328.72265625,304.2015075683594,0.956223964691162,0.5914121270179749,0.4152468740940094,293.1073913574219,297.1499938964844,293.1499938964844,0.6152642369270325,-10051.794921875,304.3099670410156,0.9990000128746032,0.8010870218276978,0.6538980007171631,293.2001647949219,297.1499938964844,293.1499938964844,0.0538696646690368,-7249.2119140625,304.1612854003906,0.5232364535331726,0.1011794954538345,0.4771640598773956,291.5867614746094,291.1499938964844,255.0615081787109,254.35015869140625,279.1913757324219,293.3078918457031,291.5903625488281,1.0,0.5083882808685303,0.513293981552124,0.513293981552124,1.0,1.0,-2.501171350479126,0.9233112931251526,1.5778601169586182,0.3620032966136932,0.0,0.0,0.8561221361160278,155.2626190185547,145.0,185.0138702392578,-31433.873046875,1551.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3598022460937,313.0299377441406,278.1499938964844,0.0,18000.0,317.1499938964844,37235.31640625,36000.0,0.0,0.0,0.775143563747406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7341883182525637,1.7342150211334229,-2.668321030796505e-05,0.0,0.0007866721716709,0.0,0.0,608.914306640625,0.0,0.0,0.0,0.9582498669624328,4.0,0.0,1.0
636420,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843874692917,-4291.044921875,304.18768310546875,0.7699840664863586,0.3080704808235168,0.2818846404552459,293.37628173828125,297.1499938964844,293.1499938964844,0.1726618111133575,-3721.592529296875,304.1872253417969,0.7238125801086426,0.2522407174110412,0.244485005736351,293.2198486328125,297.1499938964844,293.1499938964844,0.492704689502716,-6296.37744140625,304.1903381347656,0.9567075967788696,0.5889596343040466,0.4135308861732483,293.0677490234375,297.1499938964844,293.1499938964844,0.6060819029808044,-9963.7119140625,304.2706298828125,0.9990000128746032,0.8102648854255676,0.6502729654312134,293.1994323730469,297.1499938964844,293.1499938964844,0.0529080294072628,-7169.6435546875,304.1590881347656,0.522157609462738,0.1000605821609497,0.4720544815063476,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829151153564,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756648540496826,0.9178574681282043,1.5578073263168335,0.3617840111255646,0.0,0.0,0.7954139709472656,153.1475830078125,163.0,34.317745208740234,-30879.576171875,1508.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03515625,36000.0,0.0,0.0,0.7676461935043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758464336395264,1.5758700370788574,-2.362166742386762e-05,0.0,0.0007790633244439,0.0,0.0,479.5797119140625,0.0,0.0,0.0,0.8845453262329102,4.0,0.0,1.0
