time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
636480,293.3623962402344,297.1499938964844,293.1499938964844,0.2202843874692917,-4291.044921875,304.18768310546875,0.7699840664863586,0.3080704808235168,0.2818846404552459,293.37628173828125,297.1499938964844,293.1499938964844,0.1726618111133575,-3721.592529296875,304.1872253417969,0.7238125801086426,0.2522407174110412,0.244485005736351,293.2198486328125,297.1499938964844,293.1499938964844,0.492704689502716,-6296.37744140625,304.1903381347656,0.9567075967788696,0.5889596343040466,0.4135308861732483,293.0677490234375,297.1499938964844,293.1499938964844,0.6060819029808044,-9963.7119140625,304.2706298828125,0.9990000128746032,0.8102648854255676,0.6502729654312134,293.1994323730469,297.1499938964844,293.1499938964844,0.0529080294072628,-7169.6435546875,304.1590881347656,0.522157609462738,0.1000605821609497,0.4720544815063476,291.5909423828125,291.1499938964844,255.2049255371093,254.4840087890625,279.1865539550781,293.3128662109375,291.5878601074219,1.0,0.5047829151153564,0.5167382955551147,0.5167382955551147,1.0,1.0,-2.4756648540496826,0.9178574681282043,1.5578073263168335,0.3617840111255646,0.0,0.0,0.7954139709472656,153.1475830078125,163.0,34.317745208740234,-30879.576171875,1508.560302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9173583984375,313.2380065917969,278.1499938964844,0.0,18000.0,317.1499938964844,37771.03515625,36000.0,0.0,0.0,0.7676461935043335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5758464336395264,1.5758700370788574,-2.362166742386762e-05,0.0,0.0007790633244439,0.0,0.0,479.5797119140625,0.0,0.0,0.0,0.8845453262329102,4.0,0.0,1.0
636540,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613607883453,-4249.3212890625,304.1800231933594,0.7607125639915466,0.3027210235595703,0.2772805690765381,293.37969970703125,297.1499938964844,293.1499938964844,0.1687725782394409,-3657.43359375,304.18133544921875,0.7137018442153931,0.2458147555589676,0.2386333048343658,293.22314453125,297.1499938964844,293.1499938964844,0.4935048818588257,-6311.330078125,304.1755676269531,0.9484996199607848,0.5865212678909302,0.4119773507118225,293.0621337890625,297.1499938964844,293.1499938964844,0.6199367046356201,-10187.1279296875,304.2070617675781,0.9990000128746032,0.8135648965835571,0.6633562445640564,293.19976806640625,297.1499938964844,293.1499938964844,0.0525665208697319,-7147.88232421875,304.1566467285156,0.5160536170005798,0.0987408459186554,0.4672802686691284,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.507637619972229,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471205234527588,0.9200164675712584,1.5511887073516846,0.3647515475749969,0.0,0.0,0.7542895674705505,157.5896759033203,181.0,-86.6851806640625,-30465.064453125,1521.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524752616882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430774807929993,1.430795669555664,-2.091063652187586e-05,0.0,0.0007636667578481,0.0,0.0,377.5981140136719,0.0,0.0,0.0,0.818572998046875,4.0,0.0,1.0
636600,293.3622436523437,297.1499938964844,293.1499938964844,0.2173613607883453,-4249.3212890625,304.1800231933594,0.7607125639915466,0.3027210235595703,0.2772805690765381,293.37969970703125,297.1499938964844,293.1499938964844,0.1687725782394409,-3657.43359375,304.18133544921875,0.7137018442153931,0.2458147555589676,0.2386333048343658,293.22314453125,297.1499938964844,293.1499938964844,0.4935048818588257,-6311.330078125,304.1755676269531,0.9484996199607848,0.5865212678909302,0.4119773507118225,293.0621337890625,297.1499938964844,293.1499938964844,0.6199367046356201,-10187.1279296875,304.2070617675781,0.9990000128746032,0.8135648965835571,0.6633562445640564,293.19976806640625,297.1499938964844,293.1499938964844,0.0525665208697319,-7147.88232421875,304.1566467285156,0.5160536170005798,0.0987408459186554,0.4672802686691284,291.49981689453125,291.1499938964844,255.34393310546875,254.61338806152344,279.1799621582031,293.3136901855469,291.49432373046875,1.0,0.507637619972229,0.5194087028503418,0.5194087028503418,1.0,1.0,-2.471205234527588,0.9200164675712584,1.5511887073516846,0.3647515475749969,0.0,0.0,0.7542895674705505,157.5896759033203,181.0,-86.6851806640625,-30465.064453125,1521.4334716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.525634765625,313.4409484863281,278.1499938964844,0.0,18000.0,316.6700134277344,37495.2890625,36000.0,0.0,0.0,0.7524752616882324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.430774807929993,1.430795669555664,-2.091063652187586e-05,0.0,0.0007636667578481,0.0,0.0,377.5981140136719,0.0,0.0,0.0,0.818572998046875,4.0,0.0,1.0
636660,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107937097549,-4217.9462890625,304.173828125,0.7480413317680359,0.2973113358020782,0.2727825939655304,293.38330078125,297.1499938964844,293.1499938964844,0.165340855717659,-3601.02978515625,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337579965591,293.2263488769531,297.1499938964844,293.1499938964844,0.4959940612316131,-6342.3154296875,304.1629943847656,0.9345277547836304,0.5840231776237488,0.4105168879032135,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193801879883,-10599.64453125,304.14068603515625,0.9990000128746032,0.810128927230835,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748045623302,-7131.6904296875,304.1549377441406,0.5069587826728821,0.0970866158604621,0.461899846792221,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148654580116272,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479386568069458,0.9265664219856262,1.552820086479187,0.3693553805351257,0.0,0.0,0.7315773963928223,166.49923706054688,199.0,-142.59164428710938,-30233.2421875,1569.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393326163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341246843338013,1.334143877029419,-1.9161059753969312e-05,0.0,0.0007503285887651,0.0,0.0,317.9813232421875,0.0,0.0,0.0,0.7753538489341736,4.0,0.0,1.0
636720,293.3623962402344,297.1499938964844,293.1499938964844,0.2151107937097549,-4217.9462890625,304.173828125,0.7480413317680359,0.2973113358020782,0.2727825939655304,293.38330078125,297.1499938964844,293.1499938964844,0.165340855717659,-3601.02978515625,304.1766662597656,0.6989370584487915,0.2392706573009491,0.2328337579965591,293.2263488769531,297.1499938964844,293.1499938964844,0.4959940612316131,-6342.3154296875,304.1629943847656,0.9345277547836304,0.5840231776237488,0.4105168879032135,293.09039306640625,297.1499938964844,293.1499938964844,0.6484193801879883,-10599.64453125,304.14068603515625,0.9990000128746032,0.810128927230835,0.6873112916946411,293.20172119140625,297.1499938964844,293.1499938964844,0.0522748045623302,-7131.6904296875,304.1549377441406,0.5069587826728821,0.0970866158604621,0.461899846792221,291.3798828125,291.1499938964844,255.47789001464844,254.7377166748047,279.1735534667969,293.3094482421875,291.3742980957031,1.0,0.5148654580116272,0.5214405059814453,0.5214405059814453,1.0,1.0,-2.479386568069458,0.9265664219856262,1.552820086479187,0.3693553805351257,0.0,0.0,0.7315773963928223,166.49923706054688,199.0,-142.59164428710938,-30233.2421875,1569.8355712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.99871826171875,313.585693359375,278.1499938964844,0.0,18000.0,316.6700134277344,36934.421875,36000.0,0.0,0.0,0.7393326163291931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3341246843338013,1.334143877029419,-1.9161059753969312e-05,0.0,0.0007503285887651,0.0,0.0,317.9813232421875,0.0,0.0,0.0,0.7753538489341736,4.0,0.0,1.0
636780,293.36297607421875,297.1499938964844,293.1499938964844,0.2125551253557205,-4180.68896484375,304.1701965332031,0.7339743375778198,0.2918141484260559,0.2683225274085998,293.3870849609375,297.1499938964844,293.1499938964844,0.1616110056638717,-3538.30810546875,304.1740417480469,0.6818743944168091,0.2325894683599472,0.227026030421257,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988038539886,-6366.12646484375,304.15545654296875,0.9173644781112672,0.5813778638839722,0.4090550243854522,293.1470642089844,297.1499938964844,293.1499938964844,0.6856161952018738,-11115.564453125,304.0820617675781,0.9990000128746032,0.800202488899231,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516487695276737,-7086.04736328125,304.15435791015625,0.4963538944721222,0.0950436741113662,0.4553497433662414,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.524897038936615,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494713306427002,0.9355173110961914,1.559195876121521,0.3748103380203247,0.0,0.0,0.721546471118927,178.65957641601562,202.0,-138.0271453857422,-30203.73046875,1642.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262794375419617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846821546554563,1.2847003936767578,-1.8268068743054755e-05,0.0,0.0007370813400484,0.0,0.0,289.755126953125,0.0,0.0,0.0,0.7533624768257141,4.0,0.0,1.0
636840,293.36297607421875,297.1499938964844,293.1499938964844,0.2125551253557205,-4180.68896484375,304.1701965332031,0.7339743375778198,0.2918141484260559,0.2683225274085998,293.3870849609375,297.1499938964844,293.1499938964844,0.1616110056638717,-3538.30810546875,304.1740417480469,0.6818743944168091,0.2325894683599472,0.227026030421257,293.2298583984375,297.1499938964844,293.1499938964844,0.4979988038539886,-6366.12646484375,304.15545654296875,0.9173644781112672,0.5813778638839722,0.4090550243854522,293.1470642089844,297.1499938964844,293.1499938964844,0.6856161952018738,-11115.564453125,304.0820617675781,0.9990000128746032,0.800202488899231,0.7183518409729004,293.2053527832031,297.1499938964844,293.1499938964844,0.0516487695276737,-7086.04736328125,304.15435791015625,0.4963538944721222,0.0950436741113662,0.4553497433662414,291.278076171875,291.1499938964844,255.6061248779297,254.8563232421875,279.168701171875,293.3029479980469,291.2737121582031,1.0,0.524897038936615,0.5230463147163391,0.5230463147163391,1.0,1.0,-2.494713306427002,0.9355173110961914,1.559195876121521,0.3748103380203247,0.0,0.0,0.721546471118927,178.65957641601562,202.0,-138.0271453857422,-30203.73046875,1642.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3048400878906,313.6874389648437,278.1499938964844,0.0,18000.0,316.6700134277344,36462.51171875,36000.0,0.0,0.0,0.7262794375419617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2846821546554563,1.2847003936767578,-1.8268068743054755e-05,0.0,0.0007370813400484,0.0,0.0,289.755126953125,0.0,0.0,0.0,0.7533624768257141,4.0,0.0,1.0
636900,293.3632507324219,297.1499938964844,293.1499938964844,0.2110012471675872,-4157.22216796875,304.1693725585937,0.7279874682426453,0.2890668511390686,0.2660470008850097,293.388916015625,297.1499938964844,293.1499938964844,0.1595045775175094,-3502.1845703125,304.1734924316406,0.6743675470352173,0.2292283922433853,0.2240551710128784,293.23162841796875,297.1499938964844,293.1499938964844,0.4984672665596008,-6371.75830078125,304.15362548828125,0.9104608297348022,0.58001708984375,0.4082658588886261,293.1824645996094,297.1499938964844,293.1499938964844,0.7021150588989258,-11336.53125,304.0645751953125,0.9990000128746032,0.7932944297790527,0.7314378023147583,293.2073974609375,297.1499938964844,293.1499938964844,0.0511366203427314,-7045.7548828125,304.1545104980469,0.4916679859161377,0.0939418449997901,0.4514187574386596,291.2393798828125,291.1499938964844,255.6678924560547,254.91329956054688,279.1687316894531,293.302978515625,291.23638916015625,1.0,0.5284755229949951,0.5239798426628113,0.5239798426628113,1.0,1.0,-2.4984726905822754,0.9384633898735046,1.5600093603134155,0.3770487308502197,0.0,0.0,0.7195466756820679,183.85975646972656,202.0,-120.00411987304688,-30194.8125,1669.3590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38189697265625,313.7132263183594,278.1499938964844,0.0,18000.0,316.19000244140625,36287.703125,36000.0,0.0,0.0,0.7153541445732117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2728774547576904,1.2728954553604126,-1.8045198885374703e-05,0.0,0.000725993537344,0.0,0.0,283.1250305175781,0.0,0.0,0.0,0.7480855584144592,4.0,0.0,1.0
636960,293.3634033203125,297.1499938964844,293.1499938964844,0.2092902660369873,-4131.02001953125,304.1689453125,0.7226282358169556,0.2863332629203796,0.2637612223625183,293.3906555175781,297.1499938964844,293.1499938964844,0.1572623252868652,-3463.361572265625,304.1733093261719,0.6676083207130432,0.2258632183074951,0.2210576087236404,293.2334289550781,297.1499938964844,293.1499938964844,0.4985821545124054,-6373.42041015625,304.1527709960937,0.904796063899994,0.5786308646202087,0.4074450731277466,293.2184143066406,297.1499938964844,293.1499938964844,0.7166620492935181,-11527.294921875,304.0537414550781,0.9990000128746032,0.7858234643936157,0.7426270246505737,293.2093200683594,297.1499938964844,293.1499938964844,0.0505373552441597,-6997.7939453125,304.15478515625,0.4873926341533661,0.0928361937403678,0.4472887516021728,291.20916748046875,291.1499938964844,255.7279815673828,254.9686279296875,279.1697082519531,293.3065185546875,291.2060852050781,1.0,0.5314410924911499,0.525036096572876,0.525036096572876,1.0,1.0,-2.4995992183685303,0.940475344657898,1.559123992919922,0.3788472712039947,0.0,0.0,0.718614399433136,188.3178558349609,205.0,-104.64627838134766,-30141.69921875,1689.91357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3787536621094,313.6871337890625,278.1499938964844,0.0,18000.0,316.19000244140625,36175.13671875,36000.0,0.0,0.0,0.7089966535568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2656641006469729,1.2656819820404053,-1.790854730643332e-05,0.0,0.00071954150917,0.0,0.0,279.11090087890625,0.0,0.0,0.0,0.7448643445968628,4.0,0.0,1.0
637020,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625864744186,-4067.86376953125,304.16943359375,0.7101163268089294,0.2809858918190002,0.2593820989131927,293.39337158203125,297.1499938964844,293.1499938964844,0.1523299813270568,-3376.455322265625,304.1737976074219,0.653157114982605,0.219215840101242,0.2152224630117416,293.2367248535156,297.1499938964844,293.1499938964844,0.4970993995666504,-6357.8857421875,304.15447998046875,0.8921151757240295,0.575847327709198,0.4058690369129181,293.26934814453125,297.1499938964844,293.1499938964844,0.714837908744812,-11473.5263671875,304.0899353027344,0.9884743690490724,0.773668110370636,0.7360817790031433,293.21209716796875,297.1499938964844,293.1499938964844,0.0492580905556678,-6892.7890625,304.15533447265625,0.477550208568573,0.0907692164182663,0.4399861693382263,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.9317204356193542,1.5371310710906982,0.3773072361946106,0.0,0.0,0.7153201699256897,198.6923675537109,208.0,-38.71241760253906,-29811.763671875,1691.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7421875,36000.0,0.0,0.0,0.6972746849060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257922649383545,1.257940411567688,-1.777761099219788e-05,0.0,0.0007076451438479,0.0,0.0,275.0179138183594,0.0,0.0,0.0,0.7411896586418152,4.0,0.0,1.0
637080,293.36309814453125,297.1499938964844,293.1499938964844,0.2052625864744186,-4067.86376953125,304.16943359375,0.7101163268089294,0.2809858918190002,0.2593820989131927,293.39337158203125,297.1499938964844,293.1499938964844,0.1523299813270568,-3376.455322265625,304.1737976074219,0.653157114982605,0.219215840101242,0.2152224630117416,293.2367248535156,297.1499938964844,293.1499938964844,0.4970993995666504,-6357.8857421875,304.15447998046875,0.8921151757240295,0.575847327709198,0.4058690369129181,293.26934814453125,297.1499938964844,293.1499938964844,0.714837908744812,-11473.5263671875,304.0899353027344,0.9884743690490724,0.773668110370636,0.7360817790031433,293.21209716796875,297.1499938964844,293.1499938964844,0.0492580905556678,-6892.7890625,304.15533447265625,0.477550208568573,0.0907692164182663,0.4399861693382263,291.1908569335937,291.1499938964844,255.84283447265625,255.073974609375,279.1775207519531,293.3183898925781,291.1907043457031,1.0,0.5344586968421936,0.5281975269317627,0.5281975269317627,1.0,1.0,-2.4688515663146973,0.9317204356193542,1.5371310710906982,0.3773072361946106,0.0,0.0,0.7153201699256897,198.6923675537109,208.0,-38.71241760253906,-29811.763671875,1691.2041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2913513183594,313.626953125,278.1499938964844,0.0,18000.0,316.19000244140625,36120.7421875,36000.0,0.0,0.0,0.6972746849060059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.257922649383545,1.257940411567688,-1.777761099219788e-05,0.0,0.0007076451438479,0.0,0.0,275.0179138183594,0.0,0.0,0.0,0.7411896586418152,4.0,0.0,1.0
637140,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728401899337,-4000.095703125,304.17010498046875,0.6995310187339783,0.2756327688694,0.2548956871032715,293.3961181640625,297.1499938964844,293.1499938964844,0.1471550166606903,-3284.414794921875,304.17449951171875,0.6417673826217651,0.2124928832054138,0.2092197090387344,293.24053955078125,297.1499938964844,293.1499938964844,0.4948788583278656,-6334.74658203125,304.1566772460937,0.8830978870391846,0.572877049446106,0.404082179069519,293.28839111328125,297.1499938964844,293.1499938964844,0.7103236317634583,-11394.845703125,304.1170349121094,0.978660762310028,0.7667485475540161,0.7290734052658081,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309020400047,-6775.47216796875,304.15594482421875,0.4683382213115692,0.0886964276432991,0.4322193264961242,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363491535186768,0.9221879243850708,1.5141611099243164,0.3749708235263824,0.0,0.0,0.7113861441612244,205.8717498779297,211.0,-19.094268798828125,-29411.2265625,1676.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813697218894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243870496749878,1.243888020515442,-1.7567186660016887e-05,0.0,0.0006915036938153,0.0,0.0,267.98455810546875,0.0,0.0,0.0,0.7351486682891846,4.0,0.0,1.0
637200,293.3628845214844,297.1499938964844,293.1499938964844,0.2009728401899337,-4000.095703125,304.17010498046875,0.6995310187339783,0.2756327688694,0.2548956871032715,293.3961181640625,297.1499938964844,293.1499938964844,0.1471550166606903,-3284.414794921875,304.17449951171875,0.6417673826217651,0.2124928832054138,0.2092197090387344,293.24053955078125,297.1499938964844,293.1499938964844,0.4948788583278656,-6334.74658203125,304.1566772460937,0.8830978870391846,0.572877049446106,0.404082179069519,293.28839111328125,297.1499938964844,293.1499938964844,0.7103236317634583,-11394.845703125,304.1170349121094,0.978660762310028,0.7667485475540161,0.7290734052658081,293.2145690917969,297.1499938964844,293.1499938964844,0.0478309020400047,-6775.47216796875,304.15594482421875,0.4683382213115692,0.0886964276432991,0.4322193264961242,291.18316650390625,291.1499938964844,255.9499969482422,255.17176818847656,279.18017578125,293.32501220703125,291.1827392578125,1.0,0.5353831052780151,0.5313804745674133,0.5313804745674133,1.0,1.0,-2.4363491535186768,0.9221879243850708,1.5141611099243164,0.3749708235263824,0.0,0.0,0.7113861441612244,205.8717498779297,211.0,-19.094268798828125,-29411.2265625,1676.5726318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.18267822265625,313.5311889648437,278.1499938964844,0.0,18000.0,315.7099914550781,36134.25390625,36000.0,0.0,0.0,0.6813697218894958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.243870496749878,1.243888020515442,-1.7567186660016887e-05,0.0,0.0006915036938153,0.0,0.0,267.98455810546875,0.0,0.0,0.0,0.7351486682891846,4.0,0.0,1.0
637260,293.3613586425781,297.1499938964844,293.1499938964844,0.196886345744133,-3935.50927734375,304.170166015625,0.6908556818962097,0.2705457210540771,0.2504885196685791,293.3975830078125,297.1499938964844,293.1499938964844,0.142093226313591,-3193.917724609375,304.1747436523437,0.632317841053009,0.2059525102376938,0.203216016292572,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362071514129,-6313.87646484375,304.1578063964844,0.8764553666114807,0.5700259208679199,0.4022495746612549,293.2962646484375,297.1499938964844,293.1499938964844,0.7074267864227295,-11345.8271484375,304.13262939453125,0.9712689518928528,0.7616329193115234,0.7242268919944763,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814081788063,-6665.58935546875,304.1561889648437,0.4592454433441162,0.086856909096241,0.4247103035449981,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353489518165588,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406793594360352,0.9136117696762084,1.4931817054748535,0.3729205429553985,0.0,0.0,0.7098232507705688,210.93231201171875,214.0,-21.15714454650879,-29008.66796875,1657.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698484420776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235334396362305,1.235351800918579,-1.7423968529328704e-05,0.0,0.0006798109970986,0.0,0.0,263.5920715332031,0.0,0.0,0.0,0.731464684009552,4.0,0.0,1.0
637320,293.3613586425781,297.1499938964844,293.1499938964844,0.196886345744133,-3935.50927734375,304.170166015625,0.6908556818962097,0.2705457210540771,0.2504885196685791,293.3975830078125,297.1499938964844,293.1499938964844,0.142093226313591,-3193.917724609375,304.1747436523437,0.632317841053009,0.2059525102376938,0.203216016292572,293.2432861328125,297.1499938964844,293.1499938964844,0.4928362071514129,-6313.87646484375,304.1578063964844,0.8764553666114807,0.5700259208679199,0.4022495746612549,293.2962646484375,297.1499938964844,293.1499938964844,0.7074267864227295,-11345.8271484375,304.13262939453125,0.9712689518928528,0.7616329193115234,0.7242268919944763,293.2155456542969,297.1499938964844,293.1499938964844,0.0464814081788063,-6665.58935546875,304.1561889648437,0.4592454433441162,0.086856909096241,0.4247103035449981,291.1682434082031,291.1499938964844,256.0531311035156,255.26528930664065,279.1803894042969,293.32763671875,291.1673889160156,1.0,0.5353489518165588,0.5344421863555908,0.5344421863555908,1.0,1.0,-2.406793594360352,0.9136117696762084,1.4931817054748535,0.3729205429553985,0.0,0.0,0.7098232507705688,210.93231201171875,214.0,-21.15714454650879,-29008.66796875,1657.3226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9844665527344,313.371337890625,278.1499938964844,0.0,18000.0,315.7099914550781,36069.22265625,36000.0,0.0,0.0,0.6698484420776367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.235334396362305,1.235351800918579,-1.7423968529328704e-05,0.0,0.0006798109970986,0.0,0.0,263.5920715332031,0.0,0.0,0.0,0.731464684009552,4.0,0.0,1.0
637380,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997652769088,-3873.856689453125,304.169921875,0.6834747195243835,0.2657635807991028,0.2463277131319046,293.3975524902344,297.1499938964844,293.1499938964844,0.1372121721506118,-3106.015380859375,304.17462158203125,0.6240008473396301,0.1996863037347793,0.1974315047264099,293.24481201171875,297.1499938964844,293.1499938964844,0.4908000826835632,-6293.1982421875,304.1585998535156,0.8712275624275208,0.5673489570617676,0.4005149304866791,293.2998352050781,297.1499938964844,293.1499938964844,0.7046197056770325,-11302.2705078125,304.1429748535156,0.9651986360549928,0.757197380065918,0.720164954662323,293.2149658203125,297.1499938964844,293.1499938964844,0.0453334301710128,-6572.53466796875,304.1560363769531,0.4518338441848755,0.0853116437792778,0.4183760285377502,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349291563034058,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.380270481109619,0.9060932397842408,1.4741772413253784,0.3712480068206787,0.0,0.0,0.709994375705719,214.7964782714844,217.0,-18.398557662963867,-28663.66015625,1637.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594230532646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338392734527588,1.2338566780090332,-1.738793434924446e-05,0.0,0.0006692305323667,0.0,0.0,262.7045593261719,0.0,0.0,0.0,0.7307828068733215,4.0,0.0,1.0
637440,293.3585205078125,297.1499938964844,293.1499938964844,0.1929997652769088,-3873.856689453125,304.169921875,0.6834747195243835,0.2657635807991028,0.2463277131319046,293.3975524902344,297.1499938964844,293.1499938964844,0.1372121721506118,-3106.015380859375,304.17462158203125,0.6240008473396301,0.1996863037347793,0.1974315047264099,293.24481201171875,297.1499938964844,293.1499938964844,0.4908000826835632,-6293.1982421875,304.1585998535156,0.8712275624275208,0.5673489570617676,0.4005149304866791,293.2998352050781,297.1499938964844,293.1499938964844,0.7046197056770325,-11302.2705078125,304.1429748535156,0.9651986360549928,0.757197380065918,0.720164954662323,293.2149658203125,297.1499938964844,293.1499938964844,0.0453334301710128,-6572.53466796875,304.1560363769531,0.4518338441848755,0.0853116437792778,0.4183760285377502,291.1553955078125,291.1499938964844,256.15631103515625,255.35826110839844,279.179931640625,293.32794189453125,291.1546630859375,1.0,0.5349291563034058,0.5374130606651306,0.5374130606651306,1.0,1.0,-2.380270481109619,0.9060932397842408,1.4741772413253784,0.3712480068206787,0.0,0.0,0.709994375705719,214.7964782714844,217.0,-18.398557662963867,-28663.66015625,1637.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7614440917969,313.2081604003906,278.1499938964844,0.0,18000.0,315.7099914550781,36009.01171875,36000.0,0.0,0.0,0.6594230532646179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2338392734527588,1.2338566780090332,-1.738793434924446e-05,0.0,0.0006692305323667,0.0,0.0,262.7045593261719,0.0,0.0,0.0,0.7307828068733215,4.0,0.0,1.0
637500,293.3568420410156,297.1499938964844,293.1499938964844,0.191110074520111,-3843.78271484375,304.16973876953125,0.6800669431686401,0.2634510099887848,0.2443150728940963,293.3971862792969,297.1499938964844,293.1499938964844,0.1348259896039962,-3062.794921875,304.17449951171875,0.6199964284896851,0.1966245174407959,0.1946036666631698,293.245361328125,297.1499938964844,293.1499938964844,0.4897642135620117,-6282.70166015625,304.1589050292969,0.8688995242118835,0.5660423636436462,0.3996670842170715,293.3009033203125,297.1499938964844,293.1499938964844,0.7031359672546387,-11280.5146484375,304.1469421386719,0.9624071717262268,0.755089282989502,0.7182548642158508,293.21435546875,297.1499938964844,293.1499938964844,0.0448120459914207,-6530.35888671875,304.1558837890625,0.4486148059368133,0.0846081003546714,0.4155194163322449,291.1497802734375,291.1499938964844,256.2078857421875,255.40451049804688,279.1796875,293.32763671875,291.149169921875,1.0,0.5346591472625732,0.5388800501823425,0.5388800501823425,1.0,1.0,-2.36771011352539,0.9025681018829346,1.4651418924331665,0.3704882562160492,0.0,0.0,0.7105762362480164,216.49659729003903,217.0,-16.847652435302734,-28502.462890625,1627.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6415710449219,313.1236267089844,278.1499938964844,0.0,18000.0,315.2300109863281,35985.0625,36000.0,0.0,0.0,0.6498420238494873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2347768545150757,1.23479425907135,-1.73965727299219e-05,0.0,0.0006595070008188,0.0,0.0,263.1047058105469,0.0,0.0,0.0,0.7311893105506897,4.0,0.0,1.0
637560,293.3550720214844,297.1499938964844,293.1499938964844,0.1893002390861511,-3814.99658203125,304.16943359375,0.6767874956130981,0.2611811459064483,0.2423390448093414,293.3966369628906,297.1499938964844,293.1499938964844,0.1325047314167022,-3020.656005859375,304.1742553710937,0.6159757375717163,0.193599671125412,0.1918094605207443,293.24578857421875,297.1499938964844,293.1499938964844,0.4888401329517364,-6273.45849609375,304.1589660644531,0.8666907548904419,0.5647502541542053,0.3988272845745086,293.3016662597656,297.1499938964844,293.1499938964844,0.7017633318901062,-11260.8896484375,304.14996337890625,0.9597049355506896,0.753025233745575,0.7163888216018677,293.213623046875,297.1499938964844,293.1499938964844,0.0443310290575027,-6491.7001953125,304.1557006835937,0.445616751909256,0.0839362367987632,0.4128066897392273,291.1418762207031,291.1499938964844,256.2594299316406,255.4506072998047,279.17950439453125,293.3271789550781,291.140625,1.0,0.5343737602233887,0.5403407216072083,0.5403407216072083,1.0,1.0,-2.3554697036743164,0.8991451859474182,1.456324577331543,0.3697571456432342,0.0,0.0,0.7118687629699707,218.1083526611328,220.0,-21.25516700744629,-28322.1171875,1617.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4808349609375,313.007080078125,278.1499938964844,0.0,18000.0,315.2300109863281,35956.140625,36000.0,0.0,0.0,0.644784688949585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2369332313537598,1.2369506359100342,-1.7422398741473444e-05,0.0,0.0006543744821101,0.0,0.0,264.09326171875,0.0,0.0,0.0,0.7321620583534241,4.0,0.0,1.0
637620,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838779687881,-3758.887451171875,304.1688232421875,0.670532763004303,0.2567585408687591,0.2384888529777526,293.3951721191406,297.1499938964844,293.1499938964844,0.1279546171426773,-2937.578125,304.1737670898437,0.6076093912124634,0.187645822763443,0.18630912899971,293.2463684082031,297.1499938964844,293.1499938964844,0.4870194494724273,-6255.23193359375,304.1590270996094,0.8625296354293823,0.5622051358222961,0.3971711695194244,293.3025817871094,297.1499938964844,293.1499938964844,0.6989445090293884,-11221.8115234375,304.1546630859375,0.9544709324836732,0.7490003705024719,0.7127571105957031,293.2119445800781,297.1499938964844,293.1499938964844,0.0434288531541824,-6419.32958984375,304.1553039550781,0.4401230216026306,0.082664705812931,0.4077082574367523,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337974429130554,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.331759452819824,0.8925396203994751,1.4392198324203491,0.368354856967926,0.0,0.0,0.716393232345581,221.1677398681641,223.0,-20.31344413757324,-28008.7890625,1598.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358098983764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248462796211243,1.2484804391860962,-1.7577131075086072e-05,0.0,0.000645266205538,0.0,0.0,269.6056213378906,0.0,0.0,0.0,0.7371917963027954,4.0,0.0,1.0
637680,293.35125732421875,297.1499938964844,293.1499938964844,0.1857838779687881,-3758.887451171875,304.1688232421875,0.670532763004303,0.2567585408687591,0.2384888529777526,293.3951721191406,297.1499938964844,293.1499938964844,0.1279546171426773,-2937.578125,304.1737670898437,0.6076093912124634,0.187645822763443,0.18630912899971,293.2463684082031,297.1499938964844,293.1499938964844,0.4870194494724273,-6255.23193359375,304.1590270996094,0.8625296354293823,0.5622051358222961,0.3971711695194244,293.3025817871094,297.1499938964844,293.1499938964844,0.6989445090293884,-11221.8115234375,304.1546630859375,0.9544709324836732,0.7490003705024719,0.7127571105957031,293.2119445800781,297.1499938964844,293.1499938964844,0.0434288531541824,-6419.32958984375,304.1553039550781,0.4401230216026306,0.082664705812931,0.4077082574367523,291.1253662109375,291.1499938964844,256.3623962402344,255.54229736328125,279.17926025390625,293.32586669921875,291.1246643066406,1.0,0.5337974429130554,0.5432524681091309,0.5432524681091309,1.0,1.0,-2.331759452819824,0.8925396203994751,1.4392198324203491,0.368354856967926,0.0,0.0,0.716393232345581,221.1677398681641,223.0,-20.31344413757324,-28008.7890625,1598.995849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.1450500488281,312.7815246582031,278.1499938964844,0.0,18000.0,315.2300109863281,35870.8984375,36000.0,0.0,0.0,0.6358098983764648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248462796211243,1.2484804391860962,-1.7577131075086072e-05,0.0,0.000645266205538,0.0,0.0,269.6056213378906,0.0,0.0,0.0,0.7371917963027954,4.0,0.0,1.0
637740,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907924652099,-3702.76904296875,304.1683654785156,0.6645984053611755,0.2524751722812652,0.2347612380981445,293.39337158203125,297.1499938964844,293.1499938964844,0.1234462112188339,-2854.4951171875,304.17333984375,0.598976194858551,0.1818017959594726,0.1809104233980178,293.2467346191406,297.1499938964844,293.1499938964844,0.484952449798584,-6234.33154296875,304.15948486328125,0.8585982918739319,0.5596910119056702,0.3955354392528534,293.30291748046875,297.1499938964844,293.1499938964844,0.6956603527069092,-11177.650390625,304.1585388183594,0.9493571519851683,0.7450616955757141,0.7092112898826599,293.21014404296875,297.1499938964844,293.1499938964844,0.0425524301826953,-6348.7177734375,304.1549987792969,0.4351309239864349,0.0814641118049621,0.4029317498207092,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514047622681,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833599090576,0.8861712217330933,1.422662377357483,0.3670023679733276,0.0,0.0,0.72170090675354,224.11422729492188,226.0,-14.884889602661133,-27719.537109375,1580.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234760284423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639325857162476,1.2639503479003906,-1.7804366507334635e-05,0.0,0.0006327489390969,0.0,0.0,277.3343200683594,0.0,0.0,0.0,0.7439826726913452,4.0,0.0,1.0
637800,293.34722900390625,297.1499938964844,293.1499938964844,0.1822907924652099,-3702.76904296875,304.1683654785156,0.6645984053611755,0.2524751722812652,0.2347612380981445,293.39337158203125,297.1499938964844,293.1499938964844,0.1234462112188339,-2854.4951171875,304.17333984375,0.598976194858551,0.1818017959594726,0.1809104233980178,293.2467346191406,297.1499938964844,293.1499938964844,0.484952449798584,-6234.33154296875,304.15948486328125,0.8585982918739319,0.5596910119056702,0.3955354392528534,293.30291748046875,297.1499938964844,293.1499938964844,0.6956603527069092,-11177.650390625,304.1585388183594,0.9493571519851683,0.7450616955757141,0.7092112898826599,293.21014404296875,297.1499938964844,293.1499938964844,0.0425524301826953,-6348.7177734375,304.1549987792969,0.4351309239864349,0.0814641118049621,0.4029317498207092,291.1155090332031,291.1499938964844,256.4651794433594,255.6332550048828,279.1791687011719,293.3242492675781,291.1150207519531,1.0,0.5332514047622681,0.5461657047271729,0.5461657047271729,1.0,1.0,-2.308833599090576,0.8861712217330933,1.422662377357483,0.3670023679733276,0.0,0.0,0.72170090675354,224.11422729492188,226.0,-14.884889602661133,-27719.537109375,1580.8447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8018798828125,312.5586242675781,278.1499938964844,0.0,18000.0,314.75,35832.08203125,36000.0,0.0,0.0,0.6234760284423828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2639325857162476,1.2639503479003906,-1.7804366507334635e-05,0.0,0.0006327489390969,0.0,0.0,277.3343200683594,0.0,0.0,0.0,0.7439826726913452,4.0,0.0,1.0
637860,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932698011398,-3649.70751953125,304.1677551269531,0.6589378714561462,0.2483216077089309,0.2311478108167648,293.39129638671875,297.1499938964844,293.1499938964844,0.1190935522317886,-2773.7587890625,304.1728210449219,0.5901530385017395,0.1760564595460891,0.175602912902832,293.24688720703125,297.1499938964844,293.1499938964844,0.4830974042415619,-6215.79541015625,304.1593933105469,0.8548323512077332,0.5572083592414856,0.3939176797866821,293.3028869628906,297.1499938964844,293.1499938964844,0.6925755143165588,-11137.25390625,304.1607971191406,0.9443132877349854,0.7411976456642151,0.7057311534881592,293.2082824707031,297.1499938964844,293.1499938964844,0.0417463704943656,-6284.203125,304.1546630859375,0.4305303990840912,0.0803173333406448,0.3983975350856781,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571034431458,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.286546468734741,0.879991888999939,1.4065545797348022,0.3656825423240661,0.0,0.0,0.7291375994682312,227.010498046875,229.0,-19.07879447937012,-27410.6875,1563.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162209510803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841243743896484,1.2841424942016602,-1.81021387106739e-05,0.0,0.0006253859610296,0.0,0.0,287.6310729980469,0.0,0.0,0.0,0.7529469132423401,4.0,0.0,1.0
637920,293.34307861328125,297.1499938964844,293.1499938964844,0.1789932698011398,-3649.70751953125,304.1677551269531,0.6589378714561462,0.2483216077089309,0.2311478108167648,293.39129638671875,297.1499938964844,293.1499938964844,0.1190935522317886,-2773.7587890625,304.1728210449219,0.5901530385017395,0.1760564595460891,0.175602912902832,293.24688720703125,297.1499938964844,293.1499938964844,0.4830974042415619,-6215.79541015625,304.1593933105469,0.8548323512077332,0.5572083592414856,0.3939176797866821,293.3028869628906,297.1499938964844,293.1499938964844,0.6925755143165588,-11137.25390625,304.1607971191406,0.9443132877349854,0.7411976456642151,0.7057311534881592,293.2082824707031,297.1499938964844,293.1499938964844,0.0417463704943656,-6284.203125,304.1546630859375,0.4305303990840912,0.0803173333406448,0.3983975350856781,291.10089111328125,291.1499938964844,256.5676574707031,255.72344970703125,279.1792297363281,293.3223876953125,291.1001281738281,1.0,0.5327571034431458,0.5490894913673401,0.5490894913673401,1.0,1.0,-2.286546468734741,0.879991888999939,1.4065545797348022,0.3656825423240661,0.0,0.0,0.7291375994682312,227.010498046875,229.0,-19.07879447937012,-27410.6875,1563.5018310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.38922119140625,312.2855834960937,278.1499938964844,0.0,18000.0,314.75,35767.265625,36000.0,0.0,0.0,0.6162209510803223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2841243743896484,1.2841424942016602,-1.81021387106739e-05,0.0,0.0006253859610296,0.0,0.0,287.6310729980469,0.0,0.0,0.0,0.7529469132423401,4.0,0.0,1.0
637980,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140308618545,-3596.568603515625,304.16729736328125,0.6535326242446899,0.2442931234836578,0.2276458740234375,293.3890075683594,297.1499938964844,293.1499938964844,0.1147772893309593,-2692.92919921875,304.17242431640625,0.5811582207679749,0.1704055219888687,0.1703831702470779,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104966163635,-6194.6875,304.1597595214844,0.851203203201294,0.5547546744346619,0.3923205733299255,293.3025207519531,297.1499938964844,293.1499938964844,0.6891107559204102,-11092.19921875,304.1629638671875,0.9393311142921448,0.7373981475830078,0.7023146748542786,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460179507732,-6219.74462890625,304.1544494628906,0.4262636005878448,0.079216182231903,0.3940677344799042,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325029373169,0.552028477191925,0.552028477191925,1.0,1.0,-2.264846086502075,0.8739870190620422,1.3908590078353882,0.3643924593925476,0.0,0.0,0.7374497652053833,229.88552856445312,232.0,-12.839845657348633,-27141.92578125,1546.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104691028594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094571828842163,1.309475660324097,-1.849244290497154e-05,0.0,0.0006195485475473,0.0,0.0,301.0636291503906,0.0,0.0,0.0,0.7641586661338806,4.0,0.0,1.0
638040,293.3388061523437,297.1499938964844,293.1499938964844,0.1757140308618545,-3596.568603515625,304.16729736328125,0.6535326242446899,0.2442931234836578,0.2276458740234375,293.3890075683594,297.1499938964844,293.1499938964844,0.1147772893309593,-2692.92919921875,304.17242431640625,0.5811582207679749,0.1704055219888687,0.1703831702470779,293.24688720703125,297.1499938964844,293.1499938964844,0.4810104966163635,-6194.6875,304.1597595214844,0.851203203201294,0.5547546744346619,0.3923205733299255,293.3025207519531,297.1499938964844,293.1499938964844,0.6891107559204102,-11092.19921875,304.1629638671875,0.9393311142921448,0.7373981475830078,0.7023146748542786,293.2064208984375,297.1499938964844,293.1499938964844,0.0409460179507732,-6219.74462890625,304.1544494628906,0.4262636005878448,0.079216182231903,0.3940677344799042,291.0924377441406,291.1499938964844,256.6697998046875,255.8128356933593,279.1793518066406,293.32037353515625,291.092041015625,1.0,0.532325029373169,0.552028477191925,0.552028477191925,1.0,1.0,-2.264846086502075,0.8739870190620422,1.3908590078353882,0.3643924593925476,0.0,0.0,0.7374497652053833,229.88552856445312,232.0,-12.839845657348633,-27141.92578125,1546.9901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.98992919921875,312.0341186523437,278.1499938964844,0.0,18000.0,314.75,35728.90234375,36000.0,0.0,0.0,0.6104691028594971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3094571828842163,1.309475660324097,-1.849244290497154e-05,0.0,0.0006195485475473,0.0,0.0,301.0636291503906,0.0,0.0,0.0,0.7641586661338806,4.0,0.0,1.0
638100,293.336669921875,297.1499938964844,293.1499938964844,0.1740861535072326,-3570.06494140625,304.1671142578125,0.650920569896698,0.2423243224620819,0.2259354144334793,293.3878173828125,297.1499938964844,293.1499938964844,0.1126374453306198,-2652.57568359375,304.1722412109375,0.5766067504882812,0.1676146537065506,0.1678055524826049,293.246826171875,297.1499938964844,293.1499938964844,0.4798877239227295,-6183.27880859375,304.1600036621094,0.8494316339492798,0.5535358786582947,0.3915274143218994,293.30224609375,297.1499938964844,293.1499938964844,0.687250018119812,-11068.1240234375,304.1640014648437,0.936860740184784,0.7355167865753174,0.7006238698959351,293.2055053710937,297.1499938964844,293.1499938964844,0.0405487455427646,-6187.61767578125,304.15435791015625,0.4242418706417084,0.0786810219287872,0.391972154378891,291.0902404785156,291.1499938964844,256.720703125,255.85720825195312,279.1794128417969,293.3193054199219,291.09002685546875,1.0,0.5321331024169922,0.5535051226615906,0.5535051226615906,1.0,1.0,-2.254194021224976,0.8710428476333618,1.383151292800903,0.3637563288211822,0.0,0.0,0.7416596412658691,231.32086181640625,232.0,-9.338208198547363,-27014.892578125,1539.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7998046875,311.9159851074219,278.1499938964844,0.0,18000.0,314.2699890136719,35722.03515625,36000.0,0.0,0.0,0.6032918095588684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3225328922271729,1.3225514888763428,-1.869987318059429e-05,0.0,0.0006122644990682,0.0,0.0,308.2100830078125,0.0,0.0,0.0,0.7699851989746094,4.0,0.0,1.0
638160,293.3345031738281,297.1499938964844,293.1499938964844,0.1725166738033294,-3544.516845703125,304.1668395996094,0.6483659148216248,0.2403843700885772,0.2242504805326461,293.3865661621094,297.1499938964844,293.1499938964844,0.1105423644185066,-2612.9501953125,304.1719970703125,0.5720259547233582,0.164845734834671,0.1652482748031616,293.24676513671875,297.1499938964844,293.1499938964844,0.4788501262664795,-6172.83154296875,304.1600646972656,0.8476866483688354,0.5523231625556946,0.390737771987915,293.30194091796875,297.1499938964844,293.1499938964844,0.6854963302612305,-11045.685546875,304.16461181640625,0.9344059228897096,0.7336481809616089,0.6989437341690063,293.2046203613281,297.1499938964844,293.1499938964844,0.0401699766516685,-6157.13720703125,304.1542663574219,0.4222879409790039,0.0781551003456115,0.3899180889129638,291.0862731933594,291.1499938964844,256.7715148925781,255.9013519287109,279.17950439453125,293.3182373046875,291.0854187011719,1.0,0.531956672668457,0.5549869537353516,0.5549869537353516,1.0,1.0,-2.243664264678955,0.8681340217590332,1.3755303621292114,0.3631246387958526,0.0,0.0,0.7462657690048218,232.75592041015625,220.0,-12.253416061401367,-26866.20703125,1531.2655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5804748535156,311.7718200683594,278.1499938964844,0.0,18000.0,314.2699890136719,35712.6953125,36000.0,0.0,0.0,0.6006447672843933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3358412981033323,1.335860252380371,-1.8912600353360176e-05,0.0,0.0006095780991017,0.0,0.0,315.6043395996094,0.0,0.0,0.0,0.7759663462638855,4.0,0.0,1.0
