time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
638220,293.3298645019531,297.1499938964844,293.1499938964844,0.1692520678043365,-3491.07373046875,304.16668701171875,0.6464306116104126,0.2366505116224289,0.2207616716623306,293.3837585449219,297.1499938964844,293.1499938964844,0.1062368527054786,-2530.90380859375,304.1718444824219,0.566027820110321,0.1594204902648925,0.1599812805652618,293.2463073730469,297.1499938964844,293.1499938964844,0.4765050709247589,-6148.96630859375,304.1606750488281,0.8482744097709656,0.5499661564826965,0.3890151381492615,293.30096435546875,297.1499938964844,293.1499938964844,0.6816725730895996,-10996.5673828125,304.1661682128906,0.9349512457847596,0.7299948930740356,0.695406436920166,293.2026062011719,297.1499938964844,293.1499938964844,0.0392321161925792,-6081.2314453125,304.1544189453125,0.4210250079631805,0.077176921069622,0.3849133551120758,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271006226539612,0.5580387115478516,0.5580387115478516,1.0,1.0,-2.2208192348480225,0.8615490794181824,1.3592702150344849,0.3615022003650665,0.0,0.0,0.7563287615776062,229.4774627685547,208.0,-7.349678993225098,-26593.099609375,1490.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366295576095581,1.3663148880004885,-1.940326001204085e-05,0.0,0.0006052128155715,0.0,0.0,332.9607238769531,0.0,0.0,0.0,0.7896270751953125,4.0,0.0,1.0
638280,293.3298645019531,297.1499938964844,293.1499938964844,0.1692520678043365,-3491.07373046875,304.16668701171875,0.6464306116104126,0.2366505116224289,0.2207616716623306,293.3837585449219,297.1499938964844,293.1499938964844,0.1062368527054786,-2530.90380859375,304.1718444824219,0.566027820110321,0.1594204902648925,0.1599812805652618,293.2463073730469,297.1499938964844,293.1499938964844,0.4765050709247589,-6148.96630859375,304.1606750488281,0.8482744097709656,0.5499661564826965,0.3890151381492615,293.30096435546875,297.1499938964844,293.1499938964844,0.6816725730895996,-10996.5673828125,304.1661682128906,0.9349512457847596,0.7299948930740356,0.695406436920166,293.2026062011719,297.1499938964844,293.1499938964844,0.0392321161925792,-6081.2314453125,304.1544189453125,0.4210250079631805,0.077176921069622,0.3849133551120758,291.0793762207031,291.1499938964844,256.8727111816406,255.9889678955078,279.18017578125,293.3157958984375,291.07928466796875,1.0,0.5271006226539612,0.5580387115478516,0.5580387115478516,1.0,1.0,-2.2208192348480225,0.8615490794181824,1.3592702150344849,0.3615022003650665,0.0,0.0,0.7563287615776062,229.4774627685547,208.0,-7.349678993225098,-26593.099609375,1490.345947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1700439453125,311.516357421875,278.1499938964844,0.0,18000.0,314.2699890136719,35672.6640625,36000.0,0.0,0.0,0.596343457698822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.366295576095581,1.3663148880004885,-1.940326001204085e-05,0.0,0.0006052128155715,0.0,0.0,332.9607238769531,0.0,0.0,0.0,0.7896270751953125,4.0,0.0,1.0
638340,293.3247375488281,297.1499938964844,293.1499938964844,0.1659115403890609,-3435.9609375,304.16668701171875,0.646616518497467,0.233134388923645,0.2173245549201965,293.38043212890625,297.1499938964844,293.1499938964844,0.1018938645720481,-2447.25341796875,304.1718139648437,0.5621229410171509,0.1541739851236343,0.1547284126281738,293.2453918457031,297.1499938964844,293.1499938964844,0.4737068712711334,-6120.2392578125,304.1617736816406,0.8515653610229492,0.5477077960968018,0.3872503638267517,293.2995910644531,297.1499938964844,293.1499938964844,0.6772168278694153,-10939.169921875,304.168212890625,0.9390686750411988,0.726449728012085,0.6918219923973083,293.2002258300781,297.1499938964844,293.1499938964844,0.0382176265120506,-5998.3994140625,304.1546325683594,0.4216327369213104,0.0763257667422294,0.3797482550144195,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199683904647827,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.197751998901367,0.8548235893249512,1.3429285287857056,0.3597486317157745,0.0,0.0,0.7652649283409119,222.38433837890625,196.0,1.651934266090393,-26335.421875,1435.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950456380844116,1.3950655460357666,-1.9890214389306493e-05,0.0,0.0005970299826003,0.0,0.0,350.1481628417969,0.0,0.0,0.0,0.8025959134101868,4.0,0.0,1.0
638400,293.3247375488281,297.1499938964844,293.1499938964844,0.1659115403890609,-3435.9609375,304.16668701171875,0.646616518497467,0.233134388923645,0.2173245549201965,293.38043212890625,297.1499938964844,293.1499938964844,0.1018938645720481,-2447.25341796875,304.1718139648437,0.5621229410171509,0.1541739851236343,0.1547284126281738,293.2453918457031,297.1499938964844,293.1499938964844,0.4737068712711334,-6120.2392578125,304.1617736816406,0.8515653610229492,0.5477077960968018,0.3872503638267517,293.2995910644531,297.1499938964844,293.1499938964844,0.6772168278694153,-10939.169921875,304.168212890625,0.9390686750411988,0.726449728012085,0.6918219923973083,293.2002258300781,297.1499938964844,293.1499938964844,0.0382176265120506,-5998.3994140625,304.1546325683594,0.4216327369213104,0.0763257667422294,0.3797482550144195,291.08209228515625,291.1499938964844,256.9733581542969,256.0756530761719,279.18072509765625,293.3129272460937,291.08233642578125,1.0,0.5199683904647827,0.5611398816108704,0.5611398816108704,1.0,1.0,-2.197751998901367,0.8548235893249512,1.3429285287857056,0.3597486317157745,0.0,0.0,0.7652649283409119,222.38433837890625,196.0,1.651934266090393,-26335.421875,1435.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8106689453125,311.2972412109375,278.1499938964844,0.0,18000.0,313.7900085449219,35694.18359375,36000.0,0.0,0.0,0.5882805585861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950456380844116,1.3950655460357666,-1.9890214389306493e-05,0.0,0.0005970299826003,0.0,0.0,350.1481628417969,0.0,0.0,0.0,0.8025959134101868,4.0,0.0,1.0
638460,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417951822281,-3383.57763671875,304.1664123535156,0.6481656432151794,0.2298089265823364,0.2139862328767776,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918041706085,-2365.704345703125,304.1715393066406,0.559516191482544,0.1490946114063263,0.1495547145605087,293.2441711425781,297.1499938964844,293.1499938964844,0.471071720123291,-6093.43896484375,304.1622314453125,0.8566204309463501,0.5455387830734253,0.3854877948760986,293.2978515625,297.1499938964844,293.1499938964844,0.6729646921157837,-10885.06640625,304.169189453125,0.945365071296692,0.7230098843574524,0.6882526278495789,293.1976013183594,297.1499938964844,293.1499938964844,0.0372536405920982,-5919.8720703125,304.1546936035156,0.4235327243804931,0.0755876004695892,0.3747230172157287,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933848381042,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750874519348145,0.8482043743133545,1.3268831968307495,0.3579929769039154,0.0,0.0,0.7745488286018372,213.2480010986328,184.0,-1.9437239170074463,-26050.828125,1374.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422431707382202,1.422452092170715,-2.0358414985821582e-05,0.0,0.0005934415385127,0.0,0.0,367.04595947265625,0.0,0.0,0.0,0.815082311630249,4.0,0.0,1.0
638520,293.3193054199219,297.1499938964844,293.1499938964844,0.1627417951822281,-3383.57763671875,304.1664123535156,0.6481656432151794,0.2298089265823364,0.2139862328767776,293.3766784667969,297.1499938964844,293.1499938964844,0.0976918041706085,-2365.704345703125,304.1715393066406,0.559516191482544,0.1490946114063263,0.1495547145605087,293.2441711425781,297.1499938964844,293.1499938964844,0.471071720123291,-6093.43896484375,304.1622314453125,0.8566204309463501,0.5455387830734253,0.3854877948760986,293.2978515625,297.1499938964844,293.1499938964844,0.6729646921157837,-10885.06640625,304.169189453125,0.945365071296692,0.7230098843574524,0.6882526278495789,293.1976013183594,297.1499938964844,293.1499938964844,0.0372536405920982,-5919.8720703125,304.1546936035156,0.4235327243804931,0.0755876004695892,0.3747230172157287,291.08038330078125,291.1499938964844,257.0733337402344,256.16131591796875,279.1810913085937,293.3097229003906,291.08026123046875,1.0,0.5114933848381042,0.5642699003219604,0.5642699003219604,1.0,1.0,-2.1750874519348145,0.8482043743133545,1.3268831968307495,0.3579929769039154,0.0,0.0,0.7745488286018372,213.2480010986328,184.0,-1.9437239170074463,-26050.828125,1374.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4332275390625,311.05450439453125,278.1499938964844,0.0,18000.0,313.7900085449219,35692.63671875,36000.0,0.0,0.0,0.5847446918487549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.422431707382202,1.422452092170715,-2.0358414985821582e-05,0.0,0.0005934415385127,0.0,0.0,367.04595947265625,0.0,0.0,0.0,0.815082311630249,4.0,0.0,1.0
638580,293.313720703125,297.1499938964844,293.1499938964844,0.1596140563488006,-3331.564697265625,304.1661376953125,0.6507555842399597,0.2266513109207153,0.2107595801353454,293.3726501464844,297.1499938964844,293.1499938964844,0.0935529768466949,-2284.7685546875,304.1712646484375,0.5578339695930481,0.1441666036844253,0.1444814503192901,293.24273681640625,297.1499938964844,293.1499938964844,0.4682448208332062,-6064.54345703125,304.1628723144531,0.8630529046058655,0.5434461236000061,0.3837476968765259,293.2958679199219,297.1499938964844,293.1499938964844,0.6684382557868958,-10827.3291015625,304.1703491210937,0.9531250596046448,0.719666063785553,0.68473219871521,293.19482421875,297.1499938964844,293.1499938964844,0.0363100469112396,-5842.44873046875,304.1546936035156,0.4264954626560211,0.0749442055821418,0.3699252307415008,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022080540657043,0.5674190521240234,0.5674190521240234,1.0,1.0,-2.153037071228028,0.8417749404907227,1.311262130737305,0.3562754392623901,0.0,0.0,0.7832205891609192,202.96163940429688,172.0,4.175299167633057,-25805.451171875,1311.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498542547225952,1.4498751163482666,-2.084009793179576e-05,0.0,0.0005906806909479,0.0,0.0,384.6011657714844,0.0,0.0,0.0,0.8275490999221802,4.0,0.0,1.0
638640,293.313720703125,297.1499938964844,293.1499938964844,0.1596140563488006,-3331.564697265625,304.1661376953125,0.6507555842399597,0.2266513109207153,0.2107595801353454,293.3726501464844,297.1499938964844,293.1499938964844,0.0935529768466949,-2284.7685546875,304.1712646484375,0.5578339695930481,0.1441666036844253,0.1444814503192901,293.24273681640625,297.1499938964844,293.1499938964844,0.4682448208332062,-6064.54345703125,304.1628723144531,0.8630529046058655,0.5434461236000061,0.3837476968765259,293.2958679199219,297.1499938964844,293.1499938964844,0.6684382557868958,-10827.3291015625,304.1703491210937,0.9531250596046448,0.719666063785553,0.68473219871521,293.19482421875,297.1499938964844,293.1499938964844,0.0363100469112396,-5842.44873046875,304.1546936035156,0.4264954626560211,0.0749442055821418,0.3699252307415008,291.08380126953125,291.1499938964844,257.1725769042969,256.2459716796875,279.1813659667969,293.30633544921875,291.0841064453125,1.0,0.5022080540657043,0.5674190521240234,0.5674190521240234,1.0,1.0,-2.153037071228028,0.8417749404907227,1.311262130737305,0.3562754392623901,0.0,0.0,0.7832205891609192,202.96163940429688,172.0,4.175299167633057,-25805.451171875,1311.20556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1142272949219,310.8590087890625,278.1499938964844,0.0,18000.0,313.7900085449219,35707.58984375,36000.0,0.0,0.0,0.582024335861206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4498542547225952,1.4498751163482666,-2.084009793179576e-05,0.0,0.0005906806909479,0.0,0.0,384.6011657714844,0.0,0.0,0.0,0.8275490999221802,4.0,0.0,1.0
638700,293.3109130859375,297.1499938964844,293.1499938964844,0.1580635011196136,-3305.656982421875,304.1660461425781,0.6523890495300293,0.2251283377408981,0.2091880738735199,293.37060546875,297.1499938964844,293.1499938964844,0.0915030017495155,-2244.549072265625,304.1711120605469,0.5572711825370789,0.1417535990476608,0.141984075307846,293.2419738769531,297.1499938964844,293.1499938964844,0.4667483270168304,-6049.20361328125,304.1632385253906,0.8667224049568176,0.5424216389656067,0.3828859329223633,293.2948303222656,297.1499938964844,293.1499938964844,0.6660556793212891,-10796.8994140625,304.17095947265625,0.9573943018913268,0.7180220484733582,0.6829888820648193,293.19342041015625,297.1499938964844,293.1499938964844,0.0358466021716594,-5804.17529296875,304.1546936035156,0.4283449351787567,0.0746524333953857,0.3676176369190216,291.0878295898437,291.1499938964844,257.221923828125,256.2878723144531,279.18145751953125,293.3045959472656,291.0882873535156,1.0,0.4973597228527069,0.5690001845359802,0.5690001845359802,1.0,1.0,-2.142249345779419,0.8386344909667969,1.303614854812622,0.3554331362247467,0.0,0.0,0.7869653105735779,197.5585327148437,172.0,7.824167251586914,-25690.501953125,1279.260498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9772033691406,310.7763671875,278.1499938964844,0.0,18000.0,313.3099975585937,35728.953125,36000.0,0.0,0.0,0.5760912299156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4620579481124878,1.4620790481567385,-2.106072315655183e-05,0.0,0.000584659341257,0.0,0.0,392.6498107910156,0.0,0.0,0.0,0.833120584487915,4.0,0.0,1.0
638760,293.3081359863281,297.1499938964844,293.1499938964844,0.1565684676170349,-3280.676025390625,304.16583251953125,0.6542308926582336,0.2236358076333999,0.2076417654752731,293.3684997558594,297.1499938964844,293.1499938964844,0.0894899517297744,-2205.07861328125,304.1709289550781,0.556865930557251,0.1393676400184631,0.1395102590322494,293.2411804199219,297.1499938964844,293.1499938964844,0.4653372764587402,-6034.8349609375,304.16339111328125,0.8706751465797424,0.5414103865623474,0.3820298910140991,293.2937927246094,297.1499938964844,293.1499938964844,0.6637870073318481,-10768.140625,304.1712646484375,0.9618543386459352,0.7163957357406616,0.6812570095062256,293.1920166015625,297.1499938964844,293.1499938964844,0.0354049354791641,-5767.767578125,304.1546325683594,0.4304336905479431,0.0743775591254234,0.3653683662414551,291.090087890625,291.1499938964844,257.2710266113281,256.3295288085937,279.1815490722656,293.3028869628906,291.08984375,1.0,0.492409348487854,0.5705859661102295,0.5705859661102295,1.0,1.0,-2.131610870361328,0.8355401754379272,1.2960706949234009,0.3546006083488464,0.0,0.0,0.7906980514526367,192.0453491210937,160.0,4.779546737670898,-25553.08984375,1247.365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8169250488281,310.6702880859375,278.1499938964844,0.0,18000.0,313.3099975585937,35748.0703125,36000.0,0.0,0.0,0.5745206475257874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.473249912261963,1.473271131515503,-2.126453910022974e-05,0.0,0.0005830654408782,0.0,0.0,400.1355895996094,0.0,0.0,0.0,0.8382698893547058,4.0,0.0,1.0
638820,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833792924881,-3232.368408203125,304.1653747558594,0.6585277318954468,0.2207169532775879,0.2046090364456176,293.364501953125,297.1499938964844,293.1499938964844,0.0855230465531349,-2127.423583984375,304.1705627441406,0.5564717650413513,0.1346457004547119,0.134612426161766,293.23956298828125,297.1499938964844,293.1499938964844,0.4626582562923431,-6007.63525390625,304.1634216308594,0.8794339299201965,0.5394295454025269,0.3803401291370392,293.29156494140625,297.1499938964844,293.1499938964844,0.6594473123550415,-10713.33203125,304.17144775390625,0.9712082147598268,0.7132027745246887,0.6778391003608704,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699228346347,-5698.884765625,304.15447998046875,0.4353617131710052,0.0738735049962997,0.3610402047634125,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559654712677,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110752582550049,0.8294793367385864,1.2812732458114624,0.352961927652359,0.0,0.0,0.7986180186271667,180.7928161621093,148.0,4.372828483581543,-25312.7734375,1184.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965275526046753,1.4965492486953735,-2.168371065636165e-05,0.0,0.0005803646054118,0.0,0.0,415.90240478515625,0.0,0.0,0.0,0.8489754796028137,4.0,0.0,1.0
638880,293.3027648925781,297.1499938964844,293.1499938964844,0.1536833792924881,-3232.368408203125,304.1653747558594,0.6585277318954468,0.2207169532775879,0.2046090364456176,293.364501953125,297.1499938964844,293.1499938964844,0.0855230465531349,-2127.423583984375,304.1705627441406,0.5564717650413513,0.1346457004547119,0.134612426161766,293.23956298828125,297.1499938964844,293.1499938964844,0.4626582562923431,-6007.63525390625,304.1634216308594,0.8794339299201965,0.5394295454025269,0.3803401291370392,293.29156494140625,297.1499938964844,293.1499938964844,0.6594473123550415,-10713.33203125,304.17144775390625,0.9712082147598268,0.7132027745246887,0.6778391003608704,293.1892395019531,297.1499938964844,293.1499938964844,0.0345699228346347,-5698.884765625,304.15447998046875,0.4353617131710052,0.0738735049962997,0.3610402047634125,291.0909729003906,291.1499938964844,257.3686218261719,256.4119873046875,279.1817626953125,293.2994689941406,291.0912170410156,1.0,0.4822559654712677,0.5737732648849487,0.5737732648849487,1.0,1.0,-2.110752582550049,0.8294793367385864,1.2812732458114624,0.352961927652359,0.0,0.0,0.7986180186271667,180.7928161621093,148.0,4.372828483581543,-25312.7734375,1184.0579833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.53826904296875,310.49462890625,278.1499938964844,0.0,18000.0,313.3099975585937,35745.34765625,36000.0,0.0,0.0,0.5718594193458557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4965275526046753,1.4965492486953735,-2.168371065636165e-05,0.0,0.0005803646054118,0.0,0.0,415.90240478515625,0.0,0.0,0.0,0.8489754796028137,4.0,0.0,1.0
638940,293.2978820800781,297.1499938964844,293.1499938964844,0.1507542580366134,-3182.94775390625,304.1651306152344,0.6636255979537964,0.2178413271903991,0.2016190141439438,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022960305213,-2048.903076171875,304.17041015625,0.5565269589424133,0.129934474825859,0.1297321170568466,293.23797607421875,297.1499938964844,293.1499938964844,0.459715873003006,-5977.50439453125,304.1638488769531,0.8893345594406128,0.5374835133552551,0.3786728680133819,293.28936767578125,297.1499938964844,293.1499938964844,0.6547472476959229,-10653.5224609375,304.172119140625,0.9809009432792664,0.7100624442100525,0.674469530582428,293.18658447265625,297.1499938964844,293.1499938964844,0.0337450876832008,-5629.9931640625,304.15435791015625,0.4413573443889618,0.0734197720885276,0.3569176495075226,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237221240997,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299129486084,0.8235310912132263,1.266767978668213,0.3513354957103729,0.0,0.0,0.8048301339149475,169.37510681152344,136.0,10.831167221069336,-25096.07421875,1121.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680475234985352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166490077972412,1.516671061515808,-2.20613455894636e-05,0.0,0.0005764960078522,0.0,0.0,430.0265502929688,0.0,0.0,0.0,0.8482162952423096,4.0,0.0,1.0
639000,293.2978820800781,297.1499938964844,293.1499938964844,0.1507542580366134,-3182.94775390625,304.1651306152344,0.6636255979537964,0.2178413271903991,0.2016190141439438,293.3609313964844,297.1499938964844,293.1499938964844,0.0815022960305213,-2048.903076171875,304.17041015625,0.5565269589424133,0.129934474825859,0.1297321170568466,293.23797607421875,297.1499938964844,293.1499938964844,0.459715873003006,-5977.50439453125,304.1638488769531,0.8893345594406128,0.5374835133552551,0.3786728680133819,293.28936767578125,297.1499938964844,293.1499938964844,0.6547472476959229,-10653.5224609375,304.172119140625,0.9809009432792664,0.7100624442100525,0.674469530582428,293.18658447265625,297.1499938964844,293.1499938964844,0.0337450876832008,-5629.9931640625,304.15435791015625,0.4413573443889618,0.0734197720885276,0.3569176495075226,291.0995178222656,291.1499938964844,257.4652404785156,256.4932861328125,279.1820373535156,293.2963256835937,291.10009765625,1.0,0.4718237221240997,0.5769911408424377,0.5769911408424377,1.0,1.0,-2.090299129486084,0.8235310912132263,1.266767978668213,0.3513354957103729,0.0,0.0,0.8048301339149475,169.37510681152344,136.0,10.831167221069336,-25096.07421875,1121.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.31500244140625,310.3593139648437,278.1499938964844,0.0,18000.0,313.1499938964844,35787.19140625,35280.0,0.0,0.0,0.5680475234985352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5166490077972412,1.516671061515808,-2.20613455894636e-05,0.0,0.0005764960078522,0.0,0.0,430.0265502929688,0.0,0.0,0.0,0.8482162952423096,4.0,0.0,1.0
639060,293.29345703125,297.1499938964844,293.1499938964844,0.1479996591806411,-3136.486083984375,304.1647033691406,0.6695789694786072,0.2149919271469116,0.1986492127180099,293.3579406738281,297.1499938964844,293.1499938964844,0.0775174647569656,-1971.7960205078125,304.1702880859375,0.5569822192192078,0.1252002865076065,0.1248303204774856,293.23638916015625,297.1499938964844,293.1499938964844,0.4572251737117767,-5952.33935546875,304.1634521484375,0.900438666343689,0.5355747938156128,0.3770271241664886,293.2871398925781,297.1499938964844,293.1499938964844,0.6506751775741577,-10602.421875,304.171630859375,0.9906997680664062,0.7069817781448364,0.6711479425430298,293.1840515136719,297.1499938964844,293.1499938964844,0.0330051891505718,-5568.54833984375,304.1541442871094,0.4485528767108917,0.0730061829090118,0.3529689610004425,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.461146205663681,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.070136785507202,0.8176509737968445,1.2524858713150024,0.3497012853622436,0.0,0.0,0.8122813701629639,157.88473510742188,124.0,6.002477645874023,-24848.177734375,1060.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655856132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522844672203064,1.5228667259216309,-2.202293217123952e-05,0.0,0.0005739975022152,0.0,0.0,432.2947692871094,0.0,0.0,0.0,0.8595776557922363,4.0,0.0,1.0
639120,293.29345703125,297.1499938964844,293.1499938964844,0.1479996591806411,-3136.486083984375,304.1647033691406,0.6695789694786072,0.2149919271469116,0.1986492127180099,293.3579406738281,297.1499938964844,293.1499938964844,0.0775174647569656,-1971.7960205078125,304.1702880859375,0.5569822192192078,0.1252002865076065,0.1248303204774856,293.23638916015625,297.1499938964844,293.1499938964844,0.4572251737117767,-5952.33935546875,304.1634521484375,0.900438666343689,0.5355747938156128,0.3770271241664886,293.2871398925781,297.1499938964844,293.1499938964844,0.6506751775741577,-10602.421875,304.171630859375,0.9906997680664062,0.7069817781448364,0.6711479425430298,293.1840515136719,297.1499938964844,293.1499938964844,0.0330051891505718,-5568.54833984375,304.1541442871094,0.4485528767108917,0.0730061829090118,0.3529689610004425,291.0971984863281,291.1499938964844,257.56085205078125,256.57342529296875,279.182373046875,293.2934265136719,291.0980224609375,1.0,0.461146205663681,0.5802450776100159,0.5802450776100159,1.0,1.0,-2.070136785507202,0.8176509737968445,1.2524858713150024,0.3497012853622436,0.0,0.0,0.8122813701629639,157.88473510742188,124.0,6.002477645874023,-24848.177734375,1060.4715576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,35111.671875,35280.0,0.0,0.0,0.5655856132507324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.522844672203064,1.5228667259216309,-2.202293217123952e-05,0.0,0.0005739975022152,0.0,0.0,432.2947692871094,0.0,0.0,0.0,0.8595776557922363,4.0,0.0,1.0
639180,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529843568802,-3086.154296875,304.1647033691406,0.6763440370559692,0.212211325764656,0.195731982588768,293.3551940917969,297.1499938964844,293.1499938964844,0.0733655914664268,-1891.9364013671875,304.1704406738281,0.557758092880249,0.1204919666051864,0.1199388578534126,293.2348937988281,297.1499938964844,293.1499938964844,0.4539949893951416,-5918.94287109375,304.1643371582031,0.913128137588501,0.533690333366394,0.3754048943519592,293.2846984863281,297.1499938964844,293.1499938964844,0.6442104578018188,-10516.4931640625,304.1755065917969,0.9990000128746032,0.703998863697052,0.6663526892662048,293.181640625,297.1499938964844,293.1499938964844,0.0322220697999,-5501.71630859375,304.1540832519531,0.4569414854049682,0.0726323947310447,0.3492183983325958,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501812160015106,0.583601176738739,0.583601176738739,1.0,1.0,-2.048710823059082,0.811176598072052,1.2375341653823853,0.3478331267833709,0.0,0.0,0.8158071637153625,146.54345703125,112.0,20.798906326293945,-24648.77734375,999.5438232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633478760719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360370874404907,1.5360592603683472,-2.227691038569901e-05,0.0,0.000571726472117,0.0,0.0,441.8278198242188,0.0,0.0,0.0,0.8655707240104675,4.0,0.0,1.0
639240,293.28924560546875,297.1499938964844,293.1499938964844,0.1450529843568802,-3086.154296875,304.1647033691406,0.6763440370559692,0.212211325764656,0.195731982588768,293.3551940917969,297.1499938964844,293.1499938964844,0.0733655914664268,-1891.9364013671875,304.1704406738281,0.557758092880249,0.1204919666051864,0.1199388578534126,293.2348937988281,297.1499938964844,293.1499938964844,0.4539949893951416,-5918.94287109375,304.1643371582031,0.913128137588501,0.533690333366394,0.3754048943519592,293.2846984863281,297.1499938964844,293.1499938964844,0.6442104578018188,-10516.4931640625,304.1755065917969,0.9990000128746032,0.703998863697052,0.6663526892662048,293.181640625,297.1499938964844,293.1499938964844,0.0322220697999,-5501.71630859375,304.1540832519531,0.4569414854049682,0.0726323947310447,0.3492183983325958,291.1150207519531,291.1499938964844,257.65533447265625,256.6523132324219,279.1833190917969,293.2906188964844,291.11627197265625,1.0,0.4501812160015106,0.583601176738739,0.583601176738739,1.0,1.0,-2.048710823059082,0.811176598072052,1.2375341653823853,0.3478331267833709,0.0,0.0,0.8158071637153625,146.54345703125,112.0,20.798906326293945,-24648.77734375,999.5438232421876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931945800781,310.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,35151.15625,35280.0,0.0,0.0,0.5633478760719299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5360370874404907,1.5360592603683472,-2.227691038569901e-05,0.0,0.000571726472117,0.0,0.0,441.8278198242188,0.0,0.0,0.0,0.8655707240104675,4.0,0.0,1.0
639300,293.2870178222656,297.1499938964844,293.1499938964844,0.1435461640357971,-3060.156005859375,304.164794921875,0.6789761781692505,0.2108842432498932,0.1943658292293548,293.3536376953125,297.1499938964844,293.1499938964844,0.0712807476520538,-1852.06787109375,304.1705017089844,0.5573233962059021,0.1181983426213264,0.1175823137164115,293.2340393066406,297.1499938964844,293.1499938964844,0.4520670771598816,-5898.76953125,304.1652526855469,0.9186981916427612,0.5327792763710022,0.3746460080146789,293.27862548828125,297.1499938964844,293.1499938964844,0.6315778493881226,-10343.0341796875,304.19390869140625,0.9990000128746032,0.7034804224967957,0.6554448008537292,293.1802978515625,297.1499938964844,293.1499938964844,0.0318612456321716,-5470.04833984375,304.15399169921875,0.4605594575405121,0.072492815554142,0.347718596458435,291.1332397460937,291.1499938964844,257.7021484375,256.6913146972656,279.18621826171875,293.2875061035156,291.1362609863281,1.0,0.4442194700241089,0.5856317281723022,0.5856317281723022,1.0,1.0,-2.028292179107666,0.8038713335990906,1.2244207859039309,0.3449853658676147,0.0,0.0,0.8151823282241821,141.81130981445312,112.0,40.01091384887695,-24478.1328125,963.6852416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94732666015625,310.1452331542969,278.1499938964844,0.0,18000.0,313.1499938964844,35214.14453125,34200.0,0.0,0.0,0.5621700286865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5389785766601562,1.5390009880065918,-2.2346082914737053e-05,0.0,0.0005705311195924,0.0,0.0,444.14459228515625,0.0,0.0,0.0,0.851823091506958,4.0,0.0,1.0
639360,293.2848815917969,297.1499938964844,293.1499938964844,0.1421418190002441,-3035.999755859375,304.1646423339844,0.6818851828575134,0.2095687985420227,0.1930215656757354,293.3520812988281,297.1499938964844,293.1499938964844,0.0692497789859771,-1813.596923828125,304.17047119140625,0.5570827126502991,0.1159209012985229,0.1152524203062057,293.2333374023437,297.1499938964844,293.1499938964844,0.4503688216209411,-5881.2314453125,304.1655578613281,0.9247550964355468,0.5318572521209717,0.3738878071308136,293.265869140625,297.1499938964844,293.1499938964844,0.6176023483276367,-10152.1943359375,304.2113037109375,0.9990000128746032,0.7043513059616089,0.6431266665458679,293.1789855957031,297.1499938964844,293.1499938964844,0.0315484814345836,-5442.79443359375,304.1538391113281,0.4645524621009826,0.0723707526922226,0.3463278114795685,291.1463623046875,291.1499938964844,257.7486877441406,256.7299499511719,279.18829345703125,293.2821044921875,291.1483459472656,1.0,0.4379841983318329,0.5877044200897217,0.5877044200897217,1.0,1.0,-2.0064940452575684,0.7959694862365723,1.210524559020996,0.341740608215332,0.0,0.0,0.8140051364898682,136.97174072265625,100.0,37.43633270263672,-24228.41015625,926.7481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9384460449219,310.1245422363281,278.1499938964844,0.0,18000.0,313.1499938964844,34431.8671875,34200.0,0.0,0.0,0.5606787800788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5184381008148191,1.5184597969055176,-2.1787813238915987e-05,0.0,0.000569017662201,0.0,0.0,427.0683898925781,0.0,0.0,0.0,0.8551781177520752,4.0,0.0,1.0
639420,293.2806701660156,297.1499938964844,293.1499938964844,0.1389490216970443,-2980.2099609375,304.16510009765625,0.6887505054473877,0.2070022672414779,0.1903684586286544,293.34893798828125,297.1499938964844,293.1499938964844,0.0649613663554191,-1732.783447265625,304.1708068847656,0.5573363900184631,0.1114368364214897,0.1106370836496353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455738365650177,-5830.619140625,304.1683959960937,0.9384408593177797,0.530000627040863,0.3723500669002533,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094939351081848,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308294650167226,-5377.5078125,304.1537475585937,0.4727028012275696,0.0722065269947052,0.343803197145462,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.424834132194519,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.9611458778381348,0.7793752551078796,1.1817705631256104,0.3347969055175781,0.0,0.0,0.8027210235595703,126.92078399658205,88.0,75.61183166503906,-23849.83984375,852.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568788051605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978817701339722,1.4979032278060913,-2.1426199964480475e-05,0.0,0.0005651611718349,0.0,0.0,413.0029602050781,0.0,0.0,0.0,0.8451801538467407,4.0,0.0,1.0
639480,293.2806701660156,297.1499938964844,293.1499938964844,0.1389490216970443,-2980.2099609375,304.16510009765625,0.6887505054473877,0.2070022672414779,0.1903684586286544,293.34893798828125,297.1499938964844,293.1499938964844,0.0649613663554191,-1732.783447265625,304.1708068847656,0.5573363900184631,0.1114368364214897,0.1106370836496353,293.2320861816406,297.1499938964844,293.1499938964844,0.4455738365650177,-5830.619140625,304.1683959960937,0.9384408593177797,0.530000627040863,0.3723500669002533,293.225830078125,297.1499938964844,293.1499938964844,0.5853061676025391,-9713.8251953125,304.2445678710937,0.9990000128746032,0.7094939351081848,0.6166951060295105,293.1761779785156,297.1499938964844,293.1499938964844,0.0308294650167226,-5377.5078125,304.1537475585937,0.4727028012275696,0.0722065269947052,0.343803197145462,291.20684814453125,291.1499938964844,257.8407592773437,256.8063049316406,279.1912536621094,293.2682189941406,291.2109375,1.0,0.424834132194519,0.5919851064682007,0.5919851064682007,1.0,1.0,-1.9611458778381348,0.7793752551078796,1.1817705631256104,0.3347969055175781,0.0,0.0,0.8027210235595703,126.92078399658205,88.0,75.61183166503906,-23849.83984375,852.1469116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9947814941406,310.189453125,278.1499938964844,0.0,18000.0,313.1499938964844,34497.78515625,34200.0,0.0,0.0,0.5568788051605225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4978817701339722,1.4979032278060913,-2.1426199964480475e-05,0.0,0.0005651611718349,0.0,0.0,413.0029602050781,0.0,0.0,0.0,0.8451801538467407,4.0,0.0,1.0
639540,293.2764892578125,297.1499938964844,293.1499938964844,0.1357975155115127,-2924.829833984375,304.1653137207031,0.6971089243888855,0.2045434415340423,0.1877959072589874,293.3455505371094,297.1499938964844,293.1499938964844,0.0606870725750923,-1653.55322265625,304.1709899902344,0.5586866140365601,0.1070836260914802,0.1061236038804054,293.2309265136719,297.1499938964844,293.1499938964844,0.4405235648155212,-5777.46728515625,304.170654296875,0.9537734985351562,0.5281533002853394,0.3708021938800812,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.718830943107605,0.5880931615829468,293.1732788085937,297.1499938964844,293.1499938964844,0.0301775559782981,-5316.25244140625,304.1535949707031,0.4808887839317322,0.07212695479393,0.3416494727134704,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006226062774,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.91384506225586,0.7619986534118652,1.151846408843994,0.3274381756782532,0.0,0.0,0.7817402482032776,116.54339599609376,106.0,87.32450866699219,-23405.70703125,777.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517483949661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503921270370483,1.4504127502441406,-2.063925603579264e-05,0.0,0.0005599544383585,0.0,0.0,382.1855163574219,0.0,0.0,0.0,0.8081466555595398,4.0,0.0,1.0
639600,293.2764892578125,297.1499938964844,293.1499938964844,0.1357975155115127,-2924.829833984375,304.1653137207031,0.6971089243888855,0.2045434415340423,0.1877959072589874,293.3455505371094,297.1499938964844,293.1499938964844,0.0606870725750923,-1653.55322265625,304.1709899902344,0.5586866140365601,0.1070836260914802,0.1061236038804054,293.2309265136719,297.1499938964844,293.1499938964844,0.4405235648155212,-5777.46728515625,304.170654296875,0.9537734985351562,0.5281533002853394,0.3708021938800812,293.1701354980469,297.1499938964844,293.1499938964844,0.5499024987220764,-9235.21875,304.2718811035156,0.9990000128746032,0.718830943107605,0.5880931615829468,293.1732788085937,297.1499938964844,293.1499938964844,0.0301775559782981,-5316.25244140625,304.1535949707031,0.4808887839317322,0.07212695479393,0.3416494727134704,291.2735900878906,291.1499938964844,257.9315185546875,256.88134765625,279.19451904296875,293.25701904296875,291.27752685546875,1.0,0.4109006226062774,0.5965902209281921,0.5965902209281921,1.0,1.0,-1.91384506225586,0.7619986534118652,1.151846408843994,0.3274381756782532,0.0,0.0,0.7817402482032776,116.54339599609376,106.0,87.32450866699219,-23405.70703125,777.8086547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1431579589844,310.287109375,278.1499938964844,0.0,18000.0,313.1499938964844,34777.609375,33120.0,0.0,0.0,0.5517483949661255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4503921270370483,1.4504127502441406,-2.063925603579264e-05,0.0,0.0005599544383585,0.0,0.0,382.1855163574219,0.0,0.0,0.0,0.8081466555595398,4.0,0.0,1.0
639660,293.27294921875,297.1499938964844,293.1499938964844,0.1336095482110977,-2887.146484375,304.163818359375,0.6970641016960144,0.2020557671785354,0.1855019629001617,293.3424377441406,297.1499938964844,293.1499938964844,0.0570224411785602,-1587.509765625,304.1700744628906,0.5522271990776062,0.1027611792087555,0.1019496321678161,293.230224609375,297.1499938964844,293.1499938964844,0.4379224181175232,-5751.74755859375,304.16802978515625,0.9566592574119568,0.5262498259544373,0.3694346845149994,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.29296875,304.2489013671875,0.9990000128746032,0.7290927767753601,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299823321402072,-5298.2841796875,304.1527099609375,0.4826156497001648,0.0719871595501899,0.3407148420810699,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978662490845,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947852849960327,0.7565469145774841,1.1382384300231934,0.3255775272846222,0.0,0.0,0.7628163695335388,113.85743713378906,124.0,25.005294799804688,-23079.640625,753.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450433492660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370602250099182,1.3706213235855105,-1.905578574223909e-05,0.0,0.0005531497299671,0.0,0.0,330.2801513671875,0.0,0.0,0.0,0.7845308184623718,4.0,0.0,1.0
639720,293.27294921875,297.1499938964844,293.1499938964844,0.1336095482110977,-2887.146484375,304.163818359375,0.6970641016960144,0.2020557671785354,0.1855019629001617,293.3424377441406,297.1499938964844,293.1499938964844,0.0570224411785602,-1587.509765625,304.1700744628906,0.5522271990776062,0.1027611792087555,0.1019496321678161,293.230224609375,297.1499938964844,293.1499938964844,0.4379224181175232,-5751.74755859375,304.16802978515625,0.9566592574119568,0.5262498259544373,0.3694346845149994,293.11724853515625,297.1499938964844,293.1499938964844,0.5385898947715759,-9102.29296875,304.2489013671875,0.9990000128746032,0.7290927767753601,0.5810146331787109,293.17108154296875,297.1499938964844,293.1499938964844,0.0299823321402072,-5298.2841796875,304.1527099609375,0.4826156497001648,0.0719871595501899,0.3407148420810699,291.2828063964844,291.1499938964844,258.0208740234375,256.9550476074219,279.189697265625,293.2550048828125,291.2824401855469,1.0,0.4073978662490845,0.6003620624542236,0.6003620624542236,1.0,1.0,-1.8947852849960327,0.7565469145774841,1.1382384300231934,0.3255775272846222,0.0,0.0,0.7628163695335388,113.85743713378906,124.0,25.005294799804688,-23079.640625,753.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3709411621094,310.34796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,33819.68359375,33120.0,0.0,0.0,0.5450433492660522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.370602250099182,1.3706213235855105,-1.905578574223909e-05,0.0,0.0005531497299671,0.0,0.0,330.2801513671875,0.0,0.0,0.0,0.7845308184623718,4.0,0.0,1.0
639780,293.27001953125,297.1499938964844,293.1499938964844,0.131974458694458,-2859.546142578125,304.16192626953125,0.689868152141571,0.1995350420475006,0.1833686530590057,293.339599609375,297.1499938964844,293.1499938964844,0.0537142306566238,-1529.196533203125,304.1688842773437,0.5393161177635193,0.0984612852334976,0.0980071052908897,293.229736328125,297.1499938964844,293.1499938964844,0.4368528723716736,-5742.630859375,304.1637268066406,0.9494112133979796,0.5243165493011475,0.3681948482990265,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339087724685669,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300253033638,-5304.44775390625,304.1517333984375,0.4791761636734009,0.0717525407671928,0.3404175341129303,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109394550323486,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.898009777069092,0.7601469159126282,1.1378628015518188,0.3281944096088409,0.0,0.0,0.7498146295547485,117.15534973144533,142.0,-27.47108459472656,-23001.595703125,766.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379953384399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218026161193848,1.321820855140686,-1.82101230166154e-05,0.0,0.0005459968815557,0.0,0.0,302.0792236328125,0.0,0.0,0.0,0.7625139951705933,4.0,0.0,1.0
639840,293.27001953125,297.1499938964844,293.1499938964844,0.131974458694458,-2859.546142578125,304.16192626953125,0.689868152141571,0.1995350420475006,0.1833686530590057,293.339599609375,297.1499938964844,293.1499938964844,0.0537142306566238,-1529.196533203125,304.1688842773437,0.5393161177635193,0.0984612852334976,0.0980071052908897,293.229736328125,297.1499938964844,293.1499938964844,0.4368528723716736,-5742.630859375,304.1637268066406,0.9494112133979796,0.5243165493011475,0.3681948482990265,293.0979919433594,297.1499938964844,293.1499938964844,0.5473230481147766,-9248.826171875,304.2009582519531,0.9990000128746032,0.7339087724685669,0.5913227200508118,293.16961669921875,297.1499938964844,293.1499938964844,0.0300253033638,-5304.44775390625,304.1517333984375,0.4791761636734009,0.0717525407671928,0.3404175341129303,291.25689697265625,291.1499938964844,258.1087646484375,257.02734375,279.1812744140625,293.2537841796875,291.2538757324219,1.0,0.4109394550323486,0.6030886173248291,0.6030886173248291,1.0,1.0,-1.898009777069092,0.7601469159126282,1.1378628015518188,0.3281944096088409,0.0,0.0,0.7498146295547485,117.15534973144533,142.0,-27.47108459472656,-23001.595703125,766.8377685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5488586425781,310.39117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,33608.28125,33120.0,0.0,0.0,0.5379953384399414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3218026161193848,1.321820855140686,-1.82101230166154e-05,0.0,0.0005459968815557,0.0,0.0,302.0792236328125,0.0,0.0,0.0,0.7625139951705933,4.0,0.0,1.0
639900,293.2687683105469,297.1499938964844,293.1499938964844,0.1313569843769073,-2849.425537109375,304.160888671875,0.6844502091407776,0.1982650756835937,0.1823510825634002,293.3383483886719,297.1499938964844,293.1499938964844,0.0521723143756389,-1502.4600830078125,304.16827392578125,0.5313595533370972,0.0963081195950508,0.096096321940422,293.22955322265625,297.1499938964844,293.1499938964844,0.4369090795516968,-5744.427734375,304.1611328125,0.9429804682731628,0.5233378410339355,0.3676114082336426,293.1022644042969,297.1499938964844,293.1499938964844,0.5576023459434509,-9402.66796875,304.1730041503906,0.9990000128746032,0.7337362766265869,0.6011978983879089,293.1693420410156,297.1499938964844,293.1499938964844,0.0300900936126709,-5312.9892578125,304.1513061523437,0.4758412837982178,0.0715546011924743,0.3402608335018158,291.23016357421875,291.1499938964844,258.1521301269531,257.0629577636719,279.176513671875,293.2514038085937,291.22637939453125,1.0,0.414708524942398,0.604056715965271,0.604056715965271,1.0,1.0,-1.9054584503173828,0.7642514705657959,1.141206979751587,0.3305779695510864,0.0,0.0,0.7471131682395935,120.47777557373048,142.0,-51.39780426025391,-23018.265625,783.6978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5982360839844,310.38934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,33463.9921875,32040.0,0.0,0.0,0.5346494913101196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3067916631698608,1.3068095445632937,-1.7937883967533708e-05,0.0,0.0005426012794487,0.0,0.0,293.5506591796875,0.0,0.0,0.0,0.7408212423324585,4.0,0.0,1.0
