time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
639960,293.2676086425781,297.1499938964844,293.1499938964844,0.1310204565525055,-2844.609130859375,304.1595153808594,0.6782035827636719,0.1969870179891586,0.1813588291406631,293.3371887207031,297.1499938964844,293.1499938964844,0.0507729761302471,-1478.6676025390625,304.16748046875,0.5228631496429443,0.0941484123468399,0.0942151099443435,293.2294616699219,297.1499938964844,293.1499938964844,0.4378682971000671,-5756.16064453125,304.1573486328125,0.935107171535492,0.5223522186279297,0.3670467138290405,293.115234375,297.1499938964844,293.1499938964844,0.5718950629234314,-9610.607421875,304.1427917480469,0.9990000128746032,0.7318025827407837,0.6135478615760803,293.16949462890625,297.1499938964844,293.1499938964844,0.0302284527570009,-5328.8193359375,304.1508178710937,0.4713733494281769,0.071284994482994,0.3399681150913238,291.18121337890625,291.1499938964844,258.19512939453125,257.0982360839844,279.1719665527344,293.2483825683594,291.175048828125,1.0,0.4195162355899811,0.6048105955123901,0.6048105955123901,1.0,1.0,-1.915804982185364,0.7694928646087646,1.1463121175765991,0.3334871828556061,0.0,0.0,0.7497546076774597,124.73360443115234,160.0,-94.52417755126952,-23000.939453125,806.1456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6256103515625,310.3448181152344,278.1499938964844,0.0,18000.0,313.1499938964844,32370.3671875,32040.0,0.0,0.0,0.5314472913742065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28404438495636,1.2840616703033447,-1.733268436510116e-05,0.0,0.0005393514293245,0.0,0.0,278.6476135253906,0.0,0.0,0.0,0.7433441877365112,4.0,0.0,1.0
640020,293.26568603515625,297.1499938964844,293.1499938964844,0.1300417184829712,-2828.89794921875,304.1579895019531,0.6642824411392212,0.1943995505571365,0.179431140422821,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957054972648,-1427.8311767578125,304.1666259765625,0.5054627060890198,0.0897831842303276,0.0905045494437217,293.2295227050781,297.1499938964844,293.1499938964844,0.4387885928153991,-5767.626953125,304.1534423828125,0.9166526794433594,0.5203279256820679,0.365956038236618,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581109046936,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227423787117004,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302899833768606,-5338.8447265625,304.15045166015625,0.4583699107170105,0.0705358460545539,0.3388270735740661,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307736396789,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.942878246307373,0.7825660705566406,1.1603121757507324,0.3405450582504272,0.0,0.0,0.7598025798797607,135.6123504638672,163.0,-92.07474517822266,-23224.189453125,865.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263222455978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29946768283844,1.2994850873947144,-1.7457286958233453e-05,0.0,0.0005341501673683,0.0,0.0,285.34332275390625,0.0,0.0,0.0,0.749858021736145,4.0,0.0,1.0
640080,293.26568603515625,297.1499938964844,293.1499938964844,0.1300417184829712,-2828.89794921875,304.1579895019531,0.6642824411392212,0.1943995505571365,0.179431140422821,293.3353271484375,297.1499938964844,293.1499938964844,0.0477957054972648,-1427.8311767578125,304.1666259765625,0.5054627060890198,0.0897831842303276,0.0905045494437217,293.2295227050781,297.1499938964844,293.1499938964844,0.4387885928153991,-5767.626953125,304.1534423828125,0.9166526794433594,0.5203279256820679,0.365956038236618,293.1645812988281,297.1499938964844,293.1499938964844,0.6063581109046936,-10097.791015625,304.08795166015625,0.9990000128746032,0.7227423787117004,0.64396733045578,293.1707458496094,297.1499938964844,293.1499938964844,0.0302899833768606,-5338.8447265625,304.15045166015625,0.4583699107170105,0.0705358460545539,0.3388270735740661,291.1117858886719,291.1499938964844,258.27984619140625,257.1676940917969,279.1651306152344,293.2461242675781,291.1078186035156,1.0,0.4315307736396789,0.6059485077857971,0.6059485077857971,1.0,1.0,-1.942878246307373,0.7825660705566406,1.1603121757507324,0.3405450582504272,0.0,0.0,0.7598025798797607,135.6123504638672,163.0,-92.07474517822266,-23224.189453125,865.0767211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555908203125,310.28387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,31851.408203125,32040.0,0.0,0.0,0.5263222455978394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.29946768283844,1.2994850873947144,-1.7457286958233453e-05,0.0,0.0005341501673683,0.0,0.0,285.34332275390625,0.0,0.0,0.0,0.749858021736145,4.0,0.0,1.0
640140,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181543350219,-2808.439697265625,304.15740966796875,0.6533939838409424,0.1918535232543945,0.1774515509605407,293.33367919921875,297.1499938964844,293.1499938964844,0.0445940494537353,-1373.2977294921875,304.1664428710937,0.4911462664604187,0.0854273661971092,0.0867120251059532,293.2297668457031,297.1499938964844,293.1499938964844,0.4390102028846741,-5770.80712890625,304.1520080566406,0.903102695941925,0.5182655453681946,0.3647787570953369,293.2318725585937,297.1499938964844,293.1499938964844,0.636030375957489,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087419033050537,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.03009101934731,-5325.14501953125,304.150634765625,0.4471194446086883,0.0696775838732719,0.3366422951221466,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403698742389679,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.9613395929336548,0.7921903729438782,1.1691492795944214,0.3461901843547821,0.0,0.0,0.7755483984947205,144.66265869140625,166.0,-71.68047332763672,-23384.814453125,911.5601806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233179330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365600109100342,1.3365780115127563,-1.799750498321373e-05,0.0,0.000531101191882,0.0,0.0,304.7807006835937,0.0,0.0,0.0,0.7515930533409119,4.0,0.0,1.0
640200,293.2637634277344,297.1499938964844,293.1499938964844,0.1288181543350219,-2808.439697265625,304.15740966796875,0.6533939838409424,0.1918535232543945,0.1774515509605407,293.33367919921875,297.1499938964844,293.1499938964844,0.0445940494537353,-1373.2977294921875,304.1664428710937,0.4911462664604187,0.0854273661971092,0.0867120251059532,293.2297668457031,297.1499938964844,293.1499938964844,0.4390102028846741,-5770.80712890625,304.1520080566406,0.903102695941925,0.5182655453681946,0.3647787570953369,293.2318725585937,297.1499938964844,293.1499938964844,0.636030375957489,-10500.6025390625,304.0599365234375,0.9990000128746032,0.7087419033050537,0.6684658527374268,293.1723937988281,297.1499938964844,293.1499938964844,0.03009101934731,-5325.14501953125,304.150634765625,0.4471194446086883,0.0696775838732719,0.3366422951221466,291.0603332519531,291.1499938964844,258.3628845214844,257.2356872558594,279.16717529296875,293.25860595703125,291.0580444335937,1.0,0.4403698742389679,0.6077181696891785,0.6077181696891785,1.0,1.0,-1.9613395929336548,0.7921903729438782,1.1691492795944214,0.3461901843547821,0.0,0.0,0.7755483984947205,144.66265869140625,166.0,-71.68047332763672,-23384.814453125,911.5601806640624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3344421386719,310.1513671875,278.1499938964844,0.0,18000.0,313.1499938964844,31614.71484375,30960.0,0.0,0.0,0.5233179330825806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3365600109100342,1.3365780115127563,-1.799750498321373e-05,0.0,0.000531101191882,0.0,0.0,304.7807006835937,0.0,0.0,0.0,0.7515930533409119,4.0,0.0,1.0
640260,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189949035644,-2784.2978515625,304.1573486328125,0.6425027847290039,0.1894308924674987,0.1756395250558853,293.3316345214844,297.1499938964844,293.1499938964844,0.0413438342511653,-1317.880615234375,304.1664123535156,0.4758368134498596,0.0811879709362983,0.0830772146582603,293.22979736328125,297.1499938964844,293.1499938964844,0.4382763206958771,-5763.0478515625,304.15283203125,0.8896010518074036,0.5162345170974731,0.3636700510978699,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1796875,304.09246826171875,0.9878316521644592,0.697135329246521,0.6634129285812378,293.17388916015625,297.1499938964844,293.1499938964844,0.029813477769494,-5302.6064453125,304.1509094238281,0.4359554052352905,0.0688077956438064,0.33466237783432,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459998905658722,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.9452613592147827,0.7874642014503479,1.1577972173690796,0.3449432849884033,0.0,0.0,0.7935991883277893,154.41827392578125,169.0,-20.794702529907227,-23232.19140625,929.3289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65625,30960.0,0.0,0.0,0.5216160416603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655444383621216,1.3655626773834229,-1.822635385906324e-05,0.0,0.0005293739959597,0.0,0.0,318.1080322265625,0.0,0.0,0.0,0.7770773768424988,4.0,0.0,1.0
640320,293.2615051269531,297.1499938964844,293.1499938964844,0.1274189949035644,-2784.2978515625,304.1573486328125,0.6425027847290039,0.1894308924674987,0.1756395250558853,293.3316345214844,297.1499938964844,293.1499938964844,0.0413438342511653,-1317.880615234375,304.1664123535156,0.4758368134498596,0.0811879709362983,0.0830772146582603,293.22979736328125,297.1499938964844,293.1499938964844,0.4382763206958771,-5763.0478515625,304.15283203125,0.8896010518074036,0.5162345170974731,0.3636700510978699,293.27838134765625,297.1499938964844,293.1499938964844,0.6353857517242432,-10466.1796875,304.09246826171875,0.9878316521644592,0.697135329246521,0.6634129285812378,293.17388916015625,297.1499938964844,293.1499938964844,0.029813477769494,-5302.6064453125,304.1509094238281,0.4359554052352905,0.0688077956438064,0.33466237783432,291.036865234375,291.1499938964844,258.4441223144531,257.3022155761719,279.1785583496094,293.2752380371094,291.0389709472656,1.0,0.4459998905658722,0.6111675500869751,0.6111675500869751,1.0,1.0,-1.9452613592147827,0.7874642014503479,1.1577972173690796,0.3449432849884033,0.0,0.0,0.7935991883277893,154.41827392578125,169.0,-20.794702529907227,-23232.19140625,929.3289184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0821228027344,310.0145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,30523.65625,30960.0,0.0,0.0,0.5216160416603088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3655444383621216,1.3655626773834229,-1.822635385906324e-05,0.0,0.0005293739959597,0.0,0.0,318.1080322265625,0.0,0.0,0.0,0.7770773768424988,4.0,0.0,1.0
640380,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025399684906,-2748.30615234375,304.1582336425781,0.6343787312507629,0.1869954913854599,0.1737445741891861,293.32989501953125,297.1499938964844,293.1499938964844,0.0377675555646419,-1256.205810546875,304.1669006347656,0.4578614830970764,0.076937235891819,0.0793632492423057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354259371757507,-5732.01416015625,304.1565856933594,0.8797569870948792,0.5140674710273743,0.3624162673950195,293.2925109863281,297.1499938964844,293.1499938964844,0.6290648579597473,-10364.81640625,304.12164306640625,0.9767959117889404,0.6909892559051514,0.6570770740509033,293.1753234863281,297.1499938964844,293.1499938964844,0.0292527601122856,-5250.1416015625,304.15155029296875,0.4278185665607452,0.067911647260189,0.3320763111114502,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481384754181,0.614794909954071,0.614794909954071,1.0,1.0,-1.9260883331298828,0.7813738584518433,1.1447144746780396,0.3429688215255737,0.0,0.0,0.8026690483093262,161.7146759033203,172.0,20.76718139648437,-23082.10546875,936.0596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.171875,30960.0,0.0,0.0,0.5205293297767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959221839904783,1.395940899848938,-1.876369060482829e-05,0.0,0.0005282710772007,0.0,0.0,336.2377624511719,0.0,0.0,0.0,0.790963888168335,4.0,0.0,1.0
640440,293.25958251953125,297.1499938964844,293.1499938964844,0.1254025399684906,-2748.30615234375,304.1582336425781,0.6343787312507629,0.1869954913854599,0.1737445741891861,293.32989501953125,297.1499938964844,293.1499938964844,0.0377675555646419,-1256.205810546875,304.1669006347656,0.4578614830970764,0.076937235891819,0.0793632492423057,293.23052978515625,297.1499938964844,293.1499938964844,0.4354259371757507,-5732.01416015625,304.1565856933594,0.8797569870948792,0.5140674710273743,0.3624162673950195,293.2925109863281,297.1499938964844,293.1499938964844,0.6290648579597473,-10364.81640625,304.12164306640625,0.9767959117889404,0.6909892559051514,0.6570770740509033,293.1753234863281,297.1499938964844,293.1499938964844,0.0292527601122856,-5250.1416015625,304.15155029296875,0.4278185665607452,0.067911647260189,0.3320763111114502,291.0663146972656,291.1499938964844,258.5235595703125,257.3672180175781,279.183349609375,293.28094482421875,291.06787109375,1.0,0.4494481384754181,0.614794909954071,0.614794909954071,1.0,1.0,-1.9260883331298828,0.7813738584518433,1.1447144746780396,0.3429688215255737,0.0,0.0,0.8026690483093262,161.7146759033203,172.0,20.76718139648437,-23082.10546875,936.0596313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8632202148437,309.9100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,30647.171875,30960.0,0.0,0.0,0.5205293297767639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3959221839904783,1.395940899848938,-1.876369060482829e-05,0.0,0.0005282710772007,0.0,0.0,336.2377624511719,0.0,0.0,0.0,0.790963888168335,4.0,0.0,1.0
640500,293.2585754394531,297.1499938964844,293.1499938964844,0.1244067698717117,-2730.538330078125,304.1585388183594,0.6310691237449646,0.1858081072568893,0.1727848500013351,293.3290100097656,297.1499938964844,293.1499938964844,0.0359844490885734,-1225.3162841796875,304.16705322265625,0.4488226175308227,0.0748341083526611,0.077485904097557,293.2308654785156,297.1499938964844,293.1499938964844,0.433989942073822,-5716.5703125,304.1579895019531,0.87589430809021,0.5129784345626831,0.3617519438266754,293.2952880859375,297.1499938964844,293.1499938964844,0.6266475915908813,-10326.8681640625,304.1311340332031,0.9723590016365052,0.6886359453201294,0.6548338532447815,293.1758117675781,297.1499938964844,293.1499938964844,0.0288680884987115,-5224.42578125,304.1519775390625,0.4246419668197632,0.0674936845898628,0.3307269513607025,291.0790100097656,291.1499938964844,258.56256103515625,257.3991394042969,279.18426513671875,293.2819519042969,291.0805358886719,1.0,0.4507101476192474,0.616578221321106,0.616578221321106,1.0,1.0,-1.917568922042847,0.7787749171257019,1.1387939453125,0.3421335518360138,0.0,0.0,0.8061243295669556,164.59591674804688,172.0,27.661495208740234,-23008.5859375,937.750732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7713623046875,309.8629455566406,278.1499938964844,0.0,18000.0,313.1499938964844,30698.072265625,29880.0,0.0,0.0,0.5201168060302734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.407350778579712,1.4073697328567505,-1.896974936244078e-05,0.0,0.0005278524477034,0.0,0.0,343.2572631835937,0.0,0.0,0.0,0.7812314629554749,4.0,0.0,1.0
640560,293.2574768066406,297.1499938964844,293.1499938964844,0.1236093714833259,-2716.593994140625,304.158447265625,0.6280761957168579,0.1846481263637542,0.1718350052833557,293.3280334472656,297.1499938964844,293.1499938964844,0.0343031473457813,-1196.2255859375,304.1670227050781,0.4404818415641784,0.0727575570344924,0.0756163150072097,293.23114013671875,297.1499938964844,293.1499938964844,0.4331795275211334,-5708.26220703125,304.1579895019531,0.8724855780601501,0.5119017362594604,0.3610816299915313,293.2968139648437,297.1499938964844,293.1499938964844,0.625227153301239,-10304.2919921875,304.1371154785156,0.968353509902954,0.6864936351776123,0.6528438329696655,293.1761474609375,297.1499938964844,293.1499938964844,0.0289942435920238,-5218.806640625,304.1513366699219,0.4218742251396179,0.0670994743704795,0.3294164836406708,291.07470703125,291.1499938964844,258.6010437011719,257.4306640625,279.18475341796875,293.2823486328125,291.07421875,1.0,0.4517610073089599,0.618353009223938,0.618353009223938,1.0,1.0,-1.9094144105911253,0.7763113379478455,1.1331030130386353,0.3413581848144531,0.0,0.0,0.8114185929298401,167.1433868408203,175.0,6.455193996429443,-22866.630859375,938.6515502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7032470703125,309.7942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,29854.5390625,29880.0,0.0,0.0,0.5196266174316406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3983895778656006,1.3984081745147705,-1.8626304154167883e-05,0.0,0.0005273550050333,0.0,0.0,335.4408874511719,0.0,0.0,0.0,0.7899221181869507,4.0,0.0,1.0
640620,293.2550964355469,297.1499938964844,293.1499938964844,0.12172232568264,-2682.865478515625,304.1587829589844,0.6227287650108337,0.1824069917201995,0.1699810773134231,293.3257751464844,297.1499938964844,293.1499938964844,0.030917128548026,-1136.1134033203125,304.1669921875,0.42572021484375,0.0687056854367256,0.0719369128346443,293.2314758300781,297.1499938964844,293.1499938964844,0.4303912818431854,-5678.52001953125,304.1600036621094,0.8666256666183472,0.5097765326499939,0.3597455322742462,293.2980651855469,297.1499938964844,293.1499938964844,0.6208189129829407,-10239.3056640625,304.1487121582031,0.9612037539482116,0.6825209259986877,0.6492379307746887,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099941253662,-5157.8291015625,304.1524658203125,0.4172157645225525,0.0663695186376571,0.3269484043121338,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.453419953584671,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.8938709497451784,0.7716488242149353,1.1222221851348877,0.3399158418178558,0.0,0.0,0.817650318145752,171.5344696044922,178.0,27.70750999450684,-22757.755859375,938.7936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.833984375,29880.0,0.0,0.0,0.5187016725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415921330451965,1.4159401655197144,-1.889523082354572e-05,0.0,0.0005264162318781,0.0,0.0,345.6358642578125,0.0,0.0,0.0,0.7976644039154053,4.0,0.0,1.0
640680,293.2550964355469,297.1499938964844,293.1499938964844,0.12172232568264,-2682.865478515625,304.1587829589844,0.6227287650108337,0.1824069917201995,0.1699810773134231,293.3257751464844,297.1499938964844,293.1499938964844,0.030917128548026,-1136.1134033203125,304.1669921875,0.42572021484375,0.0687056854367256,0.0719369128346443,293.2314758300781,297.1499938964844,293.1499938964844,0.4303912818431854,-5678.52001953125,304.1600036621094,0.8666256666183472,0.5097765326499939,0.3597455322742462,293.2980651855469,297.1499938964844,293.1499938964844,0.6208189129829407,-10239.3056640625,304.1487121582031,0.9612037539482116,0.6825209259986877,0.6492379307746887,293.1764831542969,297.1499938964844,293.1499938964844,0.0279099941253662,-5157.8291015625,304.1524658203125,0.4172157645225525,0.0663695186376571,0.3269484043121338,291.095458984375,291.1499938964844,258.67657470703125,257.4925842285156,279.1850891113281,293.2821655273437,291.0972595214844,1.0,0.453419953584671,0.6218830347061157,0.6218830347061157,1.0,1.0,-1.8938709497451784,0.7716488242149353,1.1222221851348877,0.3399158418178558,0.0,0.0,0.817650318145752,171.5344696044922,178.0,27.70750999450684,-22757.755859375,938.7936401367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59674072265625,309.754638671875,278.1499938964844,0.0,18000.0,313.1499938964844,29718.833984375,29880.0,0.0,0.0,0.5187016725540161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.415921330451965,1.4159401655197144,-1.889523082354572e-05,0.0,0.0005264162318781,0.0,0.0,345.6358642578125,0.0,0.0,0.0,0.7976644039154053,4.0,0.0,1.0
640740,293.2525634765625,297.1499938964844,293.1499938964844,0.1198386251926422,-2649.02490234375,304.15899658203125,0.6178725957870483,0.1802584677934646,0.1681897044181823,293.3228759765625,297.1499938964844,293.1499938964844,0.0274105723947286,-1074.2880859375,304.16717529296875,0.4131781160831451,0.064834825694561,0.0683879554271698,293.2317199707031,297.1499938964844,293.1499938964844,0.4273388087749481,-5646.09033203125,304.1617431640625,0.8615809082984924,0.5076628923416138,0.3584007918834686,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.513671875,304.1571655273437,0.9547372460365297,0.6787280440330505,0.6458234190940857,293.1764831542969,297.1499938964844,293.1499938964844,0.0275460332632064,-5110.79443359375,304.1522521972656,0.4133227467536926,0.0656995326280593,0.3246592283248901,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.454705536365509,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789939880371087,0.767189621925354,1.1118043661117554,0.3385421931743622,0.0,0.0,0.8193621039390564,175.32582092285156,181.0,35.08829879760742,-22636.572265625,937.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.8984375,28800.0,0.0,0.0,0.5178105235099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424533128738403,1.4245522022247314,-1.9062332285102457e-05,0.0,0.0005255118594504,0.0,0.0,351.1617126464844,0.0,0.0,0.0,0.786608874797821,4.0,0.0,1.0
640800,293.2525634765625,297.1499938964844,293.1499938964844,0.1198386251926422,-2649.02490234375,304.15899658203125,0.6178725957870483,0.1802584677934646,0.1681897044181823,293.3228759765625,297.1499938964844,293.1499938964844,0.0274105723947286,-1074.2880859375,304.16717529296875,0.4131781160831451,0.064834825694561,0.0683879554271698,293.2317199707031,297.1499938964844,293.1499938964844,0.4273388087749481,-5646.09033203125,304.1617431640625,0.8615809082984924,0.5076628923416138,0.3584007918834686,293.2982482910156,297.1499938964844,293.1499938964844,0.6159341931343079,-10170.513671875,304.1571655273437,0.9547372460365297,0.6787280440330505,0.6458234190940857,293.1764831542969,297.1499938964844,293.1499938964844,0.0275460332632064,-5110.79443359375,304.1522521972656,0.4133227467536926,0.0656995326280593,0.3246592283248901,291.12310791015625,291.1499938964844,258.75,257.55291748046875,279.1850891113281,293.2813415527344,291.1247863769531,1.0,0.454705536365509,0.6253953576087952,0.6253953576087952,1.0,1.0,-1.8789939880371087,0.767189621925354,1.1118043661117554,0.3385421931743622,0.0,0.0,0.8193621039390564,175.32582092285156,181.0,35.08829879760742,-22636.572265625,937.541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5231018066406,309.7248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,29800.8984375,28800.0,0.0,0.0,0.5178105235099792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.424533128738403,1.4245522022247314,-1.9062332285102457e-05,0.0,0.0005255118594504,0.0,0.0,351.1617126464844,0.0,0.0,0.0,0.786608874797821,4.0,0.0,1.0
640860,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699501514434,-2621.15576171875,304.1586303710937,0.6132379770278931,0.1781942844390869,0.1664613336324691,293.3195495605469,297.1499938964844,293.1499938964844,0.0241205058991909,-1013.0845336914062,304.1673278808594,0.4019911587238312,0.0611296780407428,0.0650070682168006,293.2317810058594,297.1499938964844,293.1499938964844,0.4251695871353149,-5623.69921875,304.1614990234375,0.8570601940155029,0.5055822730064392,0.3570640385150909,293.2977600097656,297.1499938964844,293.1499938964844,0.6121734380722046,-10119.369140625,304.1611022949219,0.9486926198005676,0.6750703454017639,0.6425241827964783,293.17626953125,297.1499938964844,293.1499938964844,0.0272529553622007,-5075.59326171875,304.1520080566406,0.4098998010158539,0.0650699883699417,0.3224992752075195,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557879269123077,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.864697813987732,0.762901782989502,1.10179603099823,0.337218314409256,0.0,0.0,0.8226167559623718,178.7588653564453,184.0,19.327730178833008,-22456.611328125,935.6239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.52734375,28800.0,0.0,0.0,0.5165189504623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083338975906372,1.4083524942398071,-1.856150083767716e-05,0.0,0.0005242010811343,0.0,0.0,338.427001953125,0.0,0.0,0.0,0.7916812300682068,4.0,0.0,1.0
640920,293.2499084472656,297.1499938964844,293.1499938964844,0.1182699501514434,-2621.15576171875,304.1586303710937,0.6132379770278931,0.1781942844390869,0.1664613336324691,293.3195495605469,297.1499938964844,293.1499938964844,0.0241205058991909,-1013.0845336914062,304.1673278808594,0.4019911587238312,0.0611296780407428,0.0650070682168006,293.2317810058594,297.1499938964844,293.1499938964844,0.4251695871353149,-5623.69921875,304.1614990234375,0.8570601940155029,0.5055822730064392,0.3570640385150909,293.2977600097656,297.1499938964844,293.1499938964844,0.6121734380722046,-10119.369140625,304.1611022949219,0.9486926198005676,0.6750703454017639,0.6425241827964783,293.17626953125,297.1499938964844,293.1499938964844,0.0272529553622007,-5075.59326171875,304.1520080566406,0.4098998010158539,0.0650699883699417,0.3224992752075195,291.1260070800781,291.1499938964844,258.8217163085937,257.6117553710937,279.1850280761719,293.2800598144531,291.1275939941406,1.0,0.4557879269123077,0.6288926005363464,0.6288926005363464,1.0,1.0,-1.864697813987732,0.762901782989502,1.10179603099823,0.337218314409256,0.0,0.0,0.8226167559623718,178.7588653564453,184.0,19.327730178833008,-22456.611328125,935.6239013671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5073547363281,309.696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,28818.52734375,28800.0,0.0,0.0,0.5165189504623413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4083338975906372,1.4083524942398071,-1.856150083767716e-05,0.0,0.0005242010811343,0.0,0.0,338.427001953125,0.0,0.0,0.0,0.7916812300682068,4.0,0.0,1.0
640980,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172383189201,-2589.47802734375,304.1586608886719,0.6086496710777283,0.1762044429779052,0.1647944450378418,293.3168029785156,297.1499938964844,293.1499938964844,0.0222975239157676,-968.8406372070312,304.16485595703125,0.3896187543869018,0.0573954358696937,0.061628084629774,293.2318115234375,297.1499938964844,293.1499938964844,0.4221289753913879,-5591.498046875,304.1627197265625,0.8528626561164856,0.5035058856010437,0.3557316362857818,293.2969970703125,297.1499938964844,293.1499938964844,0.6071224212646484,-10051.0693359375,304.165771484375,0.9428873658180236,0.6714792847633362,0.6392987370491028,293.17596435546875,297.1499938964844,293.1499938964844,0.0268694814294576,-5032.57421875,304.1519775390625,0.4067548811435699,0.0644666031002998,0.320435881614685,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567579925060272,0.6324072480201721,0.6324072480201721,1.0,1.0,-1.850687861442566,0.7586755156517029,1.0920124053955078,0.3358934223651886,0.0,0.0,0.8203710913658142,182.0001220703125,187.0,32.34401321411133,-22350.111328125,933.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28841.99609375,28800.0,0.0,0.0,0.5150356888771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064687490463257,1.4064873456954956,-1.853492722148076e-05,0.0,0.0005226957146078,0.0,0.0,337.37176513671875,0.0,0.0,0.0,0.7906449437141418,4.0,0.0,1.0
641040,293.24725341796875,297.1499938964844,293.1499938964844,0.1165172383189201,-2589.47802734375,304.1586608886719,0.6086496710777283,0.1762044429779052,0.1647944450378418,293.3168029785156,297.1499938964844,293.1499938964844,0.0222975239157676,-968.8406372070312,304.16485595703125,0.3896187543869018,0.0573954358696937,0.061628084629774,293.2318115234375,297.1499938964844,293.1499938964844,0.4221289753913879,-5591.498046875,304.1627197265625,0.8528626561164856,0.5035058856010437,0.3557316362857818,293.2969970703125,297.1499938964844,293.1499938964844,0.6071224212646484,-10051.0693359375,304.165771484375,0.9428873658180236,0.6714792847633362,0.6392987370491028,293.17596435546875,297.1499938964844,293.1499938964844,0.0268694814294576,-5032.57421875,304.1519775390625,0.4067548811435699,0.0644666031002998,0.320435881614685,291.1532287597656,291.1499938964844,258.8921203613281,257.669189453125,279.18511962890625,293.27880859375,291.1549377441406,1.0,0.4567579925060272,0.6324072480201721,0.6324072480201721,1.0,1.0,-1.850687861442566,0.7586755156517029,1.0920124053955078,0.3358934223651886,0.0,0.0,0.8203710913658142,182.0001220703125,187.0,32.34401321411133,-22350.111328125,933.32080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5123291015625,309.7142639160156,278.1499938964844,0.0,18000.0,313.1499938964844,28841.99609375,28800.0,0.0,0.0,0.5150356888771057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064687490463257,1.4064873456954956,-1.853492722148076e-05,0.0,0.0005226957146078,0.0,0.0,337.37176513671875,0.0,0.0,0.0,0.7906449437141418,4.0,0.0,1.0
641100,293.24591064453125,297.1499938964844,293.1499938964844,0.1156710237264633,-2574.161865234375,304.1586303710937,0.606390118598938,0.1752359718084335,0.1639832556247711,293.3157043457031,297.1499938964844,293.1499938964844,0.0210217703133821,-940.9033813476562,304.1644897460937,0.3821921348571777,0.0554992370307445,0.0599122904241085,293.2318115234375,297.1499938964844,293.1499938964844,0.4206253886222839,-5575.630859375,304.16314697265625,0.8508467078208923,0.5024683475494385,0.3550636768341064,293.29656982421875,297.1499938964844,293.1499938964844,0.6045963764190674,-10017.318359375,304.16748046875,0.9400412440299988,0.6697036027908325,0.6377017498016357,293.17578125,297.1499938964844,293.1499938964844,0.0266324765980243,-5011.77197265625,304.15203857421875,0.4052442610263824,0.0641706436872482,0.3194266259670257,291.16619873046875,291.1499938964844,258.92681884765625,257.6974182128906,279.18524169921875,293.2781982421875,291.1678161621094,1.0,0.4572162926197052,0.6341773271560669,0.6341773271560669,1.0,1.0,-1.843721866607666,0.7565588355064392,1.087162971496582,0.3352177441120147,0.0,0.0,0.8179857730865479,183.5794219970703,187.0,33.80218505859375,-22289.673828125,932.0628662109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.522216796875,309.7239074707031,278.1499938964844,0.0,18000.0,313.1499938964844,28881.751953125,27720.0,0.0,0.0,0.5142030119895935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402549147605896,1.4025676250457764,-1.847705789259635e-05,0.0,0.0005218506557866,0.0,0.0,335.13482666015625,0.0,0.0,0.0,0.7738028764724731,4.0,0.0,1.0
641160,293.2445678710937,297.1499938964844,293.1499938964844,0.115020640194416,-2562.673583984375,304.1582336425781,0.6041563749313354,0.1742853820323944,0.1631869524717331,293.31475830078125,297.1499938964844,293.1499938964844,0.019830884411931,-914.0001831054688,304.1640014648437,0.3745044767856598,0.0535828880965709,0.0581765845417976,293.2317810058594,297.1499938964844,293.1499938964844,0.4197726547718048,-5567.15673828125,304.16229248046875,0.8488785624504089,0.5014378428459167,0.354397177696228,293.2960510253906,297.1499938964844,293.1499938964844,0.6029657125473022,-9996.4990234375,304.167236328125,0.937231183052063,0.6679502725601196,0.6361191272735596,293.1756286621094,297.1499938964844,293.1499938964844,0.0264780037105083,-4998.14111328125,304.1519470214844,0.4037598073482513,0.0638774707913398,0.3184271156787872,291.16180419921875,291.1499938964844,258.961181640625,257.72528076171875,279.18536376953125,293.277587890625,291.1610107421875,1.0,0.4576625525951385,0.6359561085700989,0.6359561085700989,1.0,1.0,-1.8367805480957031,0.7544397711753845,1.0823408365249634,0.3345330357551574,0.0,0.0,0.8174712657928467,185.13902282714844,175.0,8.222021102905273,-22154.65625,930.7584838867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54901123046875,309.7056579589844,278.1499938964844,0.0,18000.0,313.1499938964844,28044.306640625,27720.0,0.0,0.0,0.5131662487983704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3776510953903198,1.3776689767837524,-1.786732354958076e-05,0.0,0.000520798494108,0.0,0.0,318.1069030761719,0.0,0.0,0.0,0.7750406861305237,4.0,0.0,1.0
641220,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167296648025,-2531.794189453125,304.1583557128906,0.6033286452293396,0.172489583492279,0.1614571511745453,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826500445604,-850.6297607421875,304.16021728515625,0.361499011516571,0.050000000745058,0.0544679537415504,293.2314758300781,297.1499938964844,293.1499938964844,0.4168510138988495,-5536.28466796875,304.1631164550781,0.8496295213699341,0.4994283616542816,0.3529290854930877,293.294677734375,297.1499938964844,293.1499938964844,0.5980837345123291,-9931.7158203125,304.1697082519531,0.9378390312194824,0.6645278334617615,0.6328091621398926,293.1750793457031,297.1499938964844,293.1499938964844,0.0259160604327917,-4945.11669921875,304.1522521972656,0.403352826833725,0.0633395239710807,0.3155066668987274,291.1797180175781,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537581503391266,0.6396355628967285,0.6396355628967285,1.0,1.0,-1.821007490158081,0.749347984790802,1.0716595649719238,0.3327246010303497,0.0,0.0,0.8127173781394958,182.54161071777344,163.0,26.33261108398437,-22034.37109375,908.7291259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.82421875,27720.0,0.0,0.0,0.5107774138450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662313222885132,1.3662489652633667,-1.7639169527683407e-05,0.0,0.0005183741450309,0.0,0.0,311.0892944335937,0.0,0.0,0.0,0.7693552374839783,4.0,0.0,1.0
641280,293.2416076660156,297.1499938964844,293.1499938964844,0.1133167296648025,-2531.794189453125,304.1583557128906,0.6033286452293396,0.172489583492279,0.1614571511745453,293.3131408691406,297.1499938964844,293.1499938964844,0.0171826500445604,-850.6297607421875,304.16021728515625,0.361499011516571,0.050000000745058,0.0544679537415504,293.2314758300781,297.1499938964844,293.1499938964844,0.4168510138988495,-5536.28466796875,304.1631164550781,0.8496295213699341,0.4994283616542816,0.3529290854930877,293.294677734375,297.1499938964844,293.1499938964844,0.5980837345123291,-9931.7158203125,304.1697082519531,0.9378390312194824,0.6645278334617615,0.6328091621398926,293.1750793457031,297.1499938964844,293.1499938964844,0.0259160604327917,-4945.11669921875,304.1522521972656,0.403352826833725,0.0633395239710807,0.3155066668987274,291.1797180175781,291.1499938964844,259.0289611816406,257.7799987792969,279.18634033203125,293.2762145996094,291.1815490722656,1.0,0.4537581503391266,0.6396355628967285,0.6396355628967285,1.0,1.0,-1.821007490158081,0.749347984790802,1.0716595649719238,0.3327246010303497,0.0,0.0,0.8127173781394958,182.54161071777344,163.0,26.33261108398437,-22034.37109375,908.7291259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6152648925781,309.7608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,27876.82421875,27720.0,0.0,0.0,0.5107774138450623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3662313222885132,1.3662489652633667,-1.7639169527683407e-05,0.0,0.0005183741450309,0.0,0.0,311.0892944335937,0.0,0.0,0.0,0.7693552374839783,4.0,0.0,1.0
641340,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832403302192,-2500.24755859375,304.158447265625,0.6053757667541504,0.170859232544899,0.1597198098897934,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208149701356,-833.24560546875,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136950671672821,-5502.91015625,304.1639709472656,0.8539654612541199,0.4974825382232666,0.3513844907283783,293.29302978515625,297.1499938964844,293.1499938964844,0.5928826928138733,-9863.0263671875,304.1717529296875,0.9431377053260804,0.6611924171447754,0.629418671131134,293.1741638183594,297.1499938964844,293.1499938964844,0.0252853985875844,-4884.82666015625,304.1525573730469,0.4050338268280029,0.0628862977027893,0.3121919333934784,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473470747470855,0.6432629823684692,0.6432629823684692,1.0,1.0,-1.8078701496124268,0.7453623414039612,1.0625078678131104,0.331415981054306,0.0,0.0,0.8040742874145508,175.90200805664062,151.0,27.38084983825684,-21907.607421875,876.8298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.931640625,26640.0,0.0,0.0,0.508038341999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476228713989258,1.3476401567459106,-1.7346323147648945e-05,0.0,0.0005155943799763,0.0,0.0,300.802490234375,0.0,0.0,0.0,0.7457032799720764,4.0,0.0,1.0
641400,293.2381896972656,297.1499938964844,293.1499938964844,0.1115832403302192,-2500.24755859375,304.158447265625,0.6053757667541504,0.170859232544899,0.1597198098897934,293.31378173828125,297.1499938964844,293.1499938964844,0.0165208149701356,-833.24560546875,304.0988464355469,0.3620454967021942,0.050000000745058,0.0535161159932613,293.2308959960937,297.1499938964844,293.1499938964844,0.4136950671672821,-5502.91015625,304.1639709472656,0.8539654612541199,0.4974825382232666,0.3513844907283783,293.29302978515625,297.1499938964844,293.1499938964844,0.5928826928138733,-9863.0263671875,304.1717529296875,0.9431377053260804,0.6611924171447754,0.629418671131134,293.1741638183594,297.1499938964844,293.1499938964844,0.0252853985875844,-4884.82666015625,304.1525573730469,0.4050338268280029,0.0628862977027893,0.3121919333934784,291.2024230957031,291.1499938964844,259.0954284667969,257.8334045410156,279.186279296875,293.2751770019531,291.2035217285156,1.0,0.4473470747470855,0.6432629823684692,0.6432629823684692,1.0,1.0,-1.8078701496124268,0.7453623414039612,1.0625078678131104,0.331415981054306,0.0,0.0,0.8040742874145508,175.90200805664062,151.0,27.38084983825684,-21907.607421875,876.8298950195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68853759765625,309.8035888671875,278.1499938964844,0.0,18000.0,313.1499938964844,27937.931640625,26640.0,0.0,0.0,0.508038341999054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3476228713989258,1.3476401567459106,-1.7346323147648945e-05,0.0,0.0005155943799763,0.0,0.0,300.802490234375,0.0,0.0,0.0,0.7457032799720764,4.0,0.0,1.0
641460,293.2344055175781,297.1499938964844,293.1499938964844,0.1102298870682716,-2476.0712890625,304.15789794921875,0.6092092394828796,0.169389009475708,0.1580500304698944,293.3193054199219,297.1499938964844,293.1499938964844,0.01609100215137,-823.826904296875,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117102026939392,-5482.76708984375,304.1626892089844,0.8606163859367371,0.4956334829330444,0.3498409390449524,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186330795288,-9817.7119140625,304.1705322265625,0.9511739015579224,0.6579961180686951,0.626064121723175,293.17303466796875,297.1499938964844,293.1499938964844,0.0247620642185211,-4836.31298828125,304.152587890625,0.4080757796764374,0.0625064894556999,0.3088328540325165,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393880665302276,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.795548915863037,0.7416825294494629,1.0538663864135742,0.3302622437477112,0.0,0.0,0.7993986010551453,167.1908721923828,139.0,3.154337406158448,-21715.001953125,839.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.34765625,26640.0,0.0,0.0,0.5046777725219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086227178573608,1.3086391687393188,-1.6482374121551402e-05,0.0,0.0005121837602928,0.0,0.0,276.9241943359375,0.0,0.0,0.0,0.7401669025421143,4.0,0.0,1.0
641520,293.2344055175781,297.1499938964844,293.1499938964844,0.1102298870682716,-2476.0712890625,304.15789794921875,0.6092092394828796,0.169389009475708,0.1580500304698944,293.3193054199219,297.1499938964844,293.1499938964844,0.01609100215137,-823.826904296875,304.0243530273437,0.3668447732925415,0.050000000745058,0.0531818643212318,293.2298889160156,297.1499938964844,293.1499938964844,0.4117102026939392,-5482.76708984375,304.1626892089844,0.8606163859367371,0.4956334829330444,0.3498409390449524,293.2909240722656,297.1499938964844,293.1499938964844,0.5893186330795288,-9817.7119140625,304.1705322265625,0.9511739015579224,0.6579961180686951,0.626064121723175,293.17303466796875,297.1499938964844,293.1499938964844,0.0247620642185211,-4836.31298828125,304.152587890625,0.4080757796764374,0.0625064894556999,0.3088328540325165,291.1918029785156,291.1499938964844,259.1605834960937,257.8855285644531,279.1864624023437,293.27496337890625,291.1925354003906,1.0,0.4393880665302276,0.6469159722328186,0.6469159722328186,1.0,1.0,-1.795548915863037,0.7416825294494629,1.0538663864135742,0.3302622437477112,0.0,0.0,0.7993986010551453,167.1908721923828,139.0,3.154337406158448,-21715.001953125,839.6854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7892150878906,309.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,26899.34765625,26640.0,0.0,0.0,0.5046777725219727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3086227178573608,1.3086391687393188,-1.6482374121551402e-05,0.0,0.0005121837602928,0.0,0.0,276.9241943359375,0.0,0.0,0.0,0.7401669025421143,4.0,0.0,1.0
641580,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250709533691,-2448.658935546875,304.15777587890625,0.6142966747283936,0.1680472642183303,0.1564593911170959,293.327880859375,297.1499938964844,293.1499938964844,0.0155858946964144,-811.7128295898438,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089276790618896,-5453.4375,304.1630859375,0.8691362738609314,0.4938347339630127,0.3483093380928039,293.2886962890625,297.1499938964844,293.1499938964844,0.5846671462059021,-9756.7177734375,304.1714172363281,0.9609748125076294,0.6548792719841003,0.6227580904960632,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750385612249,-4779.32470703125,304.1526794433594,0.412219762802124,0.0621743164956569,0.3054988384246826,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430412620306015,0.6506317853927612,0.6506317853927612,1.0,1.0,-1.783372402191162,0.7380297780036926,1.0453426837921145,0.3291020691394806,0.0,0.0,0.7912003993988037,157.3248748779297,127.0,12.946590423583984,-21596.61328125,799.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.126953125,26640.0,0.0,0.0,0.5010519623756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891632318496704,1.289179444313049,-1.6168340152944438e-05,0.0,0.0005085040465928,0.0,0.0,266.7691345214844,0.0,0.0,0.0,0.7310336232185364,4.0,0.0,1.0
641640,293.2304992675781,297.1499938964844,293.1499938964844,0.1087250709533691,-2448.658935546875,304.15777587890625,0.6142966747283936,0.1680472642183303,0.1564593911170959,293.327880859375,297.1499938964844,293.1499938964844,0.0155858946964144,-811.7128295898438,303.9407043457031,0.3727794885635376,0.050000000745058,0.0528032332658767,293.2287902832031,297.1499938964844,293.1499938964844,0.4089276790618896,-5453.4375,304.1630859375,0.8691362738609314,0.4938347339630127,0.3483093380928039,293.2886962890625,297.1499938964844,293.1499938964844,0.5846671462059021,-9756.7177734375,304.1714172363281,0.9609748125076294,0.6548792719841003,0.6227580904960632,293.1717834472656,297.1499938964844,293.1499938964844,0.0241750385612249,-4779.32470703125,304.1526794433594,0.412219762802124,0.0621743164956569,0.3054988384246826,291.204833984375,291.1499938964844,259.2244567871094,257.9364013671875,279.1869506835937,293.2755432128906,291.20556640625,1.0,0.430412620306015,0.6506317853927612,0.6506317853927612,1.0,1.0,-1.783372402191162,0.7380297780036926,1.0453426837921145,0.3291020691394806,0.0,0.0,0.7912003993988037,157.3248748779297,127.0,12.946590423583984,-21596.61328125,799.6116943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8778381347656,309.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,26868.126953125,26640.0,0.0,0.0,0.5010519623756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2891632318496704,1.289179444313049,-1.6168340152944438e-05,0.0,0.0005085040465928,0.0,0.0,266.7691345214844,0.0,0.0,0.0,0.7310336232185364,4.0,0.0,1.0
