time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
641700,293.2284851074219,297.1499938964844,293.1499938964844,0.1080148071050643,-2435.72119140625,304.1576538085937,0.6171689629554749,0.1674182116985321,0.1556927412748336,293.3328857421875,297.1499938964844,293.1499938964844,0.0153301442041993,-805.45556640625,303.8960876464844,0.3761329054832458,0.050000000745058,0.0526032634079456,293.22821044921875,297.1499938964844,293.1499938964844,0.4075949192047119,-5439.43994140625,304.1631164550781,0.8740463852882385,0.4929490089416504,0.3475448489189148,293.2875671386719,297.1499938964844,293.1499938964844,0.5824257731437683,-9727.4638671875,304.1716003417969,0.9663264751434326,0.6533446907997131,0.6211156845092773,293.1711730957031,297.1499938964844,293.1499938964844,0.0238916631788015,-4751.6259765625,304.1527099609375,0.4146976172924042,0.0620203241705894,0.3038420975208282,291.20977783203125,291.1499938964844,259.25592041015625,257.9613647460937,279.1872253417969,293.27606201171875,291.2103271484375,1.0,0.4256476163864136,0.6525160074234009,0.6525160074234009,1.0,1.0,-1.777332425117493,0.7362120747566223,1.0411202907562256,0.3285190463066101,0.0,0.0,0.7867123484611511,152.12396240234375,127.0,12.765586853027344,-21529.1328125,778.9904174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9176025390625,309.8927307128906,278.1499938964844,0.0,18000.0,313.1499938964844,26878.884765625,25560.0,0.0,0.0,0.4991581439971924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2782682180404663,1.278284192085266,-1.6000913092284463e-05,0.0,0.0005065820878371,0.0,0.0,261.27569580078125,0.0,0.0,0.0,0.7110207676887512,4.0,0.0,1.0
641760,293.2265014648437,297.1499938964844,293.1499938964844,0.1075086370110511,-2426.839111328125,304.1571655273437,0.6202475428581238,0.1668156385421753,0.1549453884363174,293.3382263183594,297.1499938964844,293.1499938964844,0.0151036838069558,-800.3002319335938,303.8493957519531,0.3797377347946167,0.050000000745058,0.0523983836174011,293.22760009765625,297.1499938964844,293.1499938964844,0.4069677293300628,-5433.48681640625,304.161865234375,0.8793907761573792,0.4920777976512909,0.346784234046936,293.286376953125,297.1499938964844,293.1499938964844,0.5811659097671509,-9712.2705078125,304.169921875,0.9718943238258362,0.6518349647521973,0.6194859743118286,293.1705627441406,297.1499938964844,293.1499938964844,0.0236721094697713,-4731.45947265625,304.1526184082031,0.417469322681427,0.0618727467954158,0.302193135023117,291.1956481933594,291.1499938964844,259.2870483398437,257.9859924316406,279.18756103515625,293.2767028808594,291.1932983398437,1.0,0.4207336008548736,0.6544167995452881,0.6544167995452881,1.0,1.0,-1.771338939666748,0.7344061732292175,1.0369327068328855,0.3279368877410888,0.0,0.0,0.7848912477493286,146.8003692626953,115.0,-16.807239532470703,-21381.515625,758.1652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9676208496094,309.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,26003.79296875,25560.0,0.0,0.0,0.4970742166042328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.248303771018982,1.248319149017334,-1.53432793013053e-05,0.0,0.0005044671124778,0.0,0.0,244.2764587402344,0.0,0.0,0.0,0.7099071741104126,4.0,0.0,1.0
641820,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679812312126,-2404.3095703125,304.1568603515625,0.6270983815193176,0.165684163570404,0.1535095274448394,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034266799688,-787.7412719726562,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047192633152008,-5409.962890625,304.1617126464844,0.8914275765419006,0.4903663992881775,0.3452838957309723,293.283935546875,297.1499938964844,293.1499938964844,0.5773060321807861,-9662.0595703125,304.1697998046875,0.98345685005188,0.6488733887672424,0.616284191608429,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507085263729,-4680.32373046875,304.1526184082031,0.4240279197692871,0.0615940913558006,0.2989252805709839,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105288386344909,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.759540557861328,0.7308506965637207,1.0286898612976074,0.3267869353294372,0.0,0.0,0.7795230150222778,135.8965301513672,103.0,0.2155062407255172,-21273.478515625,716.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25761.1484375,25560.0,0.0,0.0,0.4927543699741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318480014801023,1.231863021850586,-1.5040569451230112e-05,0.0,0.0005000830278731,0.0,0.0,235.84979248046875,0.0,0.0,0.0,0.7019299268722534,4.0,0.0,1.0
641880,293.2225341796875,297.1499938964844,293.1499938964844,0.1062679812312126,-2404.3095703125,304.1568603515625,0.6270983815193176,0.165684163570404,0.1535095274448394,293.3495483398437,297.1499938964844,293.1499938964844,0.0146034266799688,-787.7412719726562,303.7522888183594,0.387708842754364,0.050000000745058,0.0519782602787017,293.2263488769531,297.1499938964844,293.1499938964844,0.4047192633152008,-5409.962890625,304.1617126464844,0.8914275765419006,0.4903663992881775,0.3452838957309723,293.283935546875,297.1499938964844,293.1499938964844,0.5773060321807861,-9662.0595703125,304.1697998046875,0.98345685005188,0.6488733887672424,0.616284191608429,293.1693420410156,297.1499938964844,293.1499938964844,0.0231507085263729,-4680.32373046875,304.1526184082031,0.4240279197692871,0.0615940913558006,0.2989252805709839,291.1942138671875,291.1499938964844,259.3483581542969,258.0343933105469,279.1882019042969,293.2783203125,291.1947631835937,1.0,0.4105288386344909,0.6582670211791992,0.6582670211791992,1.0,1.0,-1.759540557861328,0.7308506965637207,1.0286898612976074,0.3267869353294372,0.0,0.0,0.7795230150222778,135.8965301513672,103.0,0.2155062407255172,-21273.478515625,716.2809448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05419921875,309.9270935058594,278.1499938964844,0.0,18000.0,313.1499938964844,25761.1484375,25560.0,0.0,0.0,0.4927543699741363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2318480014801023,1.231863021850586,-1.5040569451230112e-05,0.0,0.0005000830278731,0.0,0.0,235.84979248046875,0.0,0.0,0.0,0.7019299268722534,4.0,0.0,1.0
641940,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395965576171,-2381.85302734375,304.1566162109375,0.6351034045219421,0.164643257856369,0.1521484553813934,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000598669052,-774.4741821289062,303.6503295898437,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022664129734039,-5384.1171875,304.1618957519531,0.9053692817687988,0.4886671006679535,0.3437875509262085,293.2816467285156,297.1499938964844,293.1499938964844,0.5731789469718933,-9608.0478515625,304.1700744628906,0.9951886534690856,0.6459444165229797,0.6131080389022827,293.1682434082031,297.1499938964844,293.1499938964844,0.0226263776421546,-4627.7099609375,304.1526184082031,0.4322305917739868,0.0613324157893657,0.2957007586956024,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998929560184479,0.6621910929679871,0.6621910929679871,1.0,1.0,-1.7479099035263062,0.7273356914520264,1.0205742120742798,0.3256392180919647,0.0,0.0,0.7723579406738281,124.78907775878906,91.0,4.943097114562988,-21142.404296875,674.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.275390625,24480.0,0.0,0.0,0.4884043335914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138760089874268,1.213890790939331,-1.4773232578590978e-05,0.0,0.0004956683260388,0.0,0.0,227.5290069580078,0.0,0.0,0.0,0.6786924600601196,4.0,0.0,1.0
642000,293.2185974121094,297.1499938964844,293.1499938964844,0.1050395965576171,-2381.85302734375,304.1566162109375,0.6351034045219421,0.164643257856369,0.1521484553813934,293.36138916015625,297.1499938964844,293.1499938964844,0.0141000598669052,-774.4741821289062,303.6503295898437,0.3961232900619507,0.050000000745058,0.0515498630702495,293.2251892089844,297.1499938964844,293.1499938964844,0.4022664129734039,-5384.1171875,304.1618957519531,0.9053692817687988,0.4886671006679535,0.3437875509262085,293.2816467285156,297.1499938964844,293.1499938964844,0.5731789469718933,-9608.0478515625,304.1700744628906,0.9951886534690856,0.6459444165229797,0.6131080389022827,293.1682434082031,297.1499938964844,293.1499938964844,0.0226263776421546,-4627.7099609375,304.1526184082031,0.4322305917739868,0.0613324157893657,0.2957007586956024,291.2002868652344,291.1499938964844,259.40838623046875,258.0816345214844,279.1889038085937,293.2803955078125,291.2005310058594,1.0,0.3998929560184479,0.6621910929679871,0.6621910929679871,1.0,1.0,-1.7479099035263062,0.7273356914520264,1.0205742120742798,0.3256392180919647,0.0,0.0,0.7723579406738281,124.78907775878906,91.0,4.943097114562988,-21142.404296875,674.4365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1146545410156,309.9523010253906,278.1499938964844,0.0,18000.0,313.1499938964844,25759.275390625,24480.0,0.0,0.0,0.4884043335914612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2138760089874268,1.213890790939331,-1.4773232578590978e-05,0.0,0.0004956683260388,0.0,0.0,227.5290069580078,0.0,0.0,0.0,0.6786924600601196,4.0,0.0,1.0
642060,293.2145690917969,297.1499938964844,293.1499938964844,0.1041064411401748,-2365.061767578125,304.156005859375,0.6430153846740723,0.1637209206819534,0.1509424746036529,293.3733215332031,297.1499938964844,293.1499938964844,0.013661503791809,-763.0416259765625,303.5433349609375,0.4032773673534393,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.400553286075592,-5366.5546875,304.1609191894531,0.9199188947677612,0.4870359003543854,0.3423724174499511,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.431640625,304.1922607421875,0.9990000128746032,0.6444424390792847,0.596924901008606,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306549549102,-4588.7275390625,304.15240478515625,0.4408263564109802,0.0611302219331264,0.2929421663284302,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883531093597412,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215615510940552,0.7172935605049133,1.0042680501937866,0.3212485611438751,0.0,0.0,0.7690309286117554,114.88951873779295,79.0,7.42795467376709,-20836.44921875,626.3115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836053550243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798359155654907,1.1798499822616575,-1.4037608707440086e-05,0.0,0.0004907979746349,0.0,0.0,209.78884887695312,0.0,0.0,0.0,0.6752972602844238,4.0,0.0,1.0
642120,293.2145690917969,297.1499938964844,293.1499938964844,0.1041064411401748,-2365.061767578125,304.156005859375,0.6430153846740723,0.1637209206819534,0.1509424746036529,293.3733215332031,297.1499938964844,293.1499938964844,0.013661503791809,-763.0416259765625,303.5433349609375,0.4032773673534393,0.050000000745058,0.0511814653873443,293.2238464355469,297.1499938964844,293.1499938964844,0.400553286075592,-5366.5546875,304.1609191894531,0.9199188947677612,0.4870359003543854,0.3423724174499511,293.2723693847656,297.1499938964844,293.1499938964844,0.5568768382072449,-9379.431640625,304.1922607421875,0.9990000128746032,0.6444424390792847,0.596924901008606,293.1669311523437,297.1499938964844,293.1499938964844,0.0222306549549102,-4588.7275390625,304.15240478515625,0.4408263564109802,0.0611302219331264,0.2929421663284302,291.1869812011719,291.1499938964844,259.4671630859375,258.127685546875,279.1946716308594,293.2801818847656,291.18994140625,1.0,0.3883531093597412,0.6668673753738403,0.6668673753738403,1.0,1.0,-1.7215615510940552,0.7172935605049133,1.0042680501937866,0.3212485611438751,0.0,0.0,0.7690309286117554,114.88951873779295,79.0,7.42795467376709,-20836.44921875,626.3115844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1937255859375,309.97265625,278.1499938964844,0.0,18000.0,313.1499938964844,24694.38671875,24480.0,0.0,0.0,0.4836053550243377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1798359155654907,1.1798499822616575,-1.4037608707440086e-05,0.0,0.0004907979746349,0.0,0.0,209.78884887695312,0.0,0.0,0.0,0.6752972602844238,4.0,0.0,1.0
642180,293.2108154296875,297.1499938964844,293.1499938964844,0.102681964635849,-2338.1181640625,304.1563720703125,0.6515812277793884,0.1628464758396148,0.1498282253742218,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649048998951,-748.04833984375,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966602385044098,-5324.119140625,304.16375732421875,0.9356515407562256,0.4853664934635162,0.3409778177738189,293.23651123046875,297.1499938964844,293.1499938964844,0.524968147277832,-8932.94921875,304.23114013671875,0.9990000128746032,0.6485628485679626,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489954084157,-4535.58447265625,304.15240478515625,0.4507124722003937,0.0610232427716255,0.2907329797744751,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754597902297973,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.6821287870407104,0.7015153169631958,0.9806134700775146,0.3136336505413055,0.0,0.0,0.7536684274673462,105.39071655273438,67.0,54.000953674316406,-20480.455078125,571.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24839.80078125,24480.0,0.0,0.0,0.4780831038951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151254415512085,1.1512681245803833,-1.366590822726721e-05,0.0,0.000485193595523,0.0,0.0,198.04132080078125,0.0,0.0,0.0,0.6621072292327881,4.0,0.0,1.0
642240,293.2108154296875,297.1499938964844,293.1499938964844,0.102681964635849,-2338.1181640625,304.1563720703125,0.6515812277793884,0.1628464758396148,0.1498282253742218,293.3853454589844,297.1499938964844,293.1499938964844,0.0131649048998951,-748.04833984375,303.435546875,0.410522848367691,0.050000000745058,0.0508396700024604,293.22283935546875,297.1499938964844,293.1499938964844,0.3966602385044098,-5324.119140625,304.16375732421875,0.9356515407562256,0.4853664934635162,0.3409778177738189,293.23651123046875,297.1499938964844,293.1499938964844,0.524968147277832,-8932.94921875,304.23114013671875,0.9990000128746032,0.6485628485679626,0.5691145658493042,293.16534423828125,297.1499938964844,293.1499938964844,0.0217489954084157,-4535.58447265625,304.15240478515625,0.4507124722003937,0.0610232427716255,0.2907329797744751,291.2393493652344,291.1499938964844,259.524658203125,258.172607421875,279.2005920410156,293.2715759277344,291.242919921875,1.0,0.3754597902297973,0.6722421646118164,0.6722421646118164,1.0,1.0,-1.6821287870407104,0.7015153169631958,0.9806134700775146,0.3136336505413055,0.0,0.0,0.7536684274673462,105.39071655273438,67.0,54.000953674316406,-20480.455078125,571.9166870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.307373046875,310.056396484375,278.1499938964844,0.0,18000.0,313.1499938964844,24839.80078125,24480.0,0.0,0.0,0.4780831038951874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.151254415512085,1.1512681245803833,-1.366590822726721e-05,0.0,0.000485193595523,0.0,0.0,198.04132080078125,0.0,0.0,0.0,0.6621072292327881,4.0,0.0,1.0
642300,293.2090148925781,297.1499938964844,293.1499938964844,0.1019937843084335,-2325.0986328125,304.1564636230469,0.6566184759140015,0.1624301224946975,0.1492796540260315,293.39141845703125,297.1499938964844,293.1499938964844,0.0129219572991132,-740.5200805664062,303.3802490234375,0.414730966091156,0.050000000745058,0.0506630390882492,293.2224426269531,297.1499938964844,293.1499938964844,0.3947296440601349,-5303.19775390625,304.1647644042969,0.9444447159767152,0.4845242500305176,0.3402648568153381,293.2107849121094,297.1499938964844,293.1499938964844,0.507743775844574,-8693.21484375,304.2476501464844,0.9990000128746032,0.6525152325630188,0.5541959404945374,293.1644287109375,297.1499938964844,293.1499938964844,0.021537909284234,-4511.9326171875,304.15234375,0.4567225575447082,0.0610097199678421,0.289775013923645,291.26422119140625,291.1499938964844,259.55291748046875,258.1946716308594,279.2033996582031,293.2671813964844,291.2676086425781,1.0,0.3686209321022033,0.6751195192337036,0.6751195192337036,1.0,1.0,-1.6613407135009766,0.6931677460670471,0.9681729674339294,0.3095797896385193,0.0,0.0,0.743553876876831,100.48262786865234,67.0,60.74346923828125,-20268.287109375,544.4036865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3856506347656,310.0973815917969,278.1499938964844,0.0,18000.0,313.1499938964844,24936.125,23400.0,0.0,0.0,0.4749087393283844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1293188333511353,1.1293323040008545,-1.3383911209530195e-05,0.0,0.0004819720052182,0.0,0.0,189.32882690429688,0.0,0.0,0.0,0.6372518539428711,4.0,0.0,1.0
642360,293.20721435546875,297.1499938964844,293.1499938964844,0.1015082225203514,-2316.17431640625,304.1561584472656,0.6622303128242493,0.1620335131883621,0.1487447023391723,293.3974914550781,297.1499938964844,293.1499938964844,0.0127059407532215,-734.1600952148438,303.32281494140625,0.4194693565368652,0.050000000745058,0.0504838302731514,293.2220153808594,297.1499938964844,293.1499938964844,0.3935230672359466,-5290.6474609375,304.16424560546875,0.9537054300308228,0.4836921095848083,0.3395524621009826,293.1803894042969,297.1499938964844,293.1499938964844,0.49063640832901,-8455.8330078125,304.2609558105469,0.9990000128746032,0.657708466053009,0.5386372208595276,293.1634826660156,297.1499938964844,293.1499938964844,0.021399263292551,-4497.333984375,304.15216064453125,0.4635073840618133,0.0610145442187786,0.288908302783966,291.26885986328125,291.1499938964844,259.5809020996094,258.2164306640625,279.2068176269531,293.2651672363281,291.2686767578125,1.0,0.3615435063838959,0.6782136559486389,0.6782136559486389,1.0,1.0,-1.639907717704773,0.6845757961273193,0.9553319215774536,0.3054031431674957,0.0,0.0,0.7349459528923035,95.5024185180664,85.0,31.55536460876465,-19956.38671875,516.8820190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4934387207031,310.10186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,24128.046875,23400.0,0.0,0.0,0.4712567627429962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.085676908493042,1.0856895446777344,-1.2614157640200574e-05,0.0,0.000478265719721,0.0,0.0,170.62448120117188,0.0,0.0,0.0,0.6300626993179321,4.0,0.0,1.0
642420,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460802793502,-2302.2001953125,304.1553649902344,0.6648131012916565,0.1611739695072174,0.147899255156517,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844174668192,-725.077880859375,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914280831813812,-5268.96875,304.16290283203125,0.9582313299179076,0.4819571673870086,0.3382935225963592,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4599609375,304.2433776855469,0.9990000128746032,0.6685441136360168,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212830789387226,-4485.02294921875,304.1516418457031,0.4672080278396606,0.0609398670494556,0.2882132232189178,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581325113773346,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255264282226562,0.6800626516342163,0.94546377658844,0.3035095036029815,0.0,0.0,0.7178494930267334,92.6195068359375,103.0,3.319047689437866,-19724.048828125,500.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.99609375,23400.0,0.0,0.0,0.4631728529930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036720633506775,1.03673255443573,-1.193682419398101e-05,0.0,0.0004700615536421,0.0,0.0,152.652099609375,0.0,0.0,0.0,0.6079909205436707,4.0,0.0,1.0
642480,293.2043151855469,297.1499938964844,293.1499938964844,0.1007460802793502,-2302.2001953125,304.1553649902344,0.6648131012916565,0.1611739695072174,0.147899255156517,293.4101867675781,297.1499938964844,293.1499938964844,0.0123844174668192,-725.077880859375,303.202880859375,0.4224233627319336,0.050000000745058,0.0503819398581981,293.2215576171875,297.1499938964844,293.1499938964844,0.3914280831813812,-5268.96875,304.16290283203125,0.9582313299179076,0.4819571673870086,0.3382935225963592,293.1233825683594,297.1499938964844,293.1499938964844,0.478253960609436,-8299.4599609375,304.2433776855469,0.9990000128746032,0.6685441136360168,0.5295802354812622,293.16217041015625,297.1499938964844,293.1499938964844,0.0212830789387226,-4485.02294921875,304.1516418457031,0.4672080278396606,0.0609398670494556,0.2882132232189178,291.2732238769531,291.1499938964844,259.6358642578125,258.2591857910156,279.2043151855469,293.2728881835937,291.2715148925781,1.0,0.3581325113773346,0.6835727095603943,0.6835727095603943,1.0,1.0,-1.6255264282226562,0.6800626516342163,0.94546377658844,0.3035095036029815,0.0,0.0,0.7178494930267334,92.6195068359375,103.0,3.319047689437866,-19724.048828125,500.03857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7180480957031,310.17340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,23922.99609375,23400.0,0.0,0.0,0.4631728529930115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.036720633506775,1.03673255443573,-1.193682419398101e-05,0.0,0.0004700615536421,0.0,0.0,152.652099609375,0.0,0.0,0.0,0.6079909205436707,4.0,0.0,1.0
642540,293.2020874023437,297.1499938964844,293.1499938964844,0.1005251556634903,-2299.015625,304.1539306640625,0.6598914861679077,0.1602546870708465,0.1471804827451706,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910534799098,-721.3219604492188,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911867141723633,-5268.236328125,304.1589660644531,0.9513229131698608,0.4801707565784454,0.3371354341506958,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884482860565,-8439.5751953125,304.1979064941406,0.9990000128746032,0.6742343902587891,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817078620195,-4498.89990234375,304.15093994140625,0.4628122746944427,0.0607739575207233,0.2880819737911224,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620644509792328,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.633921504020691,0.685404896736145,0.948516607284546,0.3069137930870056,0.0,0.0,0.7099592089653015,95.32545471191406,121.0,-52.9903450012207,-19682.919921875,512.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.52734375,22320.0,0.0,0.0,0.455154538154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040788650512695,1.0040903091430664,-1.148108822235372e-05,0.0,0.0004619240062311,0.0,0.0,141.2680206298828,0.0,0.0,0.0,0.5786288380622864,4.0,0.0,1.0
642600,293.2020874023437,297.1499938964844,293.1499938964844,0.1005251556634903,-2299.015625,304.1539306640625,0.6598914861679077,0.1602546870708465,0.1471804827451706,293.4234924316406,297.1499938964844,293.1499938964844,0.0121910534799098,-721.3219604492188,303.0727844238281,0.4195166230201721,0.050000000745058,0.0504822954535484,293.221435546875,297.1499938964844,293.1499938964844,0.3911867141723633,-5268.236328125,304.1589660644531,0.9513229131698608,0.4801707565784454,0.3371354341506958,293.0989990234375,297.1499938964844,293.1499938964844,0.4865884482860565,-8439.5751953125,304.1979064941406,0.9990000128746032,0.6742343902587891,0.5384892821311951,293.1614685058594,297.1499938964844,293.1499938964844,0.0213817078620195,-4498.89990234375,304.15093994140625,0.4628122746944427,0.0607739575207233,0.2880819737911224,291.2283020019531,291.1499938964844,259.6896057128906,258.3009033203125,279.1955871582031,293.2836608886719,291.2235717773437,1.0,0.3620644509792328,0.6877463459968567,0.6877463459968567,1.0,1.0,-1.633921504020691,0.685404896736145,0.948516607284546,0.3069137930870056,0.0,0.0,0.7099592089653015,95.32545471191406,121.0,-52.9903450012207,-19682.919921875,512.6884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8602905273437,310.1767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,23696.52734375,22320.0,0.0,0.0,0.455154538154602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0040788650512695,1.0040903091430664,-1.148108822235372e-05,0.0,0.0004619240062311,0.0,0.0,141.2680206298828,0.0,0.0,0.0,0.5786288380622864,4.0,0.0,1.0
642660,293.2002868652344,297.1499938964844,293.1499938964844,0.1008858010172844,-2307.46044921875,304.15203857421875,0.6502668261528015,0.1592960506677627,0.1465665251016616,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023645624518,-722.4305419921875,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930719196796417,-5291.20166015625,304.1529541015625,0.9361695647239684,0.4783549308776855,0.336066335439682,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086866378784,-8809.86328125,304.1405639648437,0.9990000128746032,0.672851026058197,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091070324182,-4530.3388671875,304.1502685546875,0.4521929323673248,0.0603742226958274,0.2877999246120453,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070916175842,0.6902954578399658,0.6902954578399658,1.0,1.0,-1.657818078994751,0.6972532868385315,0.9605647921562196,0.3136430084705353,0.0,0.0,0.720313549041748,102.15374755859376,139.0,-110.21776580810548,-19772.09375,546.8678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480007588863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884664416313172,0.9884774088859558,-1.0972543350362685e-05,0.0,0.000454663822893,0.0,0.0,133.39784240722656,0.0,0.0,0.0,0.5832151770591736,4.0,0.0,1.0
642720,293.2002868652344,297.1499938964844,293.1499938964844,0.1008858010172844,-2307.46044921875,304.15203857421875,0.6502668261528015,0.1592960506677627,0.1465665251016616,293.4373474121094,297.1499938964844,293.1499938964844,0.0121023645624518,-722.4305419921875,302.93017578125,0.4130271375179291,0.050000000745058,0.0507327653467655,293.2214660644531,297.1499938964844,293.1499938964844,0.3930719196796417,-5291.20166015625,304.1529541015625,0.9361695647239684,0.4783549308776855,0.336066335439682,293.1125793457031,297.1499938964844,293.1499938964844,0.5114086866378784,-8809.86328125,304.1405639648437,0.9990000128746032,0.672851026058197,0.5601139068603516,293.1620178222656,297.1499938964844,293.1499938964844,0.0216091070324182,-4530.3388671875,304.1502685546875,0.4521929323673248,0.0603742226958274,0.2877999246120453,291.125,291.1499938964844,259.7420959472656,258.3415832519531,279.1820373535156,293.2861633300781,291.1197204589844,1.0,0.3714070916175842,0.6902954578399658,0.6902954578399658,1.0,1.0,-1.657818078994751,0.6972532868385315,0.9605647921562196,0.3136430084705353,0.0,0.0,0.720313549041748,102.15374755859376,139.0,-110.21776580810548,-19772.09375,546.8678588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88140869140625,310.10009765625,278.1499938964844,0.0,18000.0,313.1499938964844,22283.12890625,22320.0,0.0,0.0,0.4480007588863373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9884664416313172,0.9884774088859558,-1.0972543350362685e-05,0.0,0.000454663822893,0.0,0.0,133.39784240722656,0.0,0.0,0.0,0.5832151770591736,4.0,0.0,1.0
642780,293.198974609375,297.1499938964844,293.1499938964844,0.1010305285453796,-2311.301513671875,304.151123046875,0.6383346319198608,0.1582943201065063,0.1460306495428085,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113296434283,-722.9209594726562,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939979970455169,-5302.4814453125,304.1504211425781,0.915908932685852,0.4764432609081268,0.3350344896316528,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.392578125,304.0864562988281,0.9990000128746032,0.6640244126319885,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249357908964,-4537.2373046875,304.150146484375,0.4381681382656097,0.0596505440771579,0.286688357591629,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579922199249,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.6918957233428955,0.7133427858352661,0.9785529375076294,0.3225043416023254,0.0,0.0,0.7376903891563416,112.29486083984376,142.0,-103.5646743774414,-20084.677734375,598.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.015625,22320.0,0.0,0.0,0.4432539939880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019520282745361,1.0195316076278689,-1.1278578313067555e-05,0.0,0.0004498464695643,0.0,0.0,142.72637939453125,0.0,0.0,0.0,0.5965532064437866,4.0,0.0,1.0
642840,293.198974609375,297.1499938964844,293.1499938964844,0.1010305285453796,-2311.301513671875,304.151123046875,0.6383346319198608,0.1582943201065063,0.1460306495428085,293.4518737792969,297.1499938964844,293.1499938964844,0.0120113296434283,-722.9209594726562,302.7823791503906,0.4048258662223816,0.050000000745058,0.0511052086949348,293.22198486328125,297.1499938964844,293.1499938964844,0.3939979970455169,-5302.4814453125,304.1504211425781,0.915908932685852,0.4764432609081268,0.3350344896316528,293.1611633300781,297.1499938964844,293.1499938964844,0.54581218957901,-9304.392578125,304.0864562988281,0.9990000128746032,0.6640244126319885,0.5908081531524658,293.1640930175781,297.1499938964844,293.1499938964844,0.0216249357908964,-4537.2373046875,304.150146484375,0.4381681382656097,0.0596505440771579,0.286688357591629,291.0545349121094,291.1499938964844,259.7933654785156,258.3813171386719,279.169189453125,293.2868347167969,291.0492858886719,1.0,0.3845579922199249,0.6915358901023865,0.6915358901023865,1.0,1.0,-1.6918957233428955,0.7133427858352661,0.9785529375076294,0.3225043416023254,0.0,0.0,0.7376903891563416,112.29486083984376,142.0,-103.5646743774414,-20084.677734375,598.2945556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6941223144531,309.9838562011719,278.1499938964844,0.0,18000.0,313.1499938964844,21962.015625,22320.0,0.0,0.0,0.4432539939880371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.019520282745361,1.0195316076278689,-1.1278578313067555e-05,0.0,0.0004498464695643,0.0,0.0,142.72637939453125,0.0,0.0,0.0,0.5965532064437866,4.0,0.0,1.0
642900,293.19830322265625,297.1499938964844,293.1499938964844,0.1010755896568298,-2312.67333984375,304.1508483886719,0.6333909034729004,0.1578019112348556,0.1457421332597732,293.4592590332031,297.1499938964844,293.1499938964844,0.0119523992761969,-722.6576538085938,302.7057800292969,0.4014231264591217,0.050000000745058,0.0512755550444126,293.2222900390625,297.1499938964844,293.1499938964844,0.3943915963172912,-5307.19775390625,304.149658203125,0.9076473712921144,0.4754678905010223,0.3344840407371521,293.1950378417969,297.1499938964844,293.1499938964844,0.5619307160377502,-9529.5166015625,304.06884765625,0.9990000128746032,0.6572335362434387,0.6043282151222229,293.1654357910156,297.1499938964844,293.1499938964844,0.0215477272868156,-4531.7607421875,304.1502685546875,0.4321585893630981,0.05921146646142,0.2855980098247528,291.02001953125,291.1499938964844,259.81854248046875,258.4007873535156,279.1674499511719,293.291748046875,291.0159912109375,1.0,0.389910489320755,0.6922649145126343,0.6922649145126343,1.0,1.0,-1.706023931503296,0.7200667858123779,0.985957145690918,0.3263259828090668,0.0,0.0,0.7498510479927063,116.91105651855467,142.0,-95.82675170898438,-20224.919921875,621.349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5281677246094,309.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,21829.185546875,21240.0,0.0,0.0,0.4419850409030914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0437625646591189,1.043774127960205,-1.155227619165089e-05,0.0,0.0004485586250666,0.0,0.0,150.60623168945312,0.0,0.0,0.0,0.5922759771347046,4.0,0.0,1.0
642960,293.1976013183594,297.1499938964844,293.1499938964844,0.1012367457151413,-2316.420654296875,304.150390625,0.6291519403457642,0.1573274731636047,0.1454531848430633,293.4666748046875,297.1499938964844,293.1499938964844,0.0118962032720446,-722.7626953125,302.6260681152344,0.3984615802764892,0.050000000745058,0.0514283291995525,293.2226257324219,297.1499938964844,293.1499938964844,0.3952250182628631,-5316.939453125,304.1481628417969,0.9009385108947754,0.4744901061058044,0.3339186310768127,293.23028564453125,297.1499938964844,293.1499938964844,0.5772783160209656,-9740.5625,304.0557556152344,0.9990000128746032,0.6497393846511841,0.6160611510276794,293.16680908203125,297.1499938964844,293.1499938964844,0.0214737970381975,-4527.6669921875,304.1503601074219,0.4269743263721466,0.0587455220520496,0.2843018174171448,290.973388671875,291.1499938964844,259.8434143066406,258.4200439453125,279.1683654785156,293.3011779785156,290.9667663574219,1.0,0.3946990966796875,0.6932417154312134,0.6932417154312134,1.0,1.0,-1.7177207469940186,0.72577303647995,0.9919477105140686,0.329595148563385,0.0,0.0,0.7660917639732361,121.03166198730467,145.0,-115.8633041381836,-20248.609375,641.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3435974121094,309.74420166015625,278.1499938964844,0.0,18000.0,313.1499938964844,20867.0078125,21240.0,0.0,0.0,0.4412564039230346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529210567474363,1.0529325008392334,-1.1451286809460726e-05,0.0,0.0004478191549424,0.0,0.0,151.6983642578125,0.0,0.0,0.0,0.6084542274475098,4.0,0.0,1.0
643020,293.1958923339844,297.1499938964844,293.1499938964844,0.100880466401577,-2309.74462890625,304.1509094238281,0.6192088723182678,0.1564678251743316,0.1450483947992324,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266243323683,-718.8675537109375,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938222825527191,-5300.93017578125,304.1513671875,0.885368824005127,0.4725461900234222,0.3328783810138702,293.2749938964844,297.1499938964844,293.1499938964844,0.5718706250190735,-9640.5322265625,304.0967712402344,0.9842786192893982,0.6385402083396912,0.6078606843948364,293.16949462890625,297.1499938964844,293.1499938964844,0.0211101546883583,-4489.46630859375,304.1508483886719,0.4158405363559723,0.0577766448259353,0.2819318771362304,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015025794506073,0.6975330114364624,0.6975330114364624,1.0,1.0,-1.703857660293579,0.7207564115524292,0.98310124874115,0.3276319503784179,0.0,0.0,0.7918824553489685,130.8919677734375,148.0,-9.572806358337402,-20243.916015625,660.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.138671875,21240.0,0.0,0.0,0.441303938627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148080825805664,1.1148202419281006,-1.2212369256303646e-05,0.0,0.0004478673799894,0.0,0.0,173.73863220214844,0.0,0.0,0.0,0.6358327269554138,4.0,0.0,1.0
643080,293.1958923339844,297.1499938964844,293.1499938964844,0.100880466401577,-2309.74462890625,304.1509094238281,0.6192088723182678,0.1564678251743316,0.1450483947992324,293.48114013671875,297.1499938964844,293.1499938964844,0.0117266243323683,-718.8675537109375,302.4737548828125,0.3907090127468109,0.050000000745058,0.0518292374908924,293.22314453125,297.1499938964844,293.1499938964844,0.3938222825527191,-5300.93017578125,304.1513671875,0.885368824005127,0.4725461900234222,0.3328783810138702,293.2749938964844,297.1499938964844,293.1499938964844,0.5718706250190735,-9640.5322265625,304.0967712402344,0.9842786192893982,0.6385402083396912,0.6078606843948364,293.16949462890625,297.1499938964844,293.1499938964844,0.0211101546883583,-4489.46630859375,304.1508483886719,0.4158405363559723,0.0577766448259353,0.2819318771362304,290.9707336425781,291.1499938964844,259.8922119140625,258.4578552246094,279.1843566894531,293.3222351074219,290.97369384765625,1.0,0.4015025794506073,0.6975330114364624,0.6975330114364624,1.0,1.0,-1.703857660293579,0.7207564115524292,0.98310124874115,0.3276319503784179,0.0,0.0,0.7918824553489685,130.8919677734375,148.0,-9.572806358337402,-20243.916015625,660.3593139648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9420166015625,309.59881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,20630.138671875,21240.0,0.0,0.0,0.441303938627243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1148080825805664,1.1148202419281006,-1.2212369256303646e-05,0.0,0.0004478673799894,0.0,0.0,173.73863220214844,0.0,0.0,0.0,0.6358327269554138,4.0,0.0,1.0
643140,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782417297363,-2296.20751953125,304.1517639160156,0.6117559671401978,0.1555865556001663,0.1445371508598327,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802764728665,-711.2920532226562,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52685546875,304.1553649902344,0.8744851350784302,0.470458835363388,0.3316673040390014,293.28839111328125,297.1499938964844,293.1499938964844,0.5656346678733826,-9540.3828125,304.1243896484375,0.9716009497642516,0.6326248049736023,0.6017712950706482,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655191093683,-4429.2392578125,304.1514587402344,0.4078835248947143,0.0567724704742431,0.2788085639476776,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062080085277557,0.7021667957305908,0.7021667957305908,1.0,1.0,-1.6910181045532229,0.7163277268409729,0.9746903777122498,0.3258004486560821,0.0,0.0,0.8091655373573303,138.16696166992188,151.0,26.38791275024414,-20154.748046875,672.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.4425086379051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586993932724,1.1587122678756714,-1.284981772187166e-05,0.0,0.0004490900028031,0.0,0.0,191.4744567871093,0.0,0.0,0.0,0.6411199569702148,4.0,0.0,1.0
643200,293.19451904296875,297.1499938964844,293.1499938964844,0.1001782417297363,-2296.20751953125,304.1517639160156,0.6117559671401978,0.1555865556001663,0.1445371508598327,293.49591064453125,297.1499938964844,293.1499938964844,0.0114802764728665,-711.2920532226562,302.32049560546875,0.3848015367984772,0.050000000745058,0.052127406001091,293.22430419921875,297.1499938964844,293.1499938964844,0.3911047577857971,-5270.52685546875,304.1553649902344,0.8744851350784302,0.470458835363388,0.3316673040390014,293.28839111328125,297.1499938964844,293.1499938964844,0.5656346678733826,-9540.3828125,304.1243896484375,0.9716009497642516,0.6326248049736023,0.6017712950706482,293.1719970703125,297.1499938964844,293.1499938964844,0.0205655191093683,-4429.2392578125,304.1514587402344,0.4078835248947143,0.0567724704742431,0.2788085639476776,291.0029296875,291.1499938964844,259.9397888183594,258.4947814941406,279.1919860839844,293.3348083496094,291.0048217773437,1.0,0.4062080085277557,0.7021667957305908,0.7021667957305908,1.0,1.0,-1.6910181045532229,0.7163277268409729,0.9746903777122498,0.3258004486560821,0.0,0.0,0.8091655373573303,138.16696166992188,151.0,26.38791275024414,-20154.748046875,672.1577758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,309.4197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,20769.388671875,20160.0,0.0,0.0,0.4425086379051208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1586993932724,1.1587122678756714,-1.284981772187166e-05,0.0,0.0004490900028031,0.0,0.0,191.4744567871093,0.0,0.0,0.0,0.6411199569702148,4.0,0.0,1.0
643260,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889637947082,-2289.11572265625,304.1518249511719,0.6058154106140137,0.1547801941633224,0.1440110802650451,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426998093724,-704.5276489257812,302.1576232910156,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895228803157806,-5253.5478515625,304.15625,0.8664202690124512,0.4683912098407745,0.3303956091403961,293.2923583984375,297.1499938964844,293.1499938964844,0.5625513195991516,-9490.791015625,304.1379699707031,0.9617647528648376,0.6283055543899536,0.5977010726928711,293.1737976074219,297.1499938964844,293.1499938964844,0.0201194714754819,-4381.62109375,304.1517333984375,0.4016982614994049,0.0558511093258857,0.2756551504135132,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981585025787,0.706931471824646,0.706931471824646,1.0,1.0,-1.6804606914520264,0.7129248976707458,0.9675357341766356,0.3245175182819366,0.0,0.0,0.830324113368988,143.73867797851562,154.0,8.258519172668457,-19993.31640625,680.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.638671875,20160.0,0.0,0.0,0.4440191984176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738111972808838,1.1738239526748655,-1.284772042708937e-05,0.0,0.0004506230470724,0.0,0.0,195.45242309570312,0.0,0.0,0.0,0.6603009104728699,4.0,0.0,1.0
643320,293.19293212890625,297.1499938964844,293.1499938964844,0.0997889637947082,-2289.11572265625,304.1518249511719,0.6058154106140137,0.1547801941633224,0.1440110802650451,293.5103759765625,297.1499938964844,293.1499938964844,0.0112426998093724,-704.5276489257812,302.1576232910156,0.3805184066295624,0.050000000745058,0.0523563139140605,293.2252197265625,297.1499938964844,293.1499938964844,0.3895228803157806,-5253.5478515625,304.15625,0.8664202690124512,0.4683912098407745,0.3303956091403961,293.2923583984375,297.1499938964844,293.1499938964844,0.5625513195991516,-9490.791015625,304.1379699707031,0.9617647528648376,0.6283055543899536,0.5977010726928711,293.1737976074219,297.1499938964844,293.1499938964844,0.0201194714754819,-4381.62109375,304.1517333984375,0.4016982614994049,0.0558511093258857,0.2756551504135132,290.9959716796875,291.1499938964844,259.9861755371094,258.53082275390625,279.1956481933594,293.34375,290.9974060058594,1.0,0.4096981585025787,0.706931471824646,0.706931471824646,1.0,1.0,-1.6804606914520264,0.7129248976707458,0.9675357341766356,0.3245175182819366,0.0,0.0,0.830324113368988,143.73867797851562,154.0,8.258519172668457,-19993.31640625,680.4966430664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3124389648437,309.2396240234375,278.1499938964844,0.0,18000.0,313.1499938964844,19813.638671875,20160.0,0.0,0.0,0.4440191984176636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1738111972808838,1.1738239526748655,-1.284772042708937e-05,0.0,0.0004506230470724,0.0,0.0,195.45242309570312,0.0,0.0,0.0,0.6603009104728699,4.0,0.0,1.0
643380,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395786404609,-2276.636962890625,304.1523132324219,0.6009296178817749,0.1540584564208984,0.1435240507125854,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637901186943,-695.0817260742188,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543339729309,-5223.10546875,304.1587829589844,0.8599386215209961,0.4663406908512115,0.3291129469871521,293.2934875488281,297.1499938964844,293.1499938964844,0.5580357313156128,-9423.751953125,304.1493835449219,0.953425109386444,0.6244639754295349,0.5942202806472778,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250118315219,-4325.19677734375,304.1519775390625,0.396317183971405,0.0550051592290401,0.2726764380931854,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404788017273,0.711823046207428,0.711823046207428,1.0,1.0,-1.6708065271377563,0.7099077701568604,0.9608988165855408,0.3234361410140991,0.0,0.0,0.8454693555831909,148.31292724609375,157.0,31.335262298583984,-19947.73046875,686.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.90234375,20160.0,0.0,0.0,0.4459199607372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067852020263672,1.2067985534667969,-1.332400643150322e-05,0.0,0.0004525520780589,0.0,0.0,209.59439086914065,0.0,0.0,0.0,0.6755114793777466,4.0,0.0,1.0
