time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
643440,293.1911315917969,297.1499938964844,293.1499938964844,0.0991395786404609,-2276.636962890625,304.1523132324219,0.6009296178817749,0.1540584564208984,0.1435240507125854,293.5243530273437,297.1499938964844,293.1499938964844,0.0109637901186943,-695.0817260742188,301.9965515136719,0.3771604895591736,0.050000000745058,0.0525450147688388,293.2259216308594,297.1499938964844,293.1499938964844,0.3867543339729309,-5223.10546875,304.1587829589844,0.8599386215209961,0.4663406908512115,0.3291129469871521,293.2934875488281,297.1499938964844,293.1499938964844,0.5580357313156128,-9423.751953125,304.1493835449219,0.953425109386444,0.6244639754295349,0.5942202806472778,293.17498779296875,297.1499938964844,293.1499938964844,0.0196250118315219,-4325.19677734375,304.1519775390625,0.396317183971405,0.0550051592290401,0.2726764380931854,291.0233764648437,291.1499938964844,260.0313415527344,258.5660400390625,279.1977844238281,293.3514404296875,291.02557373046875,1.0,0.4124404788017273,0.711823046207428,0.711823046207428,1.0,1.0,-1.6708065271377563,0.7099077701568604,0.9608988165855408,0.3234361410140991,0.0,0.0,0.8454693555831909,148.31292724609375,157.0,31.335262298583984,-19947.73046875,686.5211791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1014709472656,309.1494140625,278.1499938964844,0.0,18000.0,313.1499938964844,19811.90234375,20160.0,0.0,0.0,0.4459199607372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2067852020263672,1.2067985534667969,-1.332400643150322e-05,0.0,0.0004525520780589,0.0,0.0,209.59439086914065,0.0,0.0,0.0,0.6755114793777466,4.0,0.0,1.0
643500,293.1901550292969,297.1499938964844,293.1499938964844,0.0988164097070694,-2270.4072265625,304.1524658203125,0.5987526178359985,0.1537261307239532,0.1432977467775344,293.5311584472656,297.1499938964844,293.1499938964844,0.0108206905424594,-690.0363159179688,301.9152526855469,0.3757020533084869,0.050000000745058,0.0526296943426132,293.2262268066406,297.1499938964844,293.1499938964844,0.3852954506874084,-5207.13720703125,304.1598205566406,0.8570737242698669,0.4653182923793793,0.3284659385681152,293.29364013671875,297.1499938964844,293.1499938964844,0.5556565523147583,-9389.482421875,304.15380859375,0.9495957493782043,0.6226160526275635,0.5925562977790833,293.1754455566406,297.1499938964844,293.1499938964844,0.0193855892866849,-4297.359375,304.15203857421875,0.3937266170978546,0.0546010993421077,0.2712384164333343,291.03875732421875,291.1499938964844,260.0534973144531,258.5833435058594,279.1985778808594,293.3550720214844,291.0410461425781,1.0,0.4136253297328949,0.7143142223358154,0.7143142223358154,1.0,1.0,-1.666135311126709,0.7084587216377258,0.9576765298843384,0.3229226768016815,0.0,0.0,0.8513461351394653,150.35899353027344,157.0,37.047489166259766,-19922.361328125,688.9268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0167541503906,309.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,19851.044921875,19080.0,0.0,0.0,0.446951299905777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2202690839767456,1.2202826738357544,-1.353158677375177e-05,0.0,0.0004535987391136,0.0,0.0,215.68310546875,0.0,0.0,0.0,0.6668210625648499,4.0,0.0,1.0
643560,293.18914794921875,297.1499938964844,293.1499938964844,0.0986737459897995,-2267.874267578125,304.1522827148437,0.5967117547988892,0.1534132659435272,0.143083781003952,293.5378112792969,297.1499938964844,293.1499938964844,0.0106913959607481,-685.8895874023438,301.8299865722656,0.3743510842323303,0.050000000745058,0.0527096837759017,293.2264709472656,297.1499938964844,293.1499938964844,0.3844883143901825,-5198.76513671875,304.15948486328125,0.8543945550918579,0.4643035233020782,0.3278181254863739,293.2935791015625,297.1499938964844,293.1499938964844,0.5541706085205078,-9368.67578125,304.15576171875,0.9459354281425476,0.6208073496818542,0.590924084186554,293.1758117675781,297.1499938964844,293.1499938964844,0.0191972311586141,-4276.6181640625,304.1520080566406,0.3911261856555938,0.0542058050632476,0.269823670387268,291.0353088378906,291.1499938964844,260.0753173828125,258.6004333496094,279.1993103027344,293.358642578125,291.033935546875,1.0,0.4147201180458069,0.7168330550193787,0.7168330550193787,1.0,1.0,-1.6615382432937622,0.7070349454879761,0.954503297805786,0.3224187195301056,0.0,0.0,0.8591161370277405,152.28805541992188,160.0,7.897005558013916,-19805.10546875,691.0357055664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9607238769531,309.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,19089.458984375,19080.0,0.0,0.0,0.4478390216827392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2082582712173462,1.2082715034484863,-1.3182228940422648e-05,0.0,0.0004544996772892,0.0,0.0,208.45361328125,0.0,0.0,0.0,0.6736856698989868,4.0,0.0,1.0
643620,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805399060249,-2258.435302734375,304.15234375,0.5929635763168335,0.1528444141149521,0.1426989138126373,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145128279924,-675.9063110351562,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819436728954315,-5171.15576171875,304.1606140136719,0.8494712710380554,0.462291270494461,0.3265320658683777,293.2930603027344,297.1499938964844,293.1499938964844,0.5498608946800232,-9308.302734375,304.1610717773437,0.9390256404876708,0.6172777414321899,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187672823667526,-4226.2509765625,304.1520690917969,0.3858350813388824,0.0534340851008892,0.2670410275459289,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167155027389526,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.65255868434906,0.7042567729949951,0.9483018517494202,0.3214352130889892,0.0,0.0,0.8714238405227661,155.8850860595703,148.0,29.68202781677246,-19778.228515625,694.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.623046875,19080.0,0.0,0.0,0.4494498372077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893186569214,1.226906657218933,-1.3412146472546738e-05,0.0,0.000456134439446,0.0,0.0,216.24807739257807,0.0,0.0,0.0,0.6820791363716125,4.0,0.0,1.0
643680,293.18707275390625,297.1499938964844,293.1499938964844,0.0981805399060249,-2258.435302734375,304.15234375,0.5929635763168335,0.1528444141149521,0.1426989138126373,293.5507202148437,297.1499938964844,293.1499938964844,0.0104145128279924,-675.9063110351562,301.66162109375,0.3718942105770111,0.050000000745058,0.0528591312468051,293.2268371582031,297.1499938964844,293.1499938964844,0.3819436728954315,-5171.15576171875,304.1606140136719,0.8494712710380554,0.462291270494461,0.3265320658683777,293.2930603027344,297.1499938964844,293.1499938964844,0.5498608946800232,-9308.302734375,304.1610717773437,0.9390256404876708,0.6172777414321899,0.5877492427825928,293.1763916015625,297.1499938964844,293.1499938964844,0.0187672823667526,-4226.2509765625,304.1520690917969,0.3858350813388824,0.0534340851008892,0.2670410275459289,291.0529479980469,291.1499938964844,260.1181030273437,258.634033203125,279.2005310058594,293.3655090332031,291.05548095703125,1.0,0.4167155027389526,0.7219468355178833,0.7219468355178833,1.0,1.0,-1.65255868434906,0.7042567729949951,0.9483018517494202,0.3214352130889892,0.0,0.0,0.8714238405227661,155.8850860595703,148.0,29.68202781677246,-19778.228515625,694.6209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8906555175781,309.0369873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18887.623046875,19080.0,0.0,0.0,0.4494498372077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.226893186569214,1.226906657218933,-1.3412146472546738e-05,0.0,0.000456134439446,0.0,0.0,216.24807739257807,0.0,0.0,0.0,0.6820791363716125,4.0,0.0,1.0
643740,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179729819297,-2243.647705078125,304.15283203125,0.5936067700386047,0.1523848921060562,0.1421887874603271,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669581443071,-661.890869140625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785260319709778,-5133.6982421875,304.16278076171875,0.8500219583511353,0.4603049159049988,0.3250948786735534,293.2922058105469,297.1499938964844,293.1499938964844,0.5443320870399475,-9231.6103515625,304.1665954589844,0.9392975568771362,0.6138252019882202,0.5844266414642334,293.1766357421875,297.1499938964844,293.1499938964844,0.0181900653988122,-4156.18505859375,304.15234375,0.384224385023117,0.0527168028056621,0.2634035944938659,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189818382263,0.7272846102714539,0.7272846102714539,1.0,1.0,-1.641782522201538,0.7006343603134155,0.9411482214927672,0.3199958801269531,0.0,0.0,0.876616358757019,153.90740966796875,136.0,49.70109558105469,-19737.0625,681.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508726000785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404320240020752,1.2404457330703735,-1.3628069609694649e-05,0.0,0.0004575783677864,0.0,0.0,222.56753540039065,0.0,0.0,0.0,0.6733952760696411,4.0,0.0,1.0
643800,293.1846923828125,297.1499938964844,293.1499938964844,0.0974179729819297,-2243.647705078125,304.15283203125,0.5936067700386047,0.1523848921060562,0.1421887874603271,293.56304931640625,297.1499938964844,293.1499938964844,0.0100669581443071,-661.890869140625,301.49530029296875,0.3730255663394928,0.050000000745058,0.0527898147702217,293.22705078125,297.1499938964844,293.1499938964844,0.3785260319709778,-5133.6982421875,304.16278076171875,0.8500219583511353,0.4603049159049988,0.3250948786735534,293.2922058105469,297.1499938964844,293.1499938964844,0.5443320870399475,-9231.6103515625,304.1665954589844,0.9392975568771362,0.6138252019882202,0.5844266414642334,293.1766357421875,297.1499938964844,293.1499938964844,0.0181900653988122,-4156.18505859375,304.15234375,0.384224385023117,0.0527168028056621,0.2634035944938659,291.0922241210937,291.1499938964844,260.1596984863281,258.6669006347656,279.2024230957031,293.3721618652344,291.0954284667969,1.0,0.4136189818382263,0.7272846102714539,0.7272846102714539,1.0,1.0,-1.641782522201538,0.7006343603134155,0.9411482214927672,0.3199958801269531,0.0,0.0,0.876616358757019,153.90740966796875,136.0,49.70109558105469,-19737.0625,681.2478637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8596496582031,309.0562438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18945.4296875,18000.0,0.0,0.0,0.4508726000785827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2404320240020752,1.2404457330703735,-1.3628069609694649e-05,0.0,0.0004575783677864,0.0,0.0,222.56753540039065,0.0,0.0,0.0,0.6733952760696411,4.0,0.0,1.0
643860,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909710645675,-2233.72314453125,304.1527709960937,0.59748375415802,0.1520826816558838,0.1416745632886886,293.5746154785156,297.1499938964844,293.1499938964844,0.009711286984384,-647.4111938476562,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759391903877258,-5106.01708984375,304.1628723144531,0.8545029759407043,0.4584068357944488,0.3236003816127777,293.290771484375,297.1499938964844,293.1499938964844,0.5399501323699951,-9172.4619140625,304.1683959960937,0.944700002670288,0.610510528087616,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462344825267,-4090.70361328125,304.1524658203125,0.3854972124099731,0.0520942993462085,0.2594600617885589,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893759727478,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303434371948242,0.6966855525970459,0.9336579442024232,0.3183500468730926,0.0,0.0,0.8821908831596375,148.12571716308594,124.0,30.20854377746582,-19591.201171875,656.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.4515497088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193390130996704,1.219352126121521,-1.3109948667988648e-05,0.0,0.0004582655383273,0.0,0.0,210.7579345703125,0.0,0.0,0.0,0.6757263541221619,4.0,0.0,1.0
643920,293.1818542480469,297.1499938964844,293.1499938964844,0.0968909710645675,-2233.72314453125,304.1527709960937,0.59748375415802,0.1520826816558838,0.1416745632886886,293.5746154785156,297.1499938964844,293.1499938964844,0.009711286984384,-647.4111938476562,301.32177734375,0.3767212033271789,0.050000000745058,0.0525707527995109,293.2267761230469,297.1499938964844,293.1499938964844,0.3759391903877258,-5106.01708984375,304.1628723144531,0.8545029759407043,0.4584068357944488,0.3236003816127777,293.290771484375,297.1499938964844,293.1499938964844,0.5399501323699951,-9172.4619140625,304.1683959960937,0.944700002670288,0.610510528087616,0.5810701251029968,293.1763610839844,297.1499938964844,293.1499938964844,0.0176462344825267,-4090.70361328125,304.1524658203125,0.3854972124099731,0.0520942993462085,0.2594600617885589,291.10308837890625,291.1499938964844,260.2001037597656,258.69903564453125,279.20428466796875,293.3783874511719,291.10552978515625,1.0,0.4075893759727478,0.7328068614006042,0.7328068614006042,1.0,1.0,-1.6303434371948242,0.6966855525970459,0.9336579442024232,0.3183500468730926,0.0,0.0,0.8821908831596375,148.12571716308594,124.0,30.20854377746582,-19591.201171875,656.984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90155029296875,309.06121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.548828125,18000.0,0.0,0.0,0.4515497088432312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2193390130996704,1.219352126121521,-1.3109948667988648e-05,0.0,0.0004582655383273,0.0,0.0,210.7579345703125,0.0,0.0,0.0,0.6757263541221619,4.0,0.0,1.0
643980,293.1787109375,297.1499938964844,293.1499938964844,0.096141792833805,-2219.149658203125,304.1531066894531,0.6035786867141724,0.151911661028862,0.1412017345428466,293.5853881835937,297.1499938964844,293.1499938964844,0.009329430758953,-630.3744506835938,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.372332215309143,-5066.52978515625,304.1645812988281,0.8618475794792175,0.4565697610378265,0.3220921456813812,293.2890319824219,297.1499938964844,293.1499938964844,0.5341367125511169,-9092.9697265625,304.17193603515625,0.9534767270088196,0.6072961091995239,0.5777365565299988,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558225363492,-4015.4345703125,304.1526184082031,0.3888934552669525,0.0515590645372867,0.2555063366889953,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550440788269,0.738480269908905,0.738480269908905,1.0,1.0,-1.6188472509384155,0.6926760077476501,0.9261712431907654,0.3166510462760925,0.0,0.0,0.8802582025527954,140.11790466308594,112.0,52.284698486328125,-19546.546875,626.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.451684832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188482284545898,1.2188613414764404,-1.3097615010337904e-05,0.0,0.0004584026755765,0.0,0.0,210.4838714599609,0.0,0.0,0.0,0.6752960681915283,4.0,0.0,1.0
644040,293.1787109375,297.1499938964844,293.1499938964844,0.096141792833805,-2219.149658203125,304.1531066894531,0.6035786867141724,0.151911661028862,0.1412017345428466,293.5853881835937,297.1499938964844,293.1499938964844,0.009329430758953,-630.3744506835938,301.1536560058594,0.3822348713874817,0.050000000745058,0.0522637516260147,293.2262268066406,297.1499938964844,293.1499938964844,0.372332215309143,-5066.52978515625,304.1645812988281,0.8618475794792175,0.4565697610378265,0.3220921456813812,293.2890319824219,297.1499938964844,293.1499938964844,0.5341367125511169,-9092.9697265625,304.17193603515625,0.9534767270088196,0.6072961091995239,0.5777365565299988,293.1756896972656,297.1499938964844,293.1499938964844,0.0170558225363492,-4015.4345703125,304.1526184082031,0.3888934552669525,0.0515590645372867,0.2555063366889953,291.1446533203125,291.1499938964844,260.23931884765625,258.7304992675781,279.2059020996094,293.3841857910156,291.1481018066406,1.0,0.3996550440788269,0.738480269908905,0.738480269908905,1.0,1.0,-1.6188472509384155,0.6926760077476501,0.9261712431907654,0.3166510462760925,0.0,0.0,0.8802582025527954,140.11790466308594,112.0,52.284698486328125,-19546.546875,626.8465576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,309.1407165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18025.140625,18000.0,0.0,0.0,0.451684832572937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2188482284545898,1.2188613414764404,-1.3097615010337904e-05,0.0,0.0004584026755765,0.0,0.0,210.4838714599609,0.0,0.0,0.0,0.6752960681915283,4.0,0.0,1.0
644100,293.1770935058594,297.1499938964844,293.1499938964844,0.0957681909203529,-2211.858154296875,304.1532287597656,0.6072732210159302,0.1518669873476028,0.1409837305545807,293.590576171875,297.1499938964844,293.1499938964844,0.009138305671513,-621.531005859375,301.0697326660156,0.3855605125427246,0.050000000745058,0.0520889721810817,293.2259216308594,297.1499938964844,293.1499938964844,0.3704590499401092,-5046.03173828125,304.16534423828125,0.8664503693580627,0.4556670486927032,0.3213334381580353,293.2881164550781,297.1499938964844,293.1499938964844,0.5311269760131836,-9051.9716796875,304.17340087890625,0.9587738513946532,0.6057174205780029,0.57607501745224,293.1752624511719,297.1499938964844,293.1499938964844,0.0167680103331804,-3977.840576171875,304.1526794433594,0.3911906480789184,0.0513184964656829,0.253557950258255,291.16748046875,291.1499938964844,260.25848388671875,258.7459716796875,279.2066650390625,293.386962890625,291.1708679199219,1.0,0.3951841294765472,0.7413693070411682,0.7413693070411682,1.0,1.0,-1.6131306886672974,0.6906715035438538,0.9224591851234436,0.3157938122749328,0.0,0.0,0.8768057227134705,135.57650756835938,112.0,57.45340347290039,-19517.162109375,610.4681396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01690673828125,309.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.154296875,18000.0,0.0,0.0,0.4515615701675415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2158684730529783,1.2158814668655396,-1.306215563090518e-05,0.0,0.0004582775873132,0.0,0.0,209.25802612304688,0.0,0.0,0.0,0.6738646626472473,4.0,0.0,1.0
644160,293.1754455566406,297.1499938964844,293.1499938964844,0.0954125076532363,-2204.91650390625,304.1532897949219,0.6113359928131104,0.1518463045358657,0.1407788544893264,293.5956420898437,297.1499938964844,293.1499938964844,0.0089496504515409,-612.6351318359375,300.9852600097656,0.3892322480678558,0.050000000745058,0.0519041679799556,293.2255554199219,297.1499938964844,293.1499938964844,0.3686091899871826,-5025.82861328125,304.1659240722656,0.8716487884521484,0.4547753036022186,0.3205748498439789,293.2871398925781,297.1499938964844,293.1499938964844,0.5281484127044678,-9011.544921875,304.174560546875,0.9645320773124696,0.6041592359542847,0.5744220614433289,293.1747741699219,297.1499938964844,293.1499938964844,0.0164895076304674,-3940.99658203125,304.1526794433594,0.3937384486198425,0.0510930605232715,0.2516349256038666,291.18951416015625,291.1499938964844,260.2773742675781,258.7612609863281,279.2073669433594,293.38970947265625,291.1927490234375,1.0,0.3904505968093872,0.7442919015884399,0.7442919015884399,1.0,1.0,-1.6074587106704712,0.6886775493621826,0.9187812209129332,0.3149371445178985,0.0,0.0,0.8719510436058044,130.78269958496094,100.0,58.81956481933594,-19481.578125,593.5353393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0650329589844,309.2193603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.33984375,18000.0,0.0,0.0,0.4512985944747925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2106727361679075,1.2106857299804688,-1.299626728723524e-05,0.0,0.0004580107051879,0.0,0.0,207.0862274169922,0.0,0.0,0.0,0.6714029312133789,4.0,0.0,1.0
644220,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824716567993,-2192.648193359375,304.1532287597656,0.6201648116111755,0.1518690139055252,0.1404089927673339,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826832801103,-594.9205322265625,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650998473167419,-4987.6572265625,304.1664428710937,0.8838338255882263,0.4530244171619415,0.3190646767616272,293.2850646972656,297.1499938964844,293.1499938964844,0.5224611163139343,-8934.8173828125,304.1758117675781,0.9770411252975464,0.6011055707931519,0.5711532235145569,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655287861824,-3870.609619140625,304.1526794433594,0.3994686603546142,0.0506799407303333,0.2478701323270797,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479671478271,0.7502346634864807,0.7502346634864807,1.0,1.0,-1.5962878465652466,0.6847385168075562,0.9115493297576904,0.3132348954677582,0.0,0.0,0.8588940501213074,120.66239166259766,88.0,52.929447174072266,-19391.791015625,558.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503160119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193694829940796,1.1937075853347778,-1.277034061786253e-05,0.0,0.0004570134915411,0.0,0.0,199.9673767089844,0.0,0.0,0.0,0.6634048223495483,4.0,0.0,1.0
644280,293.1721496582031,297.1499938964844,293.1499938964844,0.0947824716567993,-2192.648193359375,304.1532287597656,0.6201648116111755,0.1518690139055252,0.1404089927673339,293.6055603027344,297.1499938964844,293.1499938964844,0.0085826832801103,-594.9205322265625,300.81378173828125,0.3968543410301208,0.050000000745058,0.0515133328735828,293.2247619628906,297.1499938964844,293.1499938964844,0.3650998473167419,-4987.6572265625,304.1664428710937,0.8838338255882263,0.4530244171619415,0.3190646767616272,293.2850646972656,297.1499938964844,293.1499938964844,0.5224611163139343,-8934.8173828125,304.1758117675781,0.9770411252975464,0.6011055707931519,0.5711532235145569,293.1737365722656,297.1499938964844,293.1499938964844,0.0159655287861824,-3870.609619140625,304.1526794433594,0.3994686603546142,0.0506799407303333,0.2478701323270797,291.2279357910156,291.1499938964844,260.31427001953125,258.7914123535156,279.208740234375,293.3951110839844,291.23046875,1.0,0.3803479671478271,0.7502346634864807,0.7502346634864807,1.0,1.0,-1.5962878465652466,0.6847385168075562,0.9115493297576904,0.3132348954677582,0.0,0.0,0.8588940501213074,120.66239166259766,88.0,52.929447174072266,-19391.791015625,558.664306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1756286621094,309.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.44140625,18000.0,0.0,0.0,0.4503160119056701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.193694829940796,1.1937075853347778,-1.277034061786253e-05,0.0,0.0004570134915411,0.0,0.0,199.9673767089844,0.0,0.0,0.0,0.6634048223495483,4.0,0.0,1.0
644340,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872613668441,-2183.066162109375,304.1529846191406,0.6301015615463257,0.1519781202077865,0.1400957405567169,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334699109196,-577.6054077148438,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619539141654968,-4953.66796875,304.1661682128906,0.8985122442245483,0.4513168334960937,0.3175704777240753,293.2828369140625,297.1499938964844,293.1499938964844,0.5172984004020691,-8865.748046875,304.17578125,0.9902846813201904,0.5981359481811523,0.5679439306259155,293.172607421875,297.1499938964844,293.1499938964844,0.0154875973239541,-3805.395751953125,304.1525573730469,0.4061687290668487,0.0503079146146774,0.2442143708467483,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599436759949,0.756303608417511,0.756303608417511,1.0,1.0,-1.5853843688964844,0.6808807253837585,0.904503583908081,0.3115561604499817,0.0,0.0,0.8427924513816833,110.0828857421875,76.0,40.01634216308594,-19279.49609375,523.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486729204654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689555644989014,1.1689679622650146,-1.2434135896910448e-05,0.0,0.0004553459584712,0.0,0.0,189.7784881591797,0.0,0.0,0.0,0.6518004536628723,4.0,0.0,1.0
644400,293.1688537597656,297.1499938964844,293.1499938964844,0.0942872613668441,-2183.066162109375,304.1529846191406,0.6301015615463257,0.1519781202077865,0.1400957405567169,293.6151123046875,297.1499938964844,293.1499938964844,0.0082334699109196,-577.6054077148438,300.6380310058594,0.4048696160316467,0.050000000745058,0.0511040799319744,293.2238464355469,297.1499938964844,293.1499938964844,0.3619539141654968,-4953.66796875,304.1661682128906,0.8985122442245483,0.4513168334960937,0.3175704777240753,293.2828369140625,297.1499938964844,293.1499938964844,0.5172984004020691,-8865.748046875,304.17578125,0.9902846813201904,0.5981359481811523,0.5679439306259155,293.172607421875,297.1499938964844,293.1499938964844,0.0154875973239541,-3805.395751953125,304.1525573730469,0.4061687290668487,0.0503079146146774,0.2442143708467483,291.2557983398437,291.1499938964844,260.3500061035156,258.82098388671875,279.21002197265625,293.400390625,291.2574462890625,1.0,0.3695599436759949,0.756303608417511,0.756303608417511,1.0,1.0,-1.5853843688964844,0.6808807253837585,0.904503583908081,0.3115561604499817,0.0,0.0,0.8427924513816833,110.0828857421875,76.0,40.01634216308594,-19279.49609375,523.172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3042907714844,309.36334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18290.28125,18000.0,0.0,0.0,0.4486729204654693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1689555644989014,1.1689679622650146,-1.2434135896910448e-05,0.0,0.0004553459584712,0.0,0.0,189.7784881591797,0.0,0.0,0.0,0.6518004536628723,4.0,0.0,1.0
644460,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908474683761,-2177.351318359375,304.1524658203125,0.6411060094833374,0.1522539556026458,0.1399293690919876,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129468649625,-561.3080444335938,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591975569725036,-4924.07177734375,304.1653747558594,0.9152663946151732,0.4496830999851227,0.3161323666572571,293.2784729003906,297.1499938964844,293.1499938964844,0.5065808296203613,-8714.458984375,304.18634033203125,0.9990000128746032,0.5956341624259949,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150687713176012,-3747.524169921875,304.15234375,0.4137095808982849,0.050000000745058,0.2408564537763595,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071628093719,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677387714385986,0.6738777756690979,0.893860936164856,0.3082973957061767,0.0,0.0,0.8250804543495178,99.87614440917967,64.0,32.053810119628906,-19097.552734375,485.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463097751140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385029554367063,1.1385149955749512,-1.202081057272153e-05,0.0,0.0004529476864263,0.0,0.0,177.66278076171875,0.0,0.0,0.0,0.6375756859779358,4.0,0.0,1.0
644520,293.1651306152344,297.1499938964844,293.1499938964844,0.0939908474683761,-2177.351318359375,304.1524658203125,0.6411060094833374,0.1522539556026458,0.1399293690919876,293.6230773925781,297.1499938964844,293.1499938964844,0.0079129468649625,-561.3080444335938,300.461181640625,0.4134889841079712,0.050000000745058,0.0507144443690776,293.22265625,297.1499938964844,293.1499938964844,0.3591975569725036,-4924.07177734375,304.1653747558594,0.9152663946151732,0.4496830999851227,0.3161323666572571,293.2784729003906,297.1499938964844,293.1499938964844,0.5065808296203613,-8714.458984375,304.18634033203125,0.9990000128746032,0.5956341624259949,0.5585028529167175,293.1712951660156,297.1499938964844,293.1499938964844,0.0150687713176012,-3747.524169921875,304.15234375,0.4137095808982849,0.050000000745058,0.2408564537763595,291.27362060546875,291.1499938964844,260.38360595703125,258.8489685058594,279.2144775390625,293.4048156738281,291.2755432128906,1.0,0.3580071628093719,0.7628552913665771,0.7628552913665771,1.0,1.0,-1.5677387714385986,0.6738777756690979,0.893860936164856,0.3082973957061767,0.0,0.0,0.8250804543495178,99.87614440917967,64.0,32.053810119628906,-19097.552734375,485.1205139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501953125,309.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18349.431640625,18000.0,0.0,0.0,0.4463097751140594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1385029554367063,1.1385149955749512,-1.202081057272153e-05,0.0,0.0004529476864263,0.0,0.0,177.66278076171875,0.0,0.0,0.0,0.6375756859779358,4.0,0.0,1.0
644580,293.1614685058594,297.1499938964844,293.1499938964844,0.0935565456748008,-2168.500732421875,304.1523742675781,0.652287483215332,0.1526117175817489,0.1399339437484741,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037989929318,-544.4130249023438,300.2953491210937,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555123507976532,-4883.41455078125,304.1664428710937,0.9326209425926208,0.4480772614479065,0.3147827982902527,293.2477722167969,297.1499938964844,293.1499938964844,0.4746365845203399,-8258.56640625,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298100709915161,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723071277141,-3702.849853515625,304.1494445800781,0.4223501980304718,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072539806366,0.7710214257240295,0.7710214257240295,1.0,1.0,-1.52896249294281,0.657352089881897,0.8716104626655579,0.2996931076049804,0.0,0.0,0.7986640930175781,90.80055236816406,52.0,66.09175872802734,-18736.619140625,439.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.099609375,18000.0,0.0,0.0,0.44263556599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966986417770386,1.0967100858688354,-1.1489725693536457e-05,0.0,0.0004492188163567,0.0,0.0,162.1369171142578,0.0,0.0,0.0,0.6180711984634399,4.0,0.0,1.0
644640,293.1614685058594,297.1499938964844,293.1499938964844,0.0935565456748008,-2168.500732421875,304.1523742675781,0.652287483215332,0.1526117175817489,0.1399339437484741,293.6299133300781,297.1499938964844,293.1499938964844,0.0076037989929318,-544.4130249023438,300.2953491210937,0.4223497211933136,0.050000000745058,0.0503852851688861,293.22149658203125,297.1499938964844,293.1499938964844,0.3555123507976532,-4883.41455078125,304.1664428710937,0.9326209425926208,0.4480772614479065,0.3147827982902527,293.2477722167969,297.1499938964844,293.1499938964844,0.4746365845203399,-8258.56640625,304.227294921875,0.9990000128746032,0.5985385179519653,0.5298100709915161,293.1695861816406,297.1499938964844,293.1499938964844,0.0147723071277141,-3702.849853515625,304.1494445800781,0.4223501980304718,0.050000000745058,0.2390066385269165,291.32501220703125,291.1499938964844,260.4143371582031,258.87457275390625,279.2258605957031,293.40692138671875,291.32965087890625,1.0,0.3449072539806366,0.7710214257240295,0.7710214257240295,1.0,1.0,-1.52896249294281,0.657352089881897,0.8716104626655579,0.2996931076049804,0.0,0.0,0.7986640930175781,90.80055236816406,52.0,66.09175872802734,-18736.619140625,439.10162353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65850830078125,309.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18510.099609375,18000.0,0.0,0.0,0.44263556599617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0966986417770386,1.0967100858688354,-1.1489725693536457e-05,0.0,0.0004492188163567,0.0,0.0,162.1369171142578,0.0,0.0,0.0,0.6180711984634399,4.0,0.0,1.0
644700,293.1597900390625,297.1499938964844,293.1499938964844,0.0933156758546829,-2163.58837890625,304.1523742675781,0.6588789224624634,0.1527973413467407,0.1399349123239517,293.6332397460937,297.1499938964844,293.1499938964844,0.007451263256371,-535.8212280273438,300.21337890625,0.4277891516685486,0.050000000745058,0.0502144172787666,293.2210388183594,297.1499938964844,293.1499938964844,0.3535639941692352,-4861.87255859375,304.1669921875,0.9425562024116516,0.4472627639770508,0.3140938282012939,293.2225341796875,297.1499938964844,293.1499938964844,0.4571436047554016,-8009.4228515625,304.2450256347656,0.9990000128746032,0.6022537350654602,0.5142841935157776,293.1685485839844,297.1499938964844,293.1499938964844,0.0146367847919464,-3681.745849609375,304.1487121582031,0.4277891516685486,0.050000000745058,0.2381955832242965,291.35418701171875,291.1499938964844,260.4286499023437,258.88653564453125,279.2323608398437,293.4103698730469,291.3586730957031,1.0,0.337896853685379,0.7756202816963196,0.7756202816963196,1.0,1.0,-1.5083192586898804,0.648558497428894,0.8597607612609863,0.2951103746891022,0.0,0.0,0.7821188569068909,86.08843994140625,52.0,72.77923583984375,-18522.32421875,415.7034606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7940979003906,309.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18622.982421875,18000.0,0.0,0.0,0.4401293992996216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067590594291687,1.0676017999649048,-1.1132698091387285e-05,0.0,0.0004466754035092,0.0,0.0,151.93527221679688,0.0,0.0,0.0,0.6046921014785767,4.0,0.0,1.0
644760,293.1581420898437,297.1499938964844,293.1499938964844,0.0930950492620468,-2159.084716796875,304.15234375,0.666225016117096,0.1529944837093353,0.1399422138929367,293.6365661621094,297.1499938964844,293.1499938964844,0.0073018376715481,-527.3056640625,300.1307373046875,0.4340547323226928,0.050000000745058,0.0500410720705986,293.2205810546875,297.1499938964844,293.1499938964844,0.3516702651977539,-4840.9765625,304.1673278808594,0.9530919790267944,0.4464508295059204,0.3134024739265442,293.19171142578125,297.1499938964844,293.1499938964844,0.4389102756977081,-7749.5126953125,304.2608642578125,0.9990000128746032,0.6073809862136841,0.4980382919311523,293.1673278808594,297.1499938964844,293.1499938964844,0.0145060624927282,-3661.247802734375,304.1486511230469,0.4340547323226928,0.050000000745058,0.2373733073472976,291.381591796875,291.1499938964844,260.4423217773437,258.89794921875,279.2409362792969,293.4192199707031,291.3857421875,1.0,0.3305992484092712,0.7808012366294861,0.7808012366294861,1.0,1.0,-1.486800193786621,0.6394219994544983,0.8473781943321228,0.2903558611869812,0.0,0.0,0.763920247554779,81.3037338256836,70.0,73.63314819335938,-18283.0625,392.2212219238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9515380859375,309.725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18731.94921875,18000.0,0.0,0.0,0.437111347913742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0332707166671753,1.0332814455032349,-1.0719506462919526e-05,0.0,0.0004436124581843,0.0,0.0,140.4745635986328,0.0,0.0,0.0,0.5890462398529053,4.0,0.0,1.0
644820,293.1556396484375,297.1499938964844,293.1499938964844,0.0931646600365638,-2160.355712890625,304.1513977050781,0.6714887022972107,0.153302788734436,0.1401458829641342,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645436644554,-514.3486328125,299.9501647949219,0.4383878111839294,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494196236133575,-4817.19970703125,304.1651611328125,0.9589279294013976,0.4447570443153381,0.3121638298034668,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.618479311466217,0.4876682758331299,293.1650390625,297.1499938964844,293.1499938964844,0.0144349429756402,-3650.434814453125,304.14849853515625,0.4383878111839294,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296420574188,0.7910158634185791,0.7910158634185791,1.0,1.0,-1.4723440408706665,0.6342536211013794,0.8380903601646423,0.2878799140453338,0.0,0.0,0.7292110919952393,78.30854797363281,88.0,8.064811706542969,-17961.271484375,377.3288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.505859375,18000.0,0.0,0.0,0.4297234714031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547705054283142,0.9547802805900574,-9.794338438950945e-06,0.0,0.0004361147002782,0.0,0.0,116.38249206542967,0.0,0.0,0.0,0.5539298057556152,4.0,0.0,1.0
644880,293.1556396484375,297.1499938964844,293.1499938964844,0.0931646600365638,-2160.355712890625,304.1513977050781,0.6714887022972107,0.153302788734436,0.1401458829641342,293.64361572265625,297.1499938964844,293.1499938964844,0.0070645436644554,-514.3486328125,299.9501647949219,0.4383878111839294,0.050000000745058,0.0499333962798118,293.2201232910156,297.1499938964844,293.1499938964844,0.3494196236133575,-4817.19970703125,304.1651611328125,0.9589279294013976,0.4447570443153381,0.3121638298034668,293.1319580078125,297.1499938964844,293.1499938964844,0.4254977703094482,-7572.232421875,304.2449035644531,0.9990000128746032,0.618479311466217,0.4876682758331299,293.1650390625,297.1499938964844,293.1499938964844,0.0144349429756402,-3650.434814453125,304.14849853515625,0.4383878111839294,0.050000000745058,0.2368625402450561,291.3951416015625,291.1499938964844,260.4678039550781,258.9192810058594,279.2477111816406,293.4512023925781,291.39178466796875,1.0,0.3268296420574188,0.7910158634185791,0.7910158634185791,1.0,1.0,-1.4723440408706665,0.6342536211013794,0.8380903601646423,0.2878799140453338,0.0,0.0,0.7292110919952393,78.30854797363281,88.0,8.064811706542969,-17961.271484375,377.3288879394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30010986328125,309.8088684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18831.505859375,18000.0,0.0,0.0,0.4297234714031219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9547705054283142,0.9547802805900574,-9.794338438950945e-06,0.0,0.0004361147002782,0.0,0.0,116.38249206542967,0.0,0.0,0.0,0.5539298057556152,4.0,0.0,1.0
644940,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939618110656,-2177.125,304.1495361328125,0.6681438684463501,0.1535053253173828,0.1404286324977874,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958834744989,-506.6154479980469,299.7371520996094,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499587178230285,-4825.75244140625,304.1591491699219,0.9521225690841676,0.443043440580368,0.3110376000404358,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.60009765625,304.19891357421875,0.9990000128746032,0.6246867775917053,0.4956640005111694,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862055942416,-3677.696044921875,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995617389678955,0.7995617389678955,1.0,1.0,-1.4814916849136353,0.6395888924598694,0.8419027924537659,0.29128098487854,0.0,0.0,0.7103939056396484,80.57113647460938,106.0,-84.54931640625,-17849.85546875,387.6526489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.896484375,18000.0,0.0,0.0,0.4214407801628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175212860107,0.8951265811920166,-9.064841833605897e-06,0.0,0.0004277088155504,0.0,0.0,99.60369110107422,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645000,293.1539306640625,297.1499938964844,293.1499938964844,0.0939939618110656,-2177.125,304.1495361328125,0.6681438684463501,0.1535053253173828,0.1404286324977874,293.65093994140625,297.1499938964844,293.1499938964844,0.0068958834744989,-506.6154479980469,299.7371520996094,0.4350232779979706,0.050000000745058,0.0500163063406944,293.2198181152344,297.1499938964844,293.1499938964844,0.3499587178230285,-4825.75244140625,304.1591491699219,0.9521225690841676,0.443043440580368,0.3110376000404358,293.10400390625,297.1499938964844,293.1499938964844,0.4338308572769165,-7713.60009765625,304.19891357421875,0.9990000128746032,0.6246867775917053,0.4956640005111694,293.1631774902344,297.1499938964844,293.1499938964844,0.0145862055942416,-3677.696044921875,304.14776611328125,0.4350232779979706,0.050000000745058,0.2372558265924453,291.3224792480469,291.1499938964844,260.49102783203125,258.938720703125,279.238525390625,293.4718933105469,291.3143005371094,1.0,0.3306353092193603,0.7995617389678955,0.7995617389678955,1.0,1.0,-1.4814916849136353,0.6395888924598694,0.8419027924537659,0.29128098487854,0.0,0.0,0.7103939056396484,80.57113647460938,106.0,-84.54931640625,-17849.85546875,387.6526489257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60430908203125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18568.896484375,18000.0,0.0,0.0,0.4214407801628113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8951175212860107,0.8951265811920166,-9.064841833605897e-06,0.0,0.0004277088155504,0.0,0.0,99.60369110107422,0.0,0.0,0.0,0.5275204181671143,4.0,0.0,1.0
645060,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720550656318,-2200.89697265625,304.1477355957031,0.6591112017631531,0.1536226570606231,0.1407666057348251,293.65869140625,297.1499938964844,293.1499938964844,0.0067624454386532,-501.4044189453125,299.5049133300781,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.351802110671997,-4848.82958984375,304.153076171875,0.9360711574554444,0.4412927329540252,0.3099980354309082,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217698097229,-8076.66455078125,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556577041745,-3724.51318359375,304.1429138183594,0.4268705248832702,0.050000000745058,0.238326296210289,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629626750946,0.8047161102294922,0.8047161102294922,1.0,1.0,-1.5075799226760864,0.652279257774353,0.8553007245063782,0.2986396253108978,0.0,0.0,0.709235668182373,86.76271057128906,124.0,-137.6682586669922,-17983.548828125,417.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.416015625,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728651404380798,0.8728739023208618,-8.736727068026084e-06,0.0,0.0004197860544081,0.0,0.0,93.28401184082033,0.0,0.0,0.0,0.51740962266922,4.0,0.0,1.0
645120,293.1528625488281,297.1499938964844,293.1499938964844,0.0951720550656318,-2200.89697265625,304.1477355957031,0.6591112017631531,0.1536226570606231,0.1407666057348251,293.65869140625,297.1499938964844,293.1499938964844,0.0067624454386532,-501.4044189453125,299.5049133300781,0.4268705248832702,0.050000000745058,0.0502419769763946,293.2197265625,297.1499938964844,293.1499938964844,0.351802110671997,-4848.82958984375,304.153076171875,0.9360711574554444,0.4412927329540252,0.3099980354309082,293.1150817871094,297.1499938964844,293.1499938964844,0.4577217698097229,-8076.66455078125,304.1426696777344,0.9990000128746032,0.6236870884895325,0.5168070793151855,293.1630554199219,297.1499938964844,293.1499938964844,0.0148556577041745,-3724.51318359375,304.1429138183594,0.4268705248832702,0.050000000745058,0.238326296210289,291.21240234375,291.1499938964844,260.5121765136719,258.9564819335937,279.21319580078125,293.466552734375,291.2030639648437,1.0,0.3401629626750946,0.8047161102294922,0.8047161102294922,1.0,1.0,-1.5075799226760864,0.652279257774353,0.8553007245063782,0.2986396253108978,0.0,0.0,0.709235668182373,86.76271057128906,124.0,-137.6682586669922,-17983.548828125,417.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76495361328125,309.8423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18174.416015625,18000.0,0.0,0.0,0.4136341214179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728651404380798,0.8728739023208618,-8.736727068026084e-06,0.0,0.0004197860544081,0.0,0.0,93.28401184082033,0.0,0.0,0.0,0.51740962266922,4.0,0.0,1.0
