time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
645180,293.1523742675781,297.1499938964844,293.1499938964844,0.0964169278740882,-2225.8740234375,304.1464233398437,0.6471157073974609,0.153652623295784,0.141140267252922,293.66729736328125,297.1499938964844,293.1499938964844,0.006642899941653,-496.9303283691406,299.2629089355469,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538706600666046,-4873.79833984375,304.1486511230469,0.9143196940422058,0.4394508898258209,0.3089901804924011,293.16265869140625,297.1499938964844,293.1499938964844,0.492904394865036,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947047233582,0.5473735928535461,293.1656188964844,297.1499938964844,293.1499938964844,0.0151767442002892,-3778.96435546875,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553416728973,0.8062174916267395,0.8062174916267395,1.0,1.0,-1.5458738803863523,0.6702048778533936,0.8756690621376038,0.3087632656097412,0.0,0.0,0.723735511302948,96.16521453857422,127.0,-151.00894165039062,-18316.130859375,462.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.072265625,18000.0,0.0,0.0,0.4077700078487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876181840896606,0.8876269459724426,-8.808882739685941e-06,0.0,0.0004138346994295,0.0,0.0,96.2787094116211,0.0,0.0,0.0,0.5234432220458984,4.0,0.0,1.0
645240,293.1523742675781,297.1499938964844,293.1499938964844,0.0964169278740882,-2225.8740234375,304.1464233398437,0.6471157073974609,0.153652623295784,0.141140267252922,293.66729736328125,297.1499938964844,293.1499938964844,0.006642899941653,-496.9303283691406,299.2629089355469,0.4167634844779968,0.050000000745058,0.0505848787724971,293.2201232910156,297.1499938964844,293.1499938964844,0.3538706600666046,-4873.79833984375,304.1486511230469,0.9143196940422058,0.4394508898258209,0.3089901804924011,293.16265869140625,297.1499938964844,293.1499938964844,0.492904394865036,-8592.3759765625,304.0865783691406,0.9990000128746032,0.6149947047233582,0.5473735928535461,293.1656188964844,297.1499938964844,293.1499938964844,0.0151767442002892,-3778.96435546875,304.1307983398437,0.4167634844779968,0.050000000745058,0.239952877163887,291.0986633300781,291.1499938964844,260.5314636230469,258.9727478027344,279.1810302734375,293.4463806152344,291.090087890625,1.0,0.3538553416728973,0.8062174916267395,0.8062174916267395,1.0,1.0,-1.5458738803863523,0.6702048778533936,0.8756690621376038,0.3087632656097412,0.0,0.0,0.723735511302948,96.16521453857422,127.0,-151.00894165039062,-18316.130859375,462.645263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7090759277344,309.7760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.072265625,18000.0,0.0,0.0,0.4077700078487396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8876181840896606,0.8876269459724426,-8.808882739685941e-06,0.0,0.0004138346994295,0.0,0.0,96.2787094116211,0.0,0.0,0.0,0.5234432220458984,4.0,0.0,1.0
645300,293.1522521972656,297.1499938964844,293.1499938964844,0.096957616508007,-2236.695556640625,304.1461181640625,0.6421977877616882,0.1536428183317184,0.1412863582372665,293.6719665527344,297.1499938964844,293.1499938964844,0.0065766028128564,-494.1060180664063,299.1407775878906,0.412794828414917,0.050000000745058,0.0507434159517288,293.22039794921875,297.1499938964844,293.1499938964844,0.3546927869319916,-4883.583984375,304.1473999023437,0.9055233597755432,0.4385041892528534,0.3084529042243957,293.1967163085937,297.1499938964844,293.1499938964844,0.5093859434127808,-8827.2783203125,304.0682983398437,0.9990000128746032,0.6081538200378418,0.5609443783760071,293.167724609375,297.1499938964844,293.1499938964844,0.0153153585270047,-3802.759765625,304.1221008300781,0.412794828414917,0.050000000745058,0.2407049238681793,291.0476379394531,291.1499938964844,260.5404968261719,258.9803466796875,279.1697998046875,293.4389343261719,291.0409545898437,1.0,0.3595853447914123,0.8063389658927917,0.8063389658927917,1.0,1.0,-1.5627946853637695,0.6780486106872559,0.8847460746765137,0.3132609724998474,0.0,0.0,0.7357242107391357,100.50762176513672,127.0,-140.67918395996094,-18493.306640625,483.9287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5935363769531,309.7174377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17629.40625,18000.0,0.0,0.0,0.4059139192104339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9069586396217346,0.9069676399230956,-8.981955033959821e-06,0.0,0.0004119510413147,0.0,0.0,100.94294738769533,0.0,0.0,0.0,0.5317888855934143,4.0,0.0,1.0
645360,293.1522521972656,297.1499938964844,293.1499938964844,0.0973677262663841,-2244.847412109375,304.1460876464844,0.637932538986206,0.1536154747009277,0.1414094120264053,293.6768493652344,297.1499938964844,293.1499938964844,0.0065030325204133,-490.5342102050781,299.0218200683594,0.4094084203243255,0.050000000745058,0.0508905015885829,293.22076416015625,297.1499938964844,293.1499938964844,0.3550852835178375,-4888.25537109375,304.1471862792969,0.8981970548629761,0.4375444054603576,0.3078992962837219,293.2325134277344,297.1499938964844,293.1499938964844,0.5232383608818054,-9020.2568359375,304.05816650390625,0.9990000128746032,0.6005274057388306,0.5720300674438477,293.1701965332031,297.1499938964844,293.1499938964844,0.0154231488704681,-3821.3701171875,304.1121520996094,0.4094084203243255,0.050000000745058,0.2414026409387588,291.0104064941406,291.1499938964844,260.5491027832031,258.9876708984375,279.1636962890625,293.4375,291.005615234375,1.0,0.3647675216197967,0.8065377473831177,0.8065377473831177,1.0,1.0,-1.5766257047653198,0.6844654679298401,0.8921602368354797,0.3169939517974853,0.0,0.0,0.7488278746604919,104.50469207763672,130.0,-118.50621795654295,-18650.5546875,502.8196411132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42974853515625,309.6407470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17509.23828125,18000.0,0.0,0.0,0.4048234522342682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9315009117126464,0.9315101504325868,-9.22876915865345e-06,0.0,0.0004108443390578,0.0,0.0,107.28529357910156,0.0,0.0,0.0,0.5425315499305725,4.0,0.0,1.0
645420,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564735174179,-2250.094482421875,304.1469421386719,0.6278092861175537,0.1535313576459884,0.1417220681905746,293.6869812011719,297.1499938964844,293.1499938964844,0.006345132831484,-481.3442993164063,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537923395633697,-4873.18505859375,304.1504211425781,0.8809782266616821,0.4356039762496948,0.3068557977676391,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563099861145,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712151899933,-3844.0771484375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723834156990051,0.8100075125694275,0.8100075125694275,1.0,1.0,-1.5658862590789795,0.6798176169395447,0.8860686421394348,0.3148006498813629,0.0,0.0,0.7694241404533386,114.14173889160156,133.0,-18.77790069580078,-18653.48828125,522.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.169921875,18000.0,0.0,0.0,0.4042803943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813408851623536,0.9813507199287416,-9.805871741264127e-06,0.0,0.0004102931998204,0.0,0.0,121.55786895751952,0.0,0.0,0.0,0.564719021320343,4.0,0.0,1.0
645480,293.15240478515625,297.1499938964844,293.1499938964844,0.0976564735174179,-2250.094482421875,304.1469421386719,0.6278092861175537,0.1535313576459884,0.1417220681905746,293.6869812011719,297.1499938964844,293.1499938964844,0.006345132831484,-481.3442993164063,298.8072509765625,0.4013818502426147,0.050000000745058,0.051279030740261,293.22149658203125,297.1499938964844,293.1499938964844,0.3537923395633697,-4873.18505859375,304.1504211425781,0.8809782266616821,0.4356039762496948,0.3068557977676391,293.2748413085937,297.1499938964844,293.1499938964844,0.5152891278266907,-8885.81640625,304.10174560546875,0.9807607531547546,0.5897563099861145,0.5615866780281067,293.1756591796875,297.1499938964844,293.1499938964844,0.0155712151899933,-3844.0771484375,304.0898132324219,0.4013818502426147,0.050000000745058,0.2432456463575363,291.0064392089844,291.1499938964844,260.5653076171875,259.0014038085937,279.1775207519531,293.45025634765625,291.00848388671875,1.0,0.3723834156990051,0.8100075125694275,0.8100075125694275,1.0,1.0,-1.5658862590789795,0.6798176169395447,0.8860686421394348,0.3148006498813629,0.0,0.0,0.7694241404533386,114.14173889160156,133.0,-18.77790069580078,-18653.48828125,522.0772705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0482177734375,309.5018615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17501.169921875,18000.0,0.0,0.0,0.4042803943157196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9813408851623536,0.9813507199287416,-9.805871741264127e-06,0.0,0.0004102931998204,0.0,0.0,121.55786895751952,0.0,0.0,0.0,0.564719021320343,4.0,0.0,1.0
645540,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372733712196,-2249.34814453125,304.1479797363281,0.6209823489189148,0.1533690989017486,0.1418503224849701,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566838994622,-469.6403198242188,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516614139080047,-4848.84130859375,304.1537780761719,0.8692689538002014,0.4335420131683349,0.3056464791297912,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.966588258743286,0.58397376537323,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261324882507,-3853.10107421875,304.0654602050781,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457675457001,0.8113073110580444,0.8113073110580444,1.0,1.0,-1.5594297647476196,0.6769656538963318,0.8824641704559326,0.3133642375469208,0.0,0.0,0.7848828434944153,121.22958374023438,136.0,10.88683032989502,-18599.349609375,536.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.388671875,18000.0,0.0,0.0,0.4050723314285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177956819534302,1.0178059339523315,-1.02722178780823e-05,0.0,0.0004110969312023,0.0,0.0,133.07052612304688,0.0,0.0,0.0,0.5814675092697144,4.0,0.0,1.0
645600,293.15289306640625,297.1499938964844,293.1499938964844,0.0976372733712196,-2249.34814453125,304.1479797363281,0.6209823489189148,0.1533690989017486,0.1418503224849701,293.6980895996094,297.1499938964844,293.1499938964844,0.0061566838994622,-469.6403198242188,298.5953674316406,0.3958942592144012,0.050000000745058,0.0515637844800949,293.2227478027344,297.1499938964844,293.1499938964844,0.3516614139080047,-4848.84130859375,304.1537780761719,0.8692689538002014,0.4335420131683349,0.3056464791297912,293.2876281738281,297.1499938964844,293.1499938964844,0.5098185539245605,-8796.8701171875,304.12652587890625,0.966588258743286,0.58397376537323,0.5556553602218628,293.18121337890625,297.1499938964844,293.1499938964844,0.0156261324882507,-3853.10107421875,304.0654602050781,0.3958942592144012,0.050000000745058,0.244596391916275,291.0241394042969,291.1499938964844,260.5802917480469,259.01416015625,279.1925048828125,293.4639892578125,291.0252990722656,1.0,0.3780457675457001,0.8113073110580444,0.8113073110580444,1.0,1.0,-1.5594297647476196,0.6769656538963318,0.8824641704559326,0.3133642375469208,0.0,0.0,0.7848828434944153,121.22958374023438,136.0,10.88683032989502,-18599.349609375,536.9494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6839904785156,309.3138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17606.388671875,18000.0,0.0,0.0,0.4050723314285278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0177956819534302,1.0178059339523315,-1.02722178780823e-05,0.0,0.0004110969312023,0.0,0.0,133.07052612304688,0.0,0.0,0.0,0.5814675092697144,4.0,0.0,1.0
645660,293.1531066894531,297.1499938964844,293.1499938964844,0.0976069942116737,-2248.473388671875,304.1487121582031,0.6158249378204346,0.1532559245824813,0.1419476866722107,293.7094421386719,297.1499938964844,293.1499938964844,0.005960380192846,-457.1534118652344,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.26171875,304.1561279296875,0.8604968190193176,0.4314972162246704,0.3043860793113708,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132840156555,-8732.6376953125,304.1410217285156,0.955377757549286,0.57967609167099,0.551615297794342,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503897160291,-3858.220947265625,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803531169891,0.8104397654533386,0.8104397654533386,1.0,1.0,-1.554728627204895,0.6746522188186646,0.8800763487815857,0.3121290802955627,0.0,0.0,0.7986829876899719,126.81839752197266,139.0,18.493213653564453,-18541.869140625,548.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.185546875,18000.0,0.0,0.0,0.4067592918872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490827560424805,1.04909348487854,-1.0677750651666427e-05,0.0,0.0004128089931327,0.0,0.0,143.4820098876953,0.0,0.0,0.0,0.595866858959198,4.0,0.0,1.0
645720,293.1531066894531,297.1499938964844,293.1499938964844,0.0976069942116737,-2248.473388671875,304.1487121582031,0.6158249378204346,0.1532559245824813,0.1419476866722107,293.7094421386719,297.1499938964844,293.1499938964844,0.005960380192846,-457.1534118652344,298.3783264160156,0.3915541768074035,0.050000000745058,0.0517879612743854,293.2237243652344,297.1499938964844,293.1499938964844,0.3494788110256195,-4824.26171875,304.1561279296875,0.8604968190193176,0.4314972162246704,0.3043860793113708,293.29156494140625,297.1499938964844,293.1499938964844,0.5057132840156555,-8732.6376953125,304.1410217285156,0.955377757549286,0.57967609167099,0.551615297794342,293.1861267089844,297.1499938964844,293.1499938964844,0.0156503897160291,-3858.220947265625,304.0410461425781,0.3915541768074035,0.050000000745058,0.2456597834825515,291.0390014648437,291.1499938964844,260.5942687988281,259.026123046875,279.2117919921875,293.4769287109375,291.04010009765625,1.0,0.3824803531169891,0.8104397654533386,0.8104397654533386,1.0,1.0,-1.554728627204895,0.6746522188186646,0.8800763487815857,0.3121290802955627,0.0,0.0,0.7986829876899719,126.81839752197266,139.0,18.493213653564453,-18541.869140625,548.8265380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3669128417969,309.1406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17663.185546875,18000.0,0.0,0.0,0.4067592918872833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0490827560424805,1.04909348487854,-1.0677750651666427e-05,0.0,0.0004128089931327,0.0,0.0,143.4820098876953,0.0,0.0,0.0,0.595866858959198,4.0,0.0,1.0
645780,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920334458351,-2247.91845703125,304.1491394042969,0.6116037964820862,0.1532051414251327,0.1420664489269256,293.7206420898437,297.1499938964844,293.1499938964844,0.005759391002357,-444.04339599609375,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472856879234314,-4799.7841796875,304.1577453613281,0.8534477353096008,0.4295247793197632,0.3031433224678039,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284378051758,0.5758615136146545,0.5481472015380859,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542137265205,-3860.614501953125,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.386115163564682,0.8095722198486328,0.8095722198486328,1.0,1.0,-1.550509333610535,0.6725623607635498,0.8779469132423401,0.3110275268554687,0.0,0.0,0.8105647563934326,131.4916229248047,142.0,20.681339263916016,-18488.86328125,558.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090068638324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756269693374634,1.075637936592102,-1.1031612302758733e-05,0.0,0.000415089976741,0.0,0.0,152.7664031982422,0.0,0.0,0.0,0.6081469655036926,4.0,0.0,1.0
645840,293.1529541015625,297.1499938964844,293.1499938964844,0.0975920334458351,-2247.91845703125,304.1491394042969,0.6116037964820862,0.1532051414251327,0.1420664489269256,293.7206420898437,297.1499938964844,293.1499938964844,0.005759391002357,-444.04339599609375,298.1581115722656,0.3878062069416046,0.050000000745058,0.051975592970848,293.2242431640625,297.1499938964844,293.1499938964844,0.3472856879234314,-4799.7841796875,304.1577453613281,0.8534477353096008,0.4295247793197632,0.3031433224678039,293.2926940917969,297.1499938964844,293.1499938964844,0.5018115639686584,-8674.234375,304.1504211425781,0.9458284378051758,0.5758615136146545,0.5481472015380859,293.1903991699219,297.1499938964844,293.1499938964844,0.0156542137265205,-3860.614501953125,304.0167541503906,0.3878062069416046,0.050000000745058,0.2465498298406601,291.0536193847656,291.1499938964844,260.6074523925781,259.03741455078125,279.230224609375,293.4895935058594,291.0548400878906,1.0,0.386115163564682,0.8095722198486328,0.8095722198486328,1.0,1.0,-1.550509333610535,0.6725623607635498,0.8779469132423401,0.3110275268554687,0.0,0.0,0.8105647563934326,131.4916229248047,142.0,20.681339263916016,-18488.86328125,558.5155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1090393066406,308.9992370605469,278.1499938964844,0.0,18000.0,313.1499938964844,17713.51171875,18000.0,0.0,0.0,0.4090068638324737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0756269693374634,1.075637936592102,-1.1031612302758733e-05,0.0,0.000415089976741,0.0,0.0,152.7664031982422,0.0,0.0,0.0,0.6081469655036926,4.0,0.0,1.0
645900,293.1528015136719,297.1499938964844,293.1499938964844,0.0975864306092262,-2247.67333984375,304.1493225097656,0.6097281575202942,0.1532002687454223,0.1421362906694412,293.7261657714844,297.1499938964844,293.1499938964844,0.0056577250361442,-437.28033447265625,298.0472717285156,0.3861360549926758,0.050000000745058,0.0520600974559783,293.224365234375,297.1499938964844,293.1499938964844,0.3461700975894928,-4787.3759765625,304.1583557128906,0.8503556847572327,0.4285570383071899,0.3025305867195129,293.2927551269531,297.1499938964844,293.1499938964844,0.4998224973678589,-8645.2060546875,304.1539611816406,0.9414742588996888,0.5740374326705933,0.5465009808540344,293.1923217773437,297.1499938964844,293.1499938964844,0.0156496185809373,-3860.884033203125,304.004638671875,0.3861360549926758,0.050000000745058,0.2469506859779358,291.0616149902344,291.1499938964844,260.6138000488281,259.0428771972656,279.2392578125,293.495849609375,291.0629272460937,1.0,0.3877239227294922,0.8091384768486023,0.8091384768486023,1.0,1.0,-1.5484639406204224,0.671546995639801,0.8769169449806213,0.3104947805404663,0.0,0.0,0.8156581521034241,133.59381103515625,142.0,21.940488815307617,-18465.279296875,562.7613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038146972656,308.9428405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17739.578125,18000.0,0.0,0.0,0.4102487564086914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0871236324310305,1.087134838104248,-1.1188496500835754e-05,0.0,0.0004163503181189,0.0,0.0,156.9271697998047,0.0,0.0,0.0,0.6134825348854065,4.0,0.0,1.0
645960,293.1525573730469,297.1499938964844,293.1499938964844,0.0975801199674606,-2247.408447265625,304.1494445800781,0.6079927682876587,0.1532072573900222,0.1422131061553955,293.7315979003906,297.1499938964844,293.1499938964844,0.0055555887520313,-430.3961181640625,297.9361572265625,0.3845884799957275,0.050000000745058,0.0521399825811386,293.2244567871094,297.1499938964844,293.1499938964844,0.3450325429439544,-4774.736328125,304.1589050292969,0.8474761843681335,0.4275970757007599,0.3019208312034607,293.29266357421875,297.1499938964844,293.1499938964844,0.4977888166904449,-8615.8974609375,304.15692138671875,0.9373376369476318,0.5722490549087524,0.544888973236084,293.1941223144531,297.1499938964844,293.1499938964844,0.0156411230564117,-3860.57470703125,303.9925231933594,0.3845884799957275,0.050000000745058,0.2473296225070953,291.0703430175781,291.1499938964844,260.6200561523437,259.0482788085937,279.2481994628906,293.5021057128906,291.07177734375,1.0,0.3892285227775574,0.808739960193634,0.808739960193634,1.0,1.0,-1.5464396476745603,0.670545220375061,0.8758944869041443,0.3099718987941742,0.0,0.0,0.8200992941856384,135.57948303222656,130.0,23.52014541625977,-18443.728515625,566.7015991210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9145202636719,308.896240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17767.2890625,18000.0,0.0,0.0,0.4115261137485504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0973429679870603,1.097354292869568,-1.1330323104630224e-05,0.0,0.0004176466900389,0.0,0.0,160.70298767089844,0.0,0.0,0.0,0.6182345747947693,4.0,0.0,1.0
646020,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074527621269,-2243.812744140625,304.1499328613281,0.6091898679733276,0.1533003449440002,0.1422204673290252,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275753743946,-414.6382446289063,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457907676697,-4745.9013671875,304.1602478027344,0.8477446436882019,0.4257307350635528,0.3005735576152801,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078289031982,-8552.0791015625,304.1620483398437,0.9370934367179872,0.5687838792800903,0.5415549874305725,293.197265625,297.1499938964844,293.1499938964844,0.0155034335330128,-3843.201904296875,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743347167969,0.8079430460929871,0.8079430460929871,1.0,1.0,-1.5404770374298096,0.6676503419876099,0.8728266358375549,0.3084430992603302,0.0,0.0,0.8264471888542175,134.17315673828125,118.0,30.71685218811035,-18391.423828125,559.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.51171875,18000.0,0.0,0.0,0.414049357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134542226791382,1.1134657859802246,-1.1561368410184514e-05,0.0,0.0004202074778731,0.0,0.0,166.8351287841797,0.0,0.0,0.0,0.6257381439208984,4.0,0.0,1.0
646080,293.1517944335937,297.1499938964844,293.1499938964844,0.0974074527621269,-2243.812744140625,304.1499328613281,0.6091898679733276,0.1533003449440002,0.1422204673290252,293.7422180175781,297.1499938964844,293.1499938964844,0.0053275753743946,-414.6382446289063,297.7144775390625,0.3855780065059662,0.050000000745058,0.0520887896418571,293.224365234375,297.1499938964844,293.1499938964844,0.3424457907676697,-4745.9013671875,304.1602478027344,0.8477446436882019,0.4257307350635528,0.3005735576152801,293.2919311523437,297.1499938964844,293.1499938964844,0.4933078289031982,-8552.0791015625,304.1620483398437,0.9370934367179872,0.5687838792800903,0.5415549874305725,293.197265625,297.1499938964844,293.1499938964844,0.0155034335330128,-3843.201904296875,303.96893310546875,0.3855780065059662,0.050000000745058,0.2470867931842804,291.0921630859375,291.1499938964844,260.6322631835937,259.0588073730469,279.2671203613281,293.5145568847656,291.09423828125,1.0,0.3869743347167969,0.8079430460929871,0.8079430460929871,1.0,1.0,-1.5404770374298096,0.6676503419876099,0.8728266358375549,0.3084430992603302,0.0,0.0,0.8264471888542175,134.17315673828125,118.0,30.71685218811035,-18391.423828125,559.2174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7845764160156,308.8359680175781,278.1499938964844,0.0,18000.0,313.1499938964844,17832.51171875,18000.0,0.0,0.0,0.414049357175827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1134542226791382,1.1134657859802246,-1.1561368410184514e-05,0.0,0.0004202074778731,0.0,0.0,166.8351287841797,0.0,0.0,0.0,0.6257381439208984,4.0,0.0,1.0
646140,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563383936882,-2238.66796875,304.1503601074219,0.6138694882392883,0.1535275429487228,0.1422038823366165,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859143957495,-397.4532775878906,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.339581549167633,-4713.9228515625,304.1615905761719,0.8525070548057556,0.4239563941955566,0.2991780042648315,293.29052734375,297.1499938964844,293.1499938964844,0.4884182214736938,-8483.2021484375,304.1661682128906,0.9427924156188964,0.5654683709144592,0.5382133722305298,293.1996459960937,297.1499938964844,293.1499938964844,0.015279727987945,-3813.183837890625,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815217018127441,0.8071460723876953,0.8071460723876953,1.0,1.0,-1.53338360786438,0.6642354726791382,0.8691480755805969,0.3066114783287048,0.0,0.0,0.8284646272659302,128.9490203857422,106.0,38.69207382202149,-18332.6015625,541.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163057208061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221455335617063,1.122157335281372,-1.1698587513819804e-05,0.0,0.0004224973672535,0.0,0.0,170.32522583007812,0.0,0.0,0.0,0.6298040151596069,4.0,0.0,1.0
646200,293.1504211425781,297.1499938964844,293.1499938964844,0.0971563383936882,-2238.66796875,304.1503601074219,0.6138694882392883,0.1535275429487228,0.1422038823366165,293.7524108886719,297.1499938964844,293.1499938964844,0.0050859143957495,-397.4532775878906,297.4945983886719,0.389578640460968,0.050000000745058,0.0518876649439334,293.22381591796875,297.1499938964844,293.1499938964844,0.339581549167633,-4713.9228515625,304.1615905761719,0.8525070548057556,0.4239563941955566,0.2991780042648315,293.29052734375,297.1499938964844,293.1499938964844,0.4884182214736938,-8483.2021484375,304.1661682128906,0.9427924156188964,0.5654683709144592,0.5382133722305298,293.1996459960937,297.1499938964844,293.1499938964844,0.015279727987945,-3813.183837890625,303.9465637207031,0.389578640460968,0.050000000745058,0.2461327463388443,291.1208801269531,291.1499938964844,260.6443176269531,259.0692749023437,279.2865905761719,293.5267639160156,291.12335205078125,1.0,0.3815217018127441,0.8071460723876953,0.8071460723876953,1.0,1.0,-1.53338360786438,0.6642354726791382,0.8691480755805969,0.3066114783287048,0.0,0.0,0.8284646272659302,128.9490203857422,106.0,38.69207382202149,-18332.6015625,541.1082763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7200012207031,308.81494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17917.53515625,18000.0,0.0,0.0,0.4163057208061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1221455335617063,1.122157335281372,-1.1698587513819804e-05,0.0,0.0004224973672535,0.0,0.0,170.32522583007812,0.0,0.0,0.0,0.6298040151596069,4.0,0.0,1.0
646260,293.1494445800781,297.1499938964844,293.1499938964844,0.0969962924718856,-2235.38671875,304.15057373046875,0.6177648901939392,0.1537192612886428,0.1422025710344314,293.7583312988281,297.1499938964844,293.1499938964844,0.0049380678683519,-386.7410278320313,297.36297607421875,0.3928693532943725,0.050000000745058,0.0517209134995937,293.22332763671875,297.1499938964844,293.1499938964844,0.3377952873706817,-4693.9833984375,304.16229248046875,0.8570219278335571,0.4229316115379333,0.298335313796997,293.2894592285156,297.1499938964844,293.1499938964844,0.4853813350200653,-8440.7001953125,304.1681213378906,0.948238730430603,0.5635446310043335,0.5362253189086914,293.2007751464844,297.1499938964844,293.1499938964844,0.0151218641549348,-3791.466552734375,303.9337463378906,0.3928693532943725,0.050000000745058,0.2453417330980301,291.1400146484375,291.1499938964844,260.65155029296875,259.0755310058594,279.29833984375,293.5339050292969,291.1426086425781,1.0,0.3771670460700989,0.8066871762275696,0.8066871762275696,1.0,1.0,-1.5288339853286743,0.6620542407035828,0.8667797446250916,0.3054370284080505,0.0,0.0,0.8274734616279602,124.6424560546875,106.0,42.18743896484375,-18294.095703125,527.0864868164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71112060546875,308.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.521484375,18000.0,0.0,0.0,0.4174410700798034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1233609914779663,1.1233726739883425,-1.1727822311513592e-05,0.0,0.0004236496170051,0.0,0.0,170.9187774658203,0.0,0.0,0.0,0.6303834319114685,4.0,0.0,1.0
646320,293.1487121582031,297.1499938964844,293.1499938964844,0.0968909934163093,-2233.223388671875,304.15069580078125,0.620714008808136,0.1538664996623993,0.1422074437141418,293.76220703125,297.1499938964844,293.1499938964844,0.0048392456956207,-379.5074462890625,297.27520751953125,0.3952780663967132,0.050000000745058,0.0515961982309818,293.2229309082031,297.1499938964844,293.1499938964844,0.3365931212902069,-4680.56884765625,304.1627197265625,0.860647439956665,0.4222632050514221,0.2977741658687591,293.2886657714844,297.1499938964844,293.1499938964844,0.4833393394947052,-8412.2158203125,304.1692199707031,0.9525299668312072,0.5622872710227966,0.5349105596542358,293.2013854980469,297.1499938964844,293.1499938964844,0.0150107247754931,-3775.988525390625,303.9253845214844,0.3952780663967132,0.050000000745058,0.2447501569986343,291.15313720703125,291.1499938964844,260.65643310546875,259.07977294921875,279.3061828613281,293.5386047363281,291.1557922363281,1.0,0.3739239275455475,0.8063812851905823,0.8063812851905823,1.0,1.0,-1.5257278680801392,0.660567045211792,0.8651608824729919,0.3046345710754394,0.0,0.0,0.8259044885635376,121.42720794677734,94.0,43.78670883178711,-18266.818359375,516.8438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7166748046875,308.8270568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9296875,18000.0,0.0,0.0,0.4180838763713836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.122456192970276,1.122467875480652,-1.1724167961801868e-05,0.0,0.0004243019793648,0.0,0.0,170.66107177734375,0.0,0.0,0.0,0.6299713253974915,4.0,0.0,1.0
646380,293.1467590332031,297.1499938964844,293.1499938964844,0.0966471582651138,-2228.190673828125,304.1508483886719,0.6292986869812012,0.1542935371398925,0.1422426402568817,293.7716369628906,297.1499938964844,293.1499938964844,0.004592983983457,-361.2589721679688,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336007595062256,-4647.21435546875,304.1634521484375,0.8718265891075134,0.4206398129463196,0.2963796854019165,293.28643798828125,297.1499938964844,293.1499938964844,0.478253573179245,-8341.5576171875,304.1712646484375,0.9650986194610596,0.5592276453971863,0.5316689014434814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214122116565,-3735.118896484375,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648573160171509,0.8056164383888245,0.8056164383888245,1.0,1.0,-1.517812967300415,0.6567824482917786,0.8610304594039917,0.3025871813297272,0.0,0.0,0.8189208507537842,112.4992446899414,82.0,44.85604095458984,-18191.6328125,489.0218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.4192220270633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140861511230469,1.1140978336334229,-1.1632390851445962e-05,0.0,0.0004254570521879,0.0,0.0,167.70399475097656,0.0,0.0,0.0,0.6261026859283447,4.0,0.0,1.0
646440,293.1467590332031,297.1499938964844,293.1499938964844,0.0966471582651138,-2228.190673828125,304.1508483886719,0.6292986869812012,0.1542935371398925,0.1422426402568817,293.7716369628906,297.1499938964844,293.1499938964844,0.004592983983457,-361.2589721679688,297.0548095703125,0.4019728302955627,0.050000000745058,0.0512493662536144,293.2218322753906,297.1499938964844,293.1499938964844,0.3336007595062256,-4647.21435546875,304.1634521484375,0.8718265891075134,0.4206398129463196,0.2963796854019165,293.28643798828125,297.1499938964844,293.1499938964844,0.478253573179245,-8341.5576171875,304.1712646484375,0.9650986194610596,0.5592276453971863,0.5316689014434814,293.2025146484375,297.1499938964844,293.1499938964844,0.0147214122116565,-3735.118896484375,303.9052124023437,0.4019728302955627,0.050000000745058,0.2431049346923828,291.1858825683594,291.1499938964844,260.6687927246094,259.0904846191406,279.3258361816406,293.5501403808594,291.1884155273437,1.0,0.3648573160171509,0.8056164383888245,0.8056164383888245,1.0,1.0,-1.517812967300415,0.6567824482917786,0.8610304594039917,0.3025871813297272,0.0,0.0,0.8189208507537842,112.4992446899414,82.0,44.85604095458984,-18191.6328125,489.0218200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7675170898437,308.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18108.763671875,18000.0,0.0,0.0,0.4192220270633697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1140861511230469,1.1140978336334229,-1.1632390851445962e-05,0.0,0.0004254570521879,0.0,0.0,167.70399475097656,0.0,0.0,0.0,0.6261026859283447,4.0,0.0,1.0
646500,293.145751953125,297.1499938964844,293.1499938964844,0.0965425670146942,-2226.015625,304.15087890625,0.6343065500259399,0.1545339673757553,0.1422730088233947,293.7762145996094,297.1499938964844,293.1499938964844,0.0044708023779094,-352.1036682128906,296.9436950683594,0.4057430326938629,0.050000000745058,0.0510622821748256,293.2212219238281,297.1499938964844,293.1499938964844,0.3321385681629181,-4630.94189453125,304.1636657714844,0.8785591721534729,0.419851690530777,0.2956892251968384,293.2851867675781,297.1499938964844,293.1499938964844,0.4757616817951202,-8307.0751953125,304.1719055175781,0.9721240997314452,0.5577403903007507,0.5300750136375427,293.20294189453125,297.1499938964844,293.1499938964844,0.0145744960755109,-3714.10986328125,303.8954467773437,0.4057430326938629,0.050000000745058,0.242217481136322,291.201416015625,291.1499938964844,260.6751403808594,259.09600830078125,279.3357238769531,293.5557861328125,291.2038269042969,1.0,0.3599055409431457,0.8052340745925903,0.8052340745925903,1.0,1.0,-1.5138170719146729,0.6548739075660706,0.8589431047439575,0.3015520870685577,0.0,0.0,0.813931941986084,107.68875885009766,82.0,43.74032211303711,-18149.568359375,474.2984924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81085205078125,308.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18155.896484375,18000.0,0.0,0.0,0.4195114970207214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1066937446594238,1.1067053079605105,-1.1543358596100006e-05,0.0,0.0004257508262526,0.0,0.0,165.03807067871094,0.0,0.0,0.0,0.6226836442947388,4.0,0.0,1.0
646560,293.14471435546875,297.1499938964844,293.1499938964844,0.0964539423584938,-2224.157958984375,304.15087890625,0.6398829221725464,0.1547894924879074,0.1423118263483047,293.78076171875,297.1499938964844,293.1499938964844,0.0043496997095644,-342.97314453125,296.83160400390625,0.4099057018756866,0.050000000745058,0.0508687682449817,293.2205505371094,297.1499938964844,293.1499938964844,0.3307167887687683,-4615.1435546875,304.16375732421875,0.8860849142074585,0.4190782606601715,0.2950044274330139,293.2839050292969,297.1499938964844,293.1499938964844,0.473330408334732,-8273.51953125,304.17236328125,0.97947758436203,0.5562800765037537,0.5285004377365112,293.2032470703125,297.1499938964844,293.1499938964844,0.0144281908869743,-3693.058837890625,303.88580322265625,0.4099057018756866,0.050000000745058,0.2412995398044586,291.2158508300781,291.1499938964844,260.681640625,259.1016540527344,279.3455505371094,293.5614013671875,291.2180480957031,1.0,0.3547233939170837,0.8048790097236633,0.8048790097236633,1.0,1.0,-1.5098168849945068,0.6529675722122192,0.8568493127822876,0.3005179166793823,0.0,0.0,0.8080856800079346,102.71550750732422,70.0,41.52413558959961,-18104.111328125,459.2283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8646850585937,308.92205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18200.806640625,18000.0,0.0,0.0,0.4195983111858368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0972753763198853,1.097286820411682,-1.1427463505242486e-05,0.0,0.0004258389526512,0.0,0.0,161.6533660888672,0.0,0.0,0.0,0.6183328628540039,4.0,0.0,1.0
646620,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342040777206,-2221.591552734375,304.1507873535156,0.6531176567077637,0.1553385108709335,0.1424129456281662,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111148893833,-324.8492126464844,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280375599861145,-4585.45703125,304.16363525390625,0.9036713242530824,0.4175727665424347,0.2936541736125946,293.2812194824219,297.1499938964844,293.1499938964844,0.4687142968177795,-8210.0576171875,304.1725769042969,0.9946697354316713,0.5534364581108093,0.5254109501838684,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417579725384,-3651.581787109375,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680304050445,0.8041689395904541,0.8041689395904541,1.0,1.0,-1.501846194267273,0.6491723656654358,0.8526737689971924,0.2984541654586792,0.0,0.0,0.7943782806396484,92.42672729492188,58.0,34.21067428588867,-18002.271484375,428.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.64453125,18000.0,0.0,0.0,0.4191349446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730303525924685,1.0730414390563965,-1.1125762284791564e-05,0.0,0.0004253686638548,0.0,0.0,153.0958709716797,0.0,0.0,0.0,0.6071676015853882,4.0,0.0,1.0
646680,293.1426696777344,297.1499938964844,293.1499938964844,0.0963342040777206,-2221.591552734375,304.1507873535156,0.6531176567077637,0.1553385108709335,0.1424129456281662,293.7896423339844,297.1499938964844,293.1499938964844,0.0041111148893833,-324.8492126464844,296.603759765625,0.4199478924274444,0.050000000745058,0.0504681766033172,293.2191772460937,297.1499938964844,293.1499938964844,0.3280375599861145,-4585.45703125,304.16363525390625,0.9036713242530824,0.4175727665424347,0.2936541736125946,293.2812194824219,297.1499938964844,293.1499938964844,0.4687142968177795,-8210.0576171875,304.1725769042969,0.9946697354316713,0.5534364581108093,0.5254109501838684,293.20367431640625,297.1499938964844,293.1499938964844,0.0141417579725384,-3651.581787109375,303.8669128417969,0.4199478924274444,0.050000000745058,0.2393992990255355,291.2401123046875,291.1499938964844,260.6951599121094,259.1133728027344,279.3653564453125,293.5724792480469,291.24176025390625,1.0,0.3437680304050445,0.8041689395904541,0.8041689395904541,1.0,1.0,-1.501846194267273,0.6491723656654358,0.8526737689971924,0.2984541654586792,0.0,0.0,0.7943782806396484,92.42672729492188,58.0,34.21067428588867,-18002.271484375,428.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991760253906,308.99053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18279.64453125,18000.0,0.0,0.0,0.4191349446773529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0730303525924685,1.0730414390563965,-1.1125762284791564e-05,0.0,0.0004253686638548,0.0,0.0,153.0958709716797,0.0,0.0,0.0,0.6071676015853882,4.0,0.0,1.0
646740,293.1404113769531,297.1499938964844,293.1499938964844,0.096234954893589,-2219.255126953125,304.15069580078125,0.6669003367424011,0.1559784859418869,0.1426363587379455,293.798095703125,297.1499938964844,293.1499938964844,0.0038833618164062,-307.2152404785156,296.3795166015625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252282440662384,-4554.0498046875,304.1638488769531,0.9224820733070374,0.4161480367183685,0.2924002110958099,293.268798828125,297.1499938964844,293.1499938964844,0.4478767812252044,-7906.5478515625,304.201416015625,0.9990000128746032,0.5525627732276917,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819022104144,-3612.3310546875,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.331523448228836,0.8034588694572449,0.8034588694572449,1.0,1.0,-1.4751518964767456,0.6367032527923584,0.8384486436843872,0.2916837930679321,0.0,0.0,0.7764890789985657,83.30974578857422,46.0,56.86201858520508,-17746.28515625,391.2903442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176153540611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418440103530884,1.041854739189148,-1.0745032341219485e-05,0.0,0.0004238264809828,0.0,0.0,142.55450439453125,0.0,0.0,0.0,0.5928069949150085,4.0,0.0,1.0
646800,293.1404113769531,297.1499938964844,293.1499938964844,0.096234954893589,-2219.255126953125,304.15069580078125,0.6669003367424011,0.1559784859418869,0.1426363587379455,293.798095703125,297.1499938964844,293.1499938964844,0.0038833618164062,-307.2152404785156,296.3795166015625,0.43084916472435,0.050000000745058,0.0501271151006221,293.2175598144531,297.1499938964844,293.1499938964844,0.3252282440662384,-4554.0498046875,304.1638488769531,0.9224820733070374,0.4161480367183685,0.2924002110958099,293.268798828125,297.1499938964844,293.1499938964844,0.4478767812252044,-7906.5478515625,304.201416015625,0.9990000128746032,0.5525627732276917,0.5061516165733337,293.2035827636719,297.1499938964844,293.1499938964844,0.0138819022104144,-3612.3310546875,303.84942626953125,0.43084916472435,0.050000000745058,0.2377814650535583,291.2720947265625,291.1499938964844,260.7095947265625,259.1258544921875,279.40185546875,293.5903015136719,291.2775573730469,1.0,0.331523448228836,0.8034588694572449,0.8034588694572449,1.0,1.0,-1.4751518964767456,0.6367032527923584,0.8384486436843872,0.2916837930679321,0.0,0.0,0.7764890789985657,83.30974578857422,46.0,56.86201858520508,-17746.28515625,391.2903442382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1781616210937,309.10809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18367.119140625,18000.0,0.0,0.0,0.4176153540611267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0418440103530884,1.041854739189148,-1.0745032341219485e-05,0.0,0.0004238264809828,0.0,0.0,142.55450439453125,0.0,0.0,0.0,0.5928069949150085,4.0,0.0,1.0
646860,293.1376342773437,297.1499938964844,293.1499938964844,0.095896191895008,-2211.77294921875,304.1510314941406,0.6826202869415283,0.156783252954483,0.1430103033781051,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537875421345,-288.8031616210937,296.1817626953125,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321235716342926,-4508.46826171875,304.1658630371094,0.9438335299491882,0.414711982011795,0.291173368692398,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.5587301850318909,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.013588797301054,-3563.515869140625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285326480865,0.802863359451294,0.802863359451294,1.0,1.0,-1.434579849243164,0.6179487109184265,0.8166311383247375,0.2812301218509674,0.0,0.0,0.7449782490730286,74.44500732421875,49.0,95.0789794921875,-17316.943359375,349.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18640.328125,18000.0,0.0,0.0,0.4141830503940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987928569316864,0.9879387021064758,-1.0142269275092984e-05,0.0,0.0004203431308269,0.0,0.0,125.8519287109375,0.0,0.0,0.0,0.5683693885803223,4.0,0.0,1.0
