time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
646920,293.1376342773437,297.1499938964844,293.1499938964844,0.095896191895008,-2211.77294921875,304.1510314941406,0.6826202869415283,0.156783252954483,0.1430103033781051,293.8064270019531,297.1499938964844,293.1499938964844,0.0036537875421345,-288.8031616210937,296.1817626953125,0.4440307319164276,0.050000000745058,0.0498054921627044,293.2161865234375,297.1499938964844,293.1499938964844,0.321235716342926,-4508.46826171875,304.1658630371094,0.9438335299491882,0.414711982011795,0.291173368692398,293.22320556640625,297.1499938964844,293.1499938964844,0.413084328174591,-7399.6875,304.2420349121094,0.9990000128746032,0.5587301850318909,0.4750535786151886,293.202392578125,297.1499938964844,293.1499938964844,0.013588797301054,-3563.515869140625,303.836181640625,0.4440307319164276,0.050000000745058,0.2362558096647262,291.34881591796875,291.1499938964844,260.7251281738281,259.1392517089844,279.46600341796875,293.6405944824219,291.35546875,1.0,0.3176285326480865,0.802863359451294,0.802863359451294,1.0,1.0,-1.434579849243164,0.6179487109184265,0.8166311383247375,0.2812301218509674,0.0,0.0,0.7449782490730286,74.44500732421875,49.0,95.0789794921875,-17316.943359375,349.267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4578857421875,309.2712097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18640.328125,18000.0,0.0,0.0,0.4141830503940582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.987928569316864,0.9879387021064758,-1.0142269275092984e-05,0.0,0.0004203431308269,0.0,0.0,125.8519287109375,0.0,0.0,0.0,0.5683693885803223,4.0,0.0,1.0
646980,293.1347045898437,297.1499938964844,293.1499938964844,0.0959001183509826,-2211.0322265625,304.1506652832031,0.6954165101051331,0.1576918214559555,0.1436150670051574,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346363972872,-271.3114929199219,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384304046631,-4470.1025390625,304.1661376953125,0.95908784866333,0.4132382869720459,0.2899973392486572,293.15966796875,297.1499938964844,293.1499938964844,0.3872301578521728,-7027.8544921875,304.253662109375,0.9990000128746032,0.5697476267814636,0.4528243243694305,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886560797691,-3529.255615234375,303.827392578125,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.30827397108078,0.8022679090499878,0.8022679090499878,1.0,1.0,-1.4057002067565918,0.6046550869941711,0.8010451197624207,0.2737066745758056,0.0,0.0,0.7059064507484436,68.4385757446289,67.0,71.85970306396484,-16861.533203125,321.3224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414611816406,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.265625,18000.0,0.0,0.0,0.4083763062953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073725938796996,0.9073818922042848,-9.268492249248084e-06,0.0,0.0004144500417169,0.0,0.0,103.37051391601562,0.0,0.0,0.0,0.5328244566917419,4.0,0.0,1.0
647040,293.1347045898437,297.1499938964844,293.1499938964844,0.0959001183509826,-2211.0322265625,304.1506652832031,0.6954165101051331,0.1576918214559555,0.1436150670051574,293.8145751953125,297.1499938964844,293.1499938964844,0.0034346363972872,-271.3114929199219,295.97381591796875,0.4550111889839172,0.050000000745058,0.0495881214737892,293.2151794433594,297.1499938964844,293.1499938964844,0.3178384304046631,-4470.1025390625,304.1661376953125,0.95908784866333,0.4132382869720459,0.2899973392486572,293.15966796875,297.1499938964844,293.1499938964844,0.3872301578521728,-7027.8544921875,304.253662109375,0.9990000128746032,0.5697476267814636,0.4528243243694305,293.1995544433594,297.1499938964844,293.1499938964844,0.0133886560797691,-3529.255615234375,303.827392578125,0.4550111889839172,0.050000000745058,0.2352246940135955,291.4086303710937,291.1499938964844,260.74200439453125,259.1537780761719,279.5480651855469,293.7352294921875,291.4110717773437,1.0,0.30827397108078,0.8022679090499878,0.8022679090499878,1.0,1.0,-1.4057002067565918,0.6046550869941711,0.8010451197624207,0.2737066745758056,0.0,0.0,0.7059064507484436,68.4385757446289,67.0,71.85970306396484,-16861.533203125,321.3224792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8414611816406,309.4054870605469,278.1499938964844,0.0,18000.0,313.1499938964844,18876.265625,18000.0,0.0,0.0,0.4083763062953949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9073725938796996,0.9073818922042848,-9.268492249248084e-06,0.0,0.0004144500417169,0.0,0.0,103.37051391601562,0.0,0.0,0.0,0.5328244566917419,4.0,0.0,1.0
647100,293.1337890625,297.1499938964844,293.1499938964844,0.096163161098957,-2215.970947265625,304.1500549316406,0.6979109048843384,0.1580653935670852,0.1439586132764816,293.8183898925781,297.1499938964844,293.1499938964844,0.0033341117668896,-263.51129150390625,295.85321044921875,0.4568463563919067,0.050000000745058,0.0495551750063896,293.2148132324219,297.1499938964844,293.1499938964844,0.3169644176959991,-4460.79638671875,304.1647644042969,0.9610384106636048,0.4124882519245147,0.2894571423530578,293.1310119628906,297.1499938964844,293.1499938964844,0.3826087713241577,-6967.22021484375,304.2430114746094,0.9990000128746032,0.5752582550048828,0.4493570029735565,293.1978454589844,297.1499938964844,293.1499938964844,0.0133606335148215,-3525.26904296875,303.8234558105469,0.4568463563919067,0.050000000745058,0.2350684255361557,291.41229248046875,291.1499938964844,260.7510070800781,259.1614990234375,279.56256103515625,293.74786376953125,291.4098815917969,1.0,0.3071977198123932,0.8019701838493347,0.8019701838493347,1.0,1.0,-1.4010645151138306,0.6025195717811584,0.7985449433326721,0.2724206447601318,0.0,0.0,0.6879019737243652,67.52272033691406,67.0,27.208812713623047,-16691.072265625,317.04638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05548095703125,309.4445495605469,278.1499938964844,0.0,18000.0,313.1499938964844,18892.28515625,18000.0,0.0,0.0,0.4046392738819122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8638867139816284,0.8638954758644104,-8.804382559901569e-06,0.0,0.0004106574342586,0.0,0.0,92.3648910522461,0.0,0.0,0.0,0.5140249133110046,4.0,0.0,1.0
647160,293.1335144042969,297.1499938964844,293.1499938964844,0.0966414138674736,-2225.379638671875,304.149169921875,0.6976027488708496,0.1583297103643417,0.1442586779594421,293.8220520019531,297.1499938964844,293.1499938964844,0.0032408030238002,-256.5314636230469,295.71270751953125,0.4560499787330627,0.050000000745058,0.0495693981647491,293.2144470214844,297.1499938964844,293.1499938964844,0.3169605731964111,-4461.86669921875,304.1620788574219,0.9593326449394226,0.4117361009120941,0.288945585489273,293.1103820800781,297.1499938964844,293.1499938964844,0.3838910758495331,-6995.23828125,304.22369384765625,0.9990000128746032,0.5795603394508362,0.4508539736270904,293.1964111328125,297.1499938964844,293.1499938964844,0.0133909983560442,-3532.7138671875,303.8181457519531,0.4560499787330627,0.050000000745058,0.235135868191719,291.38604736328125,291.1499938964844,260.7604064941406,259.1695861816406,279.5693359375,293.7533874511719,291.3793334960937,1.0,0.3080510795116424,0.801813542842865,0.801813542842865,1.0,1.0,-1.402700424194336,0.6032540798187256,0.7994463443756104,0.2728029489517212,0.0,0.0,0.6746575832366943,67.90985107421875,85.0,-31.2802791595459,-16575.9921875,318.7071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2652282714844,309.4729309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18793.77734375,18000.0,0.0,0.0,0.4005185961723327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8255261778831482,0.8255345225334167,-8.388566129724495e-06,0.0,0.0004064754466526,0.0,0.0,83.2083969116211,0.0,0.0,0.0,0.4976352453231811,4.0,0.0,1.0
647220,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712812066078,-2249.869140625,304.1473999023437,0.6906515955924988,0.1586997509002685,0.1447546929121017,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689414124935,-243.99595642089844,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182696104049682,-4479.31005859375,304.1558837890625,0.947302520275116,0.4102343618869781,0.2880057096481323,293.0982360839844,297.1499938964844,293.1499938964844,0.399630457162857,-7245.94091796875,304.172607421875,0.9990000128746032,0.583107054233551,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504268109798,-3566.28515625,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685361862182,0.8015002012252808,0.8015002012252808,1.0,1.0,-1.420483946800232,0.6113651394844055,0.8091187477111816,0.277309387922287,0.0,0.0,0.6621667146682739,71.75194549560547,103.0,-113.04908752441406,-16557.888671875,336.0871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634951114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786188721656799,0.7786267399787903,-7.84620442573214e-06,0.0,0.0003976916195824,0.0,0.0,72.524169921875,0.0,0.0,0.0,0.4774090945720672,4.0,0.0,1.0
647280,293.1337280273437,297.1499938964844,293.1499938964844,0.0978712812066078,-2249.869140625,304.1473999023437,0.6906515955924988,0.1586997509002685,0.1447546929121017,293.8290405273437,297.1499938964844,293.1499938964844,0.0030689414124935,-243.99595642089844,295.3990173339844,0.448674589395523,0.050000000745058,0.0497090853750705,293.2138061523437,297.1499938964844,293.1499938964844,0.3182696104049682,-4479.31005859375,304.1558837890625,0.947302520275116,0.4102343618869781,0.2880057096481323,293.0982360839844,297.1499938964844,293.1499938964844,0.399630457162857,-7245.94091796875,304.172607421875,0.9990000128746032,0.583107054233551,0.4653169512748718,293.1947326660156,297.1499938964844,293.1499938964844,0.0135504268109798,-3566.28515625,303.8038330078125,0.448674589395523,0.050000000745058,0.2357985079288482,291.2893981933594,291.1499938964844,260.7805480957031,259.1867980957031,279.5692138671875,293.7561950683594,291.28009033203125,1.0,0.3146685361862182,0.8015002012252808,0.8015002012252808,1.0,1.0,-1.420483946800232,0.6113651394844055,0.8091187477111816,0.277309387922287,0.0,0.0,0.6621667146682739,71.75194549560547,103.0,-113.04908752441406,-16557.888671875,336.0871887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61090087890625,309.53271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18416.013671875,18000.0,0.0,0.0,0.3918634951114654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7786188721656799,0.7786267399787903,-7.84620442573214e-06,0.0,0.0003976916195824,0.0,0.0,72.524169921875,0.0,0.0,0.0,0.4774090945720672,4.0,0.0,1.0
647340,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272438645362,-2278.66845703125,304.1458435058594,0.6782781481742859,0.1591312140226364,0.1453780382871627,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042623937129,-231.97512817382807,295.06890869140625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201191425323486,-4502.513671875,304.15087890625,0.9264036417007446,0.4087079763412475,0.287147045135498,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789215564727783,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.013773619197309,-3610.916259765625,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722526073456,0.8011868596076965,0.8011868596076965,1.0,1.0,-1.45366370677948,0.6265603303909302,0.8271033763885498,0.285797506570816,0.0,0.0,0.6656526923179626,79.06571197509766,121.0,-142.59336853027344,-16787.900390625,369.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840490579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697780132293701,0.7697857022285461,-7.679222107981332e-06,0.0,0.0003897609713021,0.0,0.0,70.15274047851562,0.0,0.0,0.0,0.4731249809265136,4.0,0.0,1.0
647400,293.1336364746094,297.1499938964844,293.1499938964844,0.0993272438645362,-2278.66845703125,304.1458435058594,0.6782781481742859,0.1591312140226364,0.1453780382871627,293.8363037109375,297.1499938964844,293.1499938964844,0.0029042623937129,-231.97512817382807,295.06890869140625,0.4366844892501831,0.050000000745058,0.0499749332666397,293.21337890625,297.1499938964844,293.1499938964844,0.3201191425323486,-4502.513671875,304.15087890625,0.9264036417007446,0.4087079763412475,0.287147045135498,293.1257629394531,297.1499938964844,293.1499938964844,0.4288163483142853,-7688.50634765625,304.1164245605469,0.9990000128746032,0.5789215564727783,0.4916702210903168,293.1951904296875,297.1499938964844,293.1499938964844,0.013773619197309,-3610.916259765625,303.7837219238281,0.4366844892501831,0.050000000745058,0.2370595633983612,291.17901611328125,291.1499938964844,260.8026428222656,259.2056884765625,279.5546264648437,293.75006103515625,291.169921875,1.0,0.3264722526073456,0.8011868596076965,0.8011868596076965,1.0,1.0,-1.45366370677948,0.6265603303909302,0.8271033763885498,0.285797506570816,0.0,0.0,0.6656526923179626,79.06571197509766,121.0,-142.59336853027344,-16787.900390625,369.9052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.21875,18000.0,0.0,0.0,0.3840490579605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7697780132293701,0.7697857022285461,-7.679222107981332e-06,0.0,0.0003897609713021,0.0,0.0,70.15274047851562,0.0,0.0,0.0,0.4731249809265136,4.0,0.0,1.0
647460,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219644427299,-2308.05126953125,304.1447448730469,0.6632448434829712,0.1593804359436035,0.1460300832986831,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389072347432,-219.7423858642578,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220849335193634,-4526.546875,304.1473388671875,0.9020724296569824,0.4071357250213623,0.2863379418849945,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668714642524719,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.01402666606009,-3660.66845703125,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347571372986,0.8002495169639587,0.8002495169639587,1.0,1.0,-1.4978171586990356,0.646793782711029,0.8510233163833618,0.2970734238624573,0.0,0.0,0.6836522817611694,89.32097625732422,124.0,-151.43759155273438,-17210.91015625,418.3710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786026537418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939423322677612,0.7939501404762268,-7.833416930225212e-06,0.0,0.0003842335427179,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647520,293.1344909667969,297.1499938964844,293.1499938964844,0.1008219644427299,-2308.05126953125,304.1447448730469,0.6632448434829712,0.1593804359436035,0.1460300832986831,293.8443603515625,297.1499938964844,293.1499938964844,0.0027389072347432,-219.7423858642578,294.7301940917969,0.4234797954559326,0.050000000745058,0.0503483787178993,293.21319580078125,297.1499938964844,293.1499938964844,0.3220849335193634,-4526.546875,304.1473388671875,0.9020724296569824,0.4071357250213623,0.2863379418849945,293.1885681152344,297.1499938964844,293.1499938964844,0.4681983888149261,-8267.88671875,304.06207275390625,0.9990000128746032,0.5668714642524719,0.5264662504196167,293.19873046875,297.1499938964844,293.1499938964844,0.01402666606009,-3660.66845703125,303.7548217773437,0.4234797954559326,0.050000000745058,0.238831028342247,291.0693359375,291.1499938964844,260.8269348144531,259.226318359375,279.50225830078125,293.6869812011719,291.0602111816406,1.0,0.3420347571372986,0.8002495169639587,0.8002495169639587,1.0,1.0,-1.4978171586990356,0.646793782711029,0.8510233163833618,0.2970734238624573,0.0,0.0,0.6836522817611694,89.32097625732422,124.0,-151.43759155273438,-17210.91015625,418.3710021972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6758117675781,309.4924621582031,278.1499938964844,0.0,18000.0,313.1499938964844,17712.423828125,18000.0,0.0,0.0,0.3786026537418365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7939423322677612,0.7939501404762268,-7.833416930225212e-06,0.0,0.0003842335427179,0.0,0.0,74.55445098876953,0.0,0.0,0.0,0.4828091561794281,4.0,0.0,1.0
647580,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949472784996,-2322.937255859375,304.1452941894531,0.6478351950645447,0.1592330187559127,0.1464151740074157,293.8533020019531,297.1499938964844,293.1499938964844,0.002571381162852,-206.7313995361328,294.4223937988281,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.322551965713501,-4532.09326171875,304.147705078125,0.8792451024055481,0.40561044216156,0.2856065630912781,293.2541198730469,297.1499938964844,293.1499938964844,0.4733400046825409,-8324.3408203125,304.0859680175781,0.9814729690551758,0.5525082349777222,0.5270297527313232,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214130610227,-3697.3828125,303.7183837890625,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.353368729352951,0.799312174320221,0.799312174320221,1.0,1.0,-1.5012751817703247,0.6481844782829285,0.8530906438827515,0.2981480360031128,0.0,0.0,0.707375168800354,100.90548706054688,127.0,-52.94493103027344,-17414.9140625,449.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762635290622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445669412612915,0.8445752263069153,-8.288116077892482e-06,0.0,0.0003818596596829,0.0,0.0,85.33425903320312,0.0,0.0,0.0,0.5039466619491577,4.0,0.0,1.0
647640,293.1371459960937,297.1499938964844,293.1499938964844,0.1015949472784996,-2322.937255859375,304.1452941894531,0.6478351950645447,0.1592330187559127,0.1464151740074157,293.8533020019531,297.1499938964844,293.1499938964844,0.002571381162852,-206.7313995361328,294.4223937988281,0.4114071130752563,0.050000000745058,0.0508029162883758,293.2128295898437,297.1499938964844,293.1499938964844,0.322551965713501,-4532.09326171875,304.147705078125,0.8792451024055481,0.40561044216156,0.2856065630912781,293.2541198730469,297.1499938964844,293.1499938964844,0.4733400046825409,-8324.3408203125,304.0859680175781,0.9814729690551758,0.5525082349777222,0.5270297527313232,293.2049865722656,297.1499938964844,293.1499938964844,0.0142214130610227,-3697.3828125,303.7183837890625,0.4114071130752563,0.050000000745058,0.240987166762352,291.0144348144531,291.1499938964844,260.85357666015625,259.2489624023437,279.4914245605469,293.6456298828125,291.0177917480469,1.0,0.353368729352951,0.799312174320221,0.799312174320221,1.0,1.0,-1.5012751817703247,0.6481844782829285,0.8530906438827515,0.2981480360031128,0.0,0.0,0.707375168800354,100.90548706054688,127.0,-52.94493103027344,-17414.9140625,449.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3587341308594,309.42547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17495.71875,18000.0,0.0,0.0,0.3762635290622711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8445669412612915,0.8445752263069153,-8.288116077892482e-06,0.0,0.0003818596596829,0.0,0.0,85.33425903320312,0.0,0.0,0.0,0.5039466619491577,4.0,0.0,1.0
647700,293.1388854980469,297.1499938964844,293.1499938964844,0.1014741510152816,-2320.250244140625,304.1463928222656,0.6417763233184814,0.1590586453676223,0.1464734822511673,293.85845947265625,297.1499938964844,293.1499938964844,0.0024743920657783,-198.7978057861328,294.3014221191406,0.4069090783596039,0.050000000745058,0.0510066859424114,293.2129211425781,297.1499938964844,293.1499938964844,0.3214702904224396,-4519.18603515625,304.15008544921875,0.8701776266098022,0.4047947227954864,0.2852082252502441,293.2689208984375,297.1499938964844,293.1499938964844,0.468746542930603,-8249.88671875,304.1058654785156,0.969973921775818,0.5482734441757202,0.5224006175994873,293.2083740234375,297.1499938964844,293.1499938964844,0.0142411822453141,-3700.65087890625,303.70037841796875,0.4069090783596039,0.050000000745058,0.2419537603855133,291.0359802246094,291.1499938964844,260.8678894042969,259.26104736328125,279.50341796875,293.64813232421875,291.0389099121094,1.0,0.3576769828796386,0.798843502998352,0.798843502998352,1.0,1.0,-1.4966806173324585,0.6460054516792297,0.8506752252578735,0.2968994677066803,0.0,0.0,0.712809681892395,105.98033905029295,127.0,-3.783946514129639,-17402.99609375,460.1920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1761779785156,309.3531188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17599.76171875,18000.0,0.0,0.0,0.3758541941642761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8630250096321106,0.8630335330963135,-8.503043318341952e-06,0.0,0.0003814442025031,0.0,0.0,89.86876678466797,0.0,0.0,0.0,0.511997401714325,4.0,0.0,1.0
647760,293.1404724121094,297.1499938964844,293.1499938964844,0.1013796627521514,-2318.20556640625,304.147216796875,0.63695228099823,0.1588867008686065,0.1464818269014358,293.8641662597656,297.1499938964844,293.1499938964844,0.0023730134125798,-190.5764923095703,294.1725769042969,0.4033422172069549,0.050000000745058,0.05118053779006,293.2131652832031,297.1499938964844,293.1499938964844,0.3205321729183197,-4508.16064453125,304.1517639160156,0.8628750443458557,0.4039538502693176,0.2847609221935272,293.277099609375,297.1499938964844,293.1499938964844,0.4656012654304504,-8198.7783203125,304.1195068359375,0.9602338671684264,0.5451560020446777,0.5191475749015808,293.2116394042969,297.1499938964844,293.1499938964844,0.0142567288130521,-3703.991943359375,303.68194580078125,0.4033422172069549,0.050000000745058,0.2427784353494644,291.0497131347656,291.1499938964844,260.8828430175781,259.2737121582031,279.5175170898437,293.6553649902344,291.05133056640625,1.0,0.3613834381103515,0.7983454465866089,0.7983454465866089,1.0,1.0,-1.4934461116790771,0.6444516181945801,0.8489944934844971,0.2959984540939331,0.0,0.0,0.7180784940719604,110.32279205322266,130.0,12.869633674621582,-17368.583984375,469.4146728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9968566894531,309.25994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17681.54296875,18000.0,0.0,0.0,0.3757766485214233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8768942356109619,0.8769029378890991,-8.668074769957457e-06,0.0,0.0003813655348494,0.0,0.0,93.39349365234376,0.0,0.0,0.0,0.518247663974762,4.0,0.0,1.0
647820,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548729777336,-2315.5068359375,304.1483154296875,0.6296873688697815,0.1586156487464904,0.146485298871994,293.8769836425781,297.1499938964844,293.1499938964844,0.002162349410355,-173.56906127929688,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187896311283111,-4487.9853515625,304.154052734375,0.8516732454299927,0.4022643566131592,0.2837980687618255,293.283935546875,297.1499938964844,293.1499938964844,0.4611807763576507,-8128.048828125,304.13677978515625,0.9445715546607972,0.540534496307373,0.5146507620811462,293.2174072265625,297.1499938964844,293.1499938964844,0.014270537532866,-3708.8359375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674357235431671,0.7973493933677673,0.7973493933677673,1.0,1.0,-1.4888578653335571,0.6422105431556702,0.846647322177887,0.2946862578392029,0.0,0.0,0.7280345559120178,117.44681549072266,133.0,20.82026481628418,-17297.21484375,484.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763892352581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013342261314392,0.9013431668281556,-8.946304660639726e-06,0.0,0.0003819872217718,0.0,0.0,99.6926727294922,0.0,0.0,0.0,0.5291369557380676,4.0,0.0,1.0
647880,293.1429748535156,297.1499938964844,293.1499938964844,0.1012548729777336,-2315.5068359375,304.1483154296875,0.6296873688697815,0.1586156487464904,0.146485298871994,293.8769836425781,297.1499938964844,293.1499938964844,0.002162349410355,-173.56906127929688,293.90057373046875,0.3977962732315063,0.050000000745058,0.0514652095735073,293.2135925292969,297.1499938964844,293.1499938964844,0.3187896311283111,-4487.9853515625,304.154052734375,0.8516732454299927,0.4022643566131592,0.2837980687618255,293.283935546875,297.1499938964844,293.1499938964844,0.4611807763576507,-8128.048828125,304.13677978515625,0.9445715546607972,0.540534496307373,0.5146507620811462,293.2174072265625,297.1499938964844,293.1499938964844,0.014270537532866,-3708.8359375,303.6450500488281,0.3977962732315063,0.050000000745058,0.244128793478012,291.0665588378906,291.1499938964844,260.9149169921875,259.30078125,279.5486755371094,293.67559814453125,291.0678100585937,1.0,0.3674357235431671,0.7973493933677673,0.7973493933677673,1.0,1.0,-1.4888578653335571,0.6422105431556702,0.846647322177887,0.2946862578392029,0.0,0.0,0.7280345559120178,117.44681549072266,133.0,20.82026481628418,-17297.21484375,484.8671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647644042969,309.07568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17744.865234375,18000.0,0.0,0.0,0.3763892352581024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9013342261314392,0.9013431668281556,-8.946304660639726e-06,0.0,0.0003819872217718,0.0,0.0,99.6926727294922,0.0,0.0,0.0,0.5291369557380676,4.0,0.0,1.0
647940,293.14471435546875,297.1499938964844,293.1499938964844,0.1011753752827644,-2313.7333984375,304.1490173339844,0.6243600249290466,0.1584445834159851,0.1465275138616562,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445392535999,-156.00930786132812,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170395791530609,-4467.94873046875,304.1556091308594,0.8432859778404236,0.4006090462207794,0.2828100919723511,293.28546142578125,297.1499938964844,293.1499938964844,0.4575243890285492,-8071.71337890625,304.14715576171875,0.9323102831840516,0.5368272662162781,0.5112459659576416,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612243071198,-3710.3330078125,303.6089782714844,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974492073059,0.7963533401489258,0.7963533401489258,1.0,1.0,-1.4852056503295898,0.6404024362564087,0.8448032140731812,0.293612003326416,0.0,0.0,0.7362320423126221,123.14846801757812,121.0,20.81714057922364,-17225.36328125,497.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.994140625,18000.0,0.0,0.0,0.3777522444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216864109039308,0.9216956496238708,-9.18159003049368e-06,0.0,0.0003833704977296,0.0,0.0,105.1517562866211,0.0,0.0,0.0,0.538215160369873,4.0,0.0,1.0
648000,293.14471435546875,297.1499938964844,293.1499938964844,0.1011753752827644,-2313.7333984375,304.1490173339844,0.6243600249290466,0.1584445834159851,0.1465275138616562,293.8901672363281,297.1499938964844,293.1499938964844,0.0019445392535999,-156.00930786132812,293.621826171875,0.3934184610843658,0.050000000745058,0.0516930222511291,293.2138061523437,297.1499938964844,293.1499938964844,0.3170395791530609,-4467.94873046875,304.1556091308594,0.8432859778404236,0.4006090462207794,0.2828100919723511,293.28546142578125,297.1499938964844,293.1499938964844,0.4575243890285492,-8071.71337890625,304.14715576171875,0.9323102831840516,0.5368272662162781,0.5112459659576416,293.2221374511719,297.1499938964844,293.1499938964844,0.0142612243071198,-3710.3330078125,303.6089782714844,0.3934184610843658,0.050000000745058,0.2452094405889511,291.08111572265625,291.1499938964844,260.95001220703125,259.330322265625,279.5819702148437,293.6985168457031,291.0822448730469,1.0,0.3721974492073059,0.7963533401489258,0.7963533401489258,1.0,1.0,-1.4852056503295898,0.6404024362564087,0.8448032140731812,0.293612003326416,0.0,0.0,0.7362320423126221,123.14846801757812,121.0,20.81714057922364,-17225.36328125,497.1734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3811340332031,308.9125061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17788.994140625,18000.0,0.0,0.0,0.3777522444725036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9216864109039308,0.9216956496238708,-9.18159003049368e-06,0.0,0.0003833704977296,0.0,0.0,105.1517562866211,0.0,0.0,0.0,0.538215160369873,4.0,0.0,1.0
648060,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935912728309,-2321.300048828125,304.14862060546875,0.6254875659942627,0.1593749374151229,0.147153228521347,293.8970947265625,297.1499938964844,293.1499938964844,0.001728911534883,-138.64700317382812,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158464431762695,-4454.5361328125,304.1557006835937,0.843134880065918,0.3999935388565063,0.282231330871582,293.280029296875,297.1499938964844,293.1499938964844,0.4546439349651336,-8028.712890625,304.1528015136719,0.9311065077781676,0.5345005393028259,0.5087947249412537,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938868910074,-3701.062255859375,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710943162441253,0.7956451177597046,0.7956451177597046,1.0,1.0,-1.4822324514389038,0.6389438509941101,0.8432886004447937,0.2927443087100982,0.0,0.0,0.7428316473960876,122.77430725097656,109.0,18.26771354675293,-17163.87109375,494.4913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795674741268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381452202796936,0.9381545782089232,-9.376421985507475e-06,0.0,0.0003852127410937,0.0,0.0,109.72953033447266,0.0,0.0,0.0,0.5456003546714783,4.0,0.0,1.0
648120,293.14080810546875,297.1499938964844,293.1499938964844,0.1015935912728309,-2321.300048828125,304.14862060546875,0.6254875659942627,0.1593749374151229,0.147153228521347,293.8970947265625,297.1499938964844,293.1499938964844,0.001728911534883,-138.64700317382812,293.355224609375,0.3936633765697479,0.050000000745058,0.0516804009675979,293.2089233398437,297.1499938964844,293.1499938964844,0.3158464431762695,-4454.5361328125,304.1557006835937,0.843134880065918,0.3999935388565063,0.282231330871582,293.280029296875,297.1499938964844,293.1499938964844,0.4546439349651336,-8028.712890625,304.1528015136719,0.9311065077781676,0.5345005393028259,0.5087947249412537,293.21990966796875,297.1499938964844,293.1499938964844,0.0141938868910074,-3701.062255859375,303.5908508300781,0.3936633765697479,0.050000000745058,0.2451495677232742,291.0938415527344,291.1499938964844,260.98883056640625,259.36309814453125,279.6104431152344,293.7124328613281,291.09478759765625,1.0,0.3710943162441253,0.7956451177597046,0.7956451177597046,1.0,1.0,-1.4822324514389038,0.6389438509941101,0.8432886004447937,0.2927443087100982,0.0,0.0,0.7428316473960876,122.77430725097656,109.0,18.26771354675293,-17163.87109375,494.4913635253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544189453125,308.7802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17828.572265625,18000.0,0.0,0.0,0.3795674741268158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9381452202796936,0.9381545782089232,-9.376421985507475e-06,0.0,0.0003852127410937,0.0,0.0,109.72953033447266,0.0,0.0,0.0,0.5456003546714783,4.0,0.0,1.0
648180,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529815435409,-2323.965087890625,304.1488342285156,0.6299517750740051,0.1598652303218841,0.147494688630104,293.9053649902344,297.1499938964844,293.1499938964844,0.001501977792941,-120.37976837158205,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623901367187,-4436.52099609375,304.1564636230469,0.847847580909729,0.3989100456237793,0.2814072966575622,293.2766418457031,297.1499938964844,293.1499938964844,0.451401948928833,-7981.2978515625,304.1572570800781,0.9366573095321656,0.5318966507911682,0.5062188506126404,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346959233284,-3678.22265625,303.570556640625,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008677005768,0.7949368953704834,0.7949368953704834,1.0,1.0,-1.4773882627487185,0.6366237998008728,0.8407644629478455,0.2913989126682281,0.0,0.0,0.7473554611206055,118.3762664794922,97.0,22.60687828063965,-17097.212890625,480.6132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815666735172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508273005485536,0.9508368372917176,-9.531897376291454e-06,0.0,0.0003872416855301,0.0,0.0,113.38037109375,0.0,0.0,0.0,0.5512998104095459,4.0,0.0,1.0
648240,293.1395568847656,297.1499938964844,293.1499938964844,0.1017529815435409,-2323.965087890625,304.1488342285156,0.6299517750740051,0.1598652303218841,0.147494688630104,293.9053649902344,297.1499938964844,293.1499938964844,0.001501977792941,-120.37976837158205,293.0850524902344,0.3969358503818512,0.050000000745058,0.0515101961791515,293.2069091796875,297.1499938964844,293.1499938964844,0.3142623901367187,-4436.52099609375,304.1564636230469,0.847847580909729,0.3989100456237793,0.2814072966575622,293.2766418457031,297.1499938964844,293.1499938964844,0.451401948928833,-7981.2978515625,304.1572570800781,0.9366573095321656,0.5318966507911682,0.5062188506126404,293.21881103515625,297.1499938964844,293.1499938964844,0.0140346959233284,-3678.22265625,303.570556640625,0.3969358503818512,0.050000000745058,0.2443421930074691,291.10906982421875,291.1499938964844,261.0317687988281,259.3995361328125,279.64031982421875,293.7235717773437,291.11065673828125,1.0,0.3664008677005768,0.7949368953704834,0.7949368953704834,1.0,1.0,-1.4773882627487185,0.6366237998008728,0.8407644629478455,0.2913989126682281,0.0,0.0,0.7473554611206055,118.3762664794922,97.0,22.60687828063965,-17097.212890625,480.6132507324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.988037109375,308.6893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17872.798828125,18000.0,0.0,0.0,0.3815666735172272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9508273005485536,0.9508368372917176,-9.531897376291454e-06,0.0,0.0003872416855301,0.0,0.0,113.38037109375,0.0,0.0,0.0,0.5512998104095459,4.0,0.0,1.0
648300,293.1391906738281,297.1499938964844,293.1499938964844,0.1017255708575248,-2323.266845703125,304.14910888671875,0.6330969929695129,0.160067468881607,0.1475659310817718,293.9097900390625,297.1499938964844,293.1499938964844,0.0013866563094779,-111.093994140625,292.95068359375,0.3993184864521026,0.050000000745058,0.0513861626386642,293.2062683105469,297.1499938964844,293.1499938964844,0.313284307718277,-4425.3427734375,304.1570739746094,0.8515810370445251,0.3983156383037567,0.2809108197689056,293.275146484375,297.1499938964844,293.1499938964844,0.4495698511600494,-7954.75048828125,304.1592712402344,0.9412435293197632,0.5305843353271484,0.5048630833625793,293.2185363769531,297.1499938964844,293.1499938964844,0.0139326900243759,-3663.129638671875,303.5599365234375,0.3993184864521026,0.050000000745058,0.2437538206577301,291.11944580078125,291.1499938964844,261.0546875,259.41900634765625,279.656494140625,293.7295837402344,291.12127685546875,1.0,0.3630751371383667,0.794582724571228,0.794582724571228,1.0,1.0,-1.4743951559066772,0.6352024078369141,0.8391927480697632,0.2905754446983337,0.0,0.0,0.7483575344085693,115.1811065673828,97.0,26.25835418701172,-17059.59765625,470.8819885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9290466308594,308.6583251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17905.99609375,18000.0,0.0,0.0,0.3825426399707794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549057483673096,0.9549153447151184,-9.586602573108394e-06,0.0,0.0003882321470882,0.0,0.0,114.60983276367188,0.0,0.0,0.0,0.5531476736068726,4.0,0.0,1.0
648360,293.1388854980469,297.1499938964844,293.1499938964844,0.101663738489151,-2321.91650390625,304.1493835449219,0.6368405818939209,0.1602649539709091,0.1476090103387832,293.9143371582031,297.1499938964844,293.1499938964844,0.0012705558910965,-101.74854278564452,292.8165283203125,0.4021071493625641,0.050000000745058,0.0512429699301719,293.2057189941406,297.1499938964844,293.1499938964844,0.3122389018535614,-4413.3916015625,304.1576843261719,0.8561743497848511,0.3977137506008148,0.2803895175457001,293.273681640625,297.1499938964844,293.1499938964844,0.4476585686206817,-7927.19921875,304.1610412597656,0.94683837890625,0.5292862057685852,0.5034956932067871,293.2183837890625,297.1499938964844,293.1499938964844,0.0138206155970692,-3646.310791015625,303.54913330078125,0.4021071493625641,0.050000000745058,0.2430745810270309,291.13104248046875,291.1499938964844,261.0784912109375,259.4393005371094,279.6734313964844,293.73602294921875,291.1330261230469,1.0,0.3592471480369568,0.7942315936088562,0.7942315936088562,1.0,1.0,-1.4711923599243164,0.633685827255249,0.8375065326690674,0.2896967232227325,0.0,0.0,0.748464822769165,111.49707794189452,85.0,29.59123039245605,-17019.234375,459.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,308.6361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17943.828125,18000.0,0.0,0.0,0.3834559917449951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571675062179564,0.9571771621704102,-9.621419849281663e-06,0.0,0.0003891591040883,0.0,0.0,115.33375549316406,0.0,0.0,0.0,0.5541877150535583,4.0,0.0,1.0
648420,293.1383056640625,297.1499938964844,293.1499938964844,0.1014859080314636,-2318.19580078125,304.1498718261719,0.6461998224258423,0.1606654524803161,0.1476538032293319,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372250108048,-82.9851303100586,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100395500659942,-4388.26953125,304.1587829589844,0.8679221272468567,0.3965151607990265,0.2793125510215759,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153041362762,-7870.72607421875,304.1639099121094,0.9604998826980592,0.52675461769104,0.5007718205451965,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769573971629,-3609.106689453125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909707069397,0.793529212474823,0.793529212474823,1.0,1.0,-1.4644150733947754,0.6304844617843628,0.8339306116104126,0.2878402173519134,0.0,0.0,0.7459502816200256,103.04399871826172,73.0,34.10683059692383,-16930.52734375,435.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.3849734961986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558676481246948,0.9558773040771484,-9.625012353353668e-06,0.0,0.0003906991623807,0.0,0.0,115.12190246582033,0.0,0.0,0.0,0.553663432598114,4.0,0.0,1.0
648480,293.1383056640625,297.1499938964844,293.1499938964844,0.1014859080314636,-2318.19580078125,304.1498718261719,0.6461998224258423,0.1606654524803161,0.1476538032293319,293.92364501953125,297.1499938964844,293.1499938964844,0.0010372250108048,-82.9851303100586,292.5478820800781,0.408911645412445,0.050000000745058,0.0509139820933342,293.20465087890625,297.1499938964844,293.1499938964844,0.3100395500659942,-4388.26953125,304.1587829589844,0.8679221272468567,0.3965151607990265,0.2793125510215759,293.2707214355469,297.1499938964844,293.1499938964844,0.4437153041362762,-7870.72607421875,304.1639099121094,0.9604998826980592,0.52675461769104,0.5007718205451965,293.2182312011719,297.1499938964844,293.1499938964844,0.0135769573971629,-3609.106689453125,303.5272521972656,0.408911645412445,0.050000000745058,0.2415140122175216,291.1562805175781,291.1499938964844,261.128662109375,259.4821472167969,279.709228515625,293.75,291.1584167480469,1.0,0.3503909707069397,0.793529212474823,0.793529212474823,1.0,1.0,-1.4644150733947754,0.6304844617843628,0.8339306116104126,0.2878402173519134,0.0,0.0,0.7459502816200256,103.04399871826172,73.0,34.10683059692383,-16930.52734375,435.0057373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8495483398437,308.6162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.482421875,18000.0,0.0,0.0,0.3849734961986542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9558676481246948,0.9558773040771484,-9.625012353353668e-06,0.0,0.0003906991623807,0.0,0.0,115.12190246582033,0.0,0.0,0.0,0.553663432598114,4.0,0.0,1.0
648540,293.1376953125,297.1499938964844,293.1499938964844,0.1012839004397392,-2314.043212890625,304.1502380371094,0.6583484411239624,0.1610823422670364,0.1476753503084182,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035704377107,-64.23028564453125,292.2771911621094,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078029453754425,-4362.7783203125,304.1595764160156,0.8832268714904785,0.3953369557857513,0.278219610452652,293.26763916015625,297.1499938964844,293.1499938964844,0.4397613406181335,-7814.50244140625,304.16583251953125,0.9764752984046936,0.5243210196495056,0.4980990886688232,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208259940147,-3569.2783203125,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.340302050113678,0.7928268909454346,0.7928268909454346,1.0,1.0,-1.4573887586593628,0.6271721124649048,0.8302165865898132,0.2859164774417877,0.0,0.0,0.739976167678833,93.62001037597656,61.0,35.00432205200195,-16830.7109375,407.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111964702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467241764068604,0.9467337131500244,-9.538295671518426e-06,0.0,0.000391650799429,0.0,0.0,112.67822265625,0.0,0.0,0.0,0.5496346354484558,4.0,0.0,1.0
648600,293.1376953125,297.1499938964844,293.1499938964844,0.1012839004397392,-2314.043212890625,304.1502380371094,0.6583484411239624,0.1610823422670364,0.1476753503084182,293.9330444335937,297.1499938964844,293.1499938964844,0.0008035704377107,-64.23028564453125,292.2771911621094,0.4177923500537872,0.050000000745058,0.0505468100309371,293.2036437988281,297.1499938964844,293.1499938964844,0.3078029453754425,-4362.7783203125,304.1595764160156,0.8832268714904785,0.3953369557857513,0.278219610452652,293.26763916015625,297.1499938964844,293.1499938964844,0.4397613406181335,-7814.50244140625,304.16583251953125,0.9764752984046936,0.5243210196495056,0.4980990886688232,293.2182006835937,297.1499938964844,293.1499938964844,0.0133208259940147,-3569.2783203125,303.50518798828125,0.4177923500537872,0.050000000745058,0.2397722899913787,291.1818542480469,291.1499938964844,261.18194580078125,259.5277404785156,279.74713134765625,293.7650451660156,291.1839294433594,1.0,0.340302050113678,0.7928268909454346,0.7928268909454346,1.0,1.0,-1.4573887586593628,0.6271721124649048,0.8302165865898132,0.2859164774417877,0.0,0.0,0.739976167678833,93.62001037597656,61.0,35.00432205200195,-16830.7109375,407.8449096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8729553222656,308.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,18110.154296875,18000.0,0.0,0.0,0.3859111964702606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9467241764068604,0.9467337131500244,-9.538295671518426e-06,0.0,0.000391650799429,0.0,0.0,112.67822265625,0.0,0.0,0.0,0.5496346354484558,4.0,0.0,1.0
