time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
648660,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950654745101,-2310.188232421875,304.1504821777344,0.6738327741622925,0.161515861749649,0.1476900279521942,293.9423828125,297.1499938964844,293.1499938964844,0.0005714651779271,-45.63866424560547,292.0023803710937,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056216537952423,-4337.99365234375,304.1600036621094,0.9024770855903624,0.3941777050495147,0.2771234214305877,293.26446533203125,297.1499938964844,293.1499938964844,0.4359375834465027,-7760.462890625,304.1669006347656,0.9935343861579896,0.5219863653182983,0.4954961240291595,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633655935525,-3528.696533203125,303.4830627441406,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.32925745844841,0.7921748757362366,0.7921748757362366,1.0,1.0,-1.4502733945846558,0.6238287091255188,0.826444685459137,0.2839739620685577,0.0,0.0,0.7310337424278259,83.60550689697266,49.0,32.25876235961914,-16719.08984375,379.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861130177974701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302822351455688,0.9302915930747986,-9.368026439915411e-06,0.0,0.0003918556321877,0.0,0.0,108.24254608154295,0.0,0.0,0.0,0.5423707962036133,4.0,0.0,1.0
648720,293.1371154785156,297.1499938964844,293.1499938964844,0.1010950654745101,-2310.188232421875,304.1504821777344,0.6738327741622925,0.161515861749649,0.1476900279521942,293.9423828125,297.1499938964844,293.1499938964844,0.0005714651779271,-45.63866424560547,292.0023803710937,0.4298146069049835,0.050000000745058,0.0501563511788845,293.2026672363281,297.1499938964844,293.1499938964844,0.3056216537952423,-4337.99365234375,304.1600036621094,0.9024770855903624,0.3941777050495147,0.2771234214305877,293.26446533203125,297.1499938964844,293.1499938964844,0.4359375834465027,-7760.462890625,304.1669006347656,0.9935343861579896,0.5219863653182983,0.4954961240291595,293.2181396484375,297.1499938964844,293.1499938964844,0.0130633655935525,-3528.696533203125,303.4830627441406,0.4298146069049835,0.050000000745058,0.2379201352596283,291.20513916015625,291.1499938964844,261.2380065917969,259.5757751464844,279.78643798828125,293.7807006835937,291.2069091796875,1.0,0.32925745844841,0.7921748757362366,0.7921748757362366,1.0,1.0,-1.4502733945846558,0.6238287091255188,0.826444685459137,0.2839739620685577,0.0,0.0,0.7310337424278259,83.60550689697266,49.0,32.25876235961914,-16719.08984375,379.4322204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,308.6552124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18185.9375,18000.0,0.0,0.0,0.3861130177974701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9302822351455688,0.9302915930747986,-9.368026439915411e-06,0.0,0.0003918556321877,0.0,0.0,108.24254608154295,0.0,0.0,0.0,0.5423707962036133,4.0,0.0,1.0
648780,293.13623046875,297.1499938964844,293.1499938964844,0.1008784174919128,-2305.635498046875,304.15069580078125,0.6898338794708252,0.1620186567306518,0.1477979570627212,293.951416015625,297.1499938964844,293.1499938964844,0.0005658050067722,-45.12754440307617,291.7354736328125,0.4432794153690338,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032131493091583,-4310.3798828125,304.1607360839844,0.9234147667884828,0.3930588662624359,0.2760926187038421,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0107421875,304.196533203125,0.9990000128746032,0.5215838551521301,0.4766818284988403,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257479518651,-3489.447998046875,303.46246337890625,0.4432794153690338,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390393257141,0.7915228605270386,0.7915228605270386,1.0,1.0,-1.4242891073226929,0.6117998957633972,0.8124892115592957,0.277325302362442,0.0,0.0,0.7175594568252563,74.68465423583984,37.0,59.91427230834961,-16459.37109375,344.9655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28515625,18000.0,0.0,0.0,0.3853178024291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065406322479248,0.9065497517585754,-9.12341693037888e-06,0.0,0.0003910485829692,0.0,0.0,102.03389739990234,0.0,0.0,0.0,0.5318551659584045,4.0,0.0,1.0
648840,293.13623046875,297.1499938964844,293.1499938964844,0.1008784174919128,-2305.635498046875,304.15069580078125,0.6898338794708252,0.1620186567306518,0.1477979570627212,293.951416015625,297.1499938964844,293.1499938964844,0.0005658050067722,-45.12754440307617,291.7354736328125,0.4432794153690338,0.050000000745058,0.0498219244182109,293.2015991210937,297.1499938964844,293.1499938964844,0.3032131493091583,-4310.3798828125,304.1607360839844,0.9234147667884828,0.3930588662624359,0.2760926187038421,293.2518310546875,297.1499938964844,293.1499938964844,0.4158587753772735,-7463.0107421875,304.196533203125,0.9990000128746032,0.5215838551521301,0.4766818284988403,293.2177429199219,297.1499938964844,293.1499938964844,0.0128257479518651,-3489.447998046875,303.46246337890625,0.4432794153690338,0.050000000745058,0.2363337576389312,291.2383728027344,291.1499938964844,261.2965087890625,259.6259765625,279.8496398925781,293.8140869140625,291.2445068359375,1.0,0.3168390393257141,0.7915228605270386,0.7915228605270386,1.0,1.0,-1.4242891073226929,0.6117998957633972,0.8124892115592957,0.277325302362442,0.0,0.0,0.7175594568252563,74.68465423583984,37.0,59.91427230834961,-16459.37109375,344.9655456542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08502197265625,308.7464904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18275.28515625,18000.0,0.0,0.0,0.3853178024291992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9065406322479248,0.9065497517585754,-9.12341693037888e-06,0.0,0.0003910485829692,0.0,0.0,102.03389739990234,0.0,0.0,0.0,0.5318551659584045,4.0,0.0,1.0
648900,293.1354675292969,297.1499938964844,293.1499938964844,0.1006049811840057,-2299.901123046875,304.15106201171875,0.6982187032699585,0.1623415946960449,0.147916555404663,293.9559020996094,297.1499938964844,293.1499938964844,0.0004070076684001,-18.5122013092041,291.62652587890625,0.4507467448711395,0.050000000745058,0.0496682785451412,293.2012023925781,297.1499938964844,293.1499938964844,0.301362931728363,-4288.7158203125,304.16217041015625,0.9347369074821472,0.3924813866615295,0.2755876779556274,293.2312316894531,297.1499938964844,293.1499938964844,0.3986820876598358,-7208.47265625,304.2192687988281,0.9990000128746032,0.5243284106254578,0.4611383378505707,293.21710205078125,297.1499938964844,293.1499938964844,0.012689534574747,-3464.4951171875,303.454833984375,0.4507467448711395,0.050000000745058,0.235604926943779,291.2803649902344,291.1499938964844,261.3265686035156,259.6517639160156,279.9018249511719,293.8580322265625,291.2881774902344,1.0,0.3099259734153747,0.791196882724762,0.791196882724762,1.0,1.0,-1.4041081666946411,0.6025306582450867,0.8015775680541992,0.2721107304096222,0.0,0.0,0.7047068476676941,70.44580078125,37.0,90.21640014648438,-16246.81640625,325.3977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957092285156,308.815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18411.9765625,18000.0,0.0,0.0,0.3842345476150512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8861112594604492,0.8861202001571655,-8.93193828233052e-06,0.0,0.0003899492148775,0.0,0.0,97.0176239013672,0.0,0.0,0.0,0.5228981375694275,4.0,0.0,1.0
648960,293.1343688964844,297.1499938964844,293.1499938964844,0.1003498584032058,-2294.47314453125,304.1513366699219,0.707567036151886,0.1627395898103714,0.1480896472930908,293.9603576660156,297.1499938964844,293.1499938964844,0.0003497338911984,-9.459427833557127,291.5213317871094,0.4594113528728485,0.050000000745058,0.0495105274021625,293.200927734375,297.1499938964844,293.1499938964844,0.2994097471237182,-4265.853515625,304.1634826660156,0.9471395611763,0.3918867111206054,0.2750646770000458,293.20233154296875,297.1499938964844,293.1499938964844,0.3803546130657196,-6936.73779296875,304.2399597167969,0.9990000128746032,0.5289657115936279,0.4446137845516205,293.2158203125,297.1499938964844,293.1499938964844,0.0125549035146832,-3439.171630859375,303.4492492675781,0.4594113528728485,0.050000000745058,0.2348566204309463,291.3260192871094,291.1499938964844,261.35711669921875,259.6780090332031,279.9678649902344,293.925048828125,291.3339233398437,1.0,0.3026276528835296,0.7909768223762512,0.7909768223762512,1.0,1.0,-1.3827645778656006,0.592766523361206,0.7899980545043945,0.2666175067424774,0.0,0.0,0.6884005069732666,66.08878326416016,40.0,107.93399810791016,-15986.728515625,305.52862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,308.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,18576.578125,18000.0,0.0,0.0,0.3825414776802063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8567332625389099,0.8567419052124023,-8.658243132231291e-06,0.0,0.0003882309538312,0.0,0.0,90.08208465576172,0.0,0.0,0.0,0.5102970004081726,4.0,0.0,1.0
649020,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503365993499,-2278.87109375,304.1522827148437,0.719367265701294,0.1615594923496246,0.1476035863161087,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04888916015625,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966926097869873,-4234.7783203125,304.1633605957031,0.9640237092971802,0.3906379342079162,0.2740556895732879,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835810661316,0.4216226637363434,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856831341981,-3408.367919921875,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928751111030578,0.7905367016792297,0.7905367016792297,1.0,1.0,-1.3519152402877808,0.5787113904953003,0.7732039093971252,0.2585934400558471,0.0,0.0,0.653546154499054,60.25846862792969,58.0,51.63853454589844,-15518.6162109375,278.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.26953125,18000.0,0.0,0.0,0.3771833777427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804981470108032,0.7805060744285583,-7.941849617054686e-06,0.0,0.0003827931650448,0.0,0.0,73.45895385742188,0.0,0.0,0.0,0.4784295856952667,4.0,0.0,1.0
649080,293.14239501953125,297.1499938964844,293.1499938964844,0.0995503365993499,-2278.87109375,304.1522827148437,0.719367265701294,0.1615594923496246,0.1476035863161087,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.04888916015625,0.471599131822586,0.050000000745058,0.0493006557226181,293.20074462890625,297.1499938964844,293.1499938964844,0.2966926097869873,-4234.7783203125,304.1633605957031,0.9640237092971802,0.3906379342079162,0.2740556895732879,293.1340026855469,297.1499938964844,293.1499938964844,0.3546534776687622,-6560.1123046875,304.2518310546875,0.9990000128746032,0.5414835810661316,0.4216226637363434,293.2123107910156,297.1499938964844,293.1499938964844,0.0123856831341981,-3408.367919921875,303.4389953613281,0.471599131822586,0.050000000745058,0.2338610887527465,291.3763427734375,291.1499938964844,261.41949462890625,259.7315979003906,279.9984130859375,293.8984680175781,291.37567138671875,1.0,0.2928751111030578,0.7905367016792297,0.7905367016792297,1.0,1.0,-1.3519152402877808,0.5787113904953003,0.7732039093971252,0.2585934400558471,0.0,0.0,0.653546154499054,60.25846862792969,58.0,51.63853454589844,-15518.6162109375,278.825927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7269897460937,308.9814147949219,278.1499938964844,0.0,18000.0,313.1499938964844,18760.26953125,18000.0,0.0,0.0,0.3771833777427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7804981470108032,0.7805060744285583,-7.941849617054686e-06,0.0,0.0003827931650448,0.0,0.0,73.45895385742188,0.0,0.0,0.0,0.4784295856952667,4.0,0.0,1.0
649140,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570356965065,-2247.778076171875,304.1542663574219,0.7166500687599182,0.1590561419725418,0.1452099978923797,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961347103118896,-4229.857421875,304.1597900390625,0.964401364326477,0.3893135786056518,0.2731403708457947,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002761363983,-6531.1171875,304.2219543457031,0.9990000128746032,0.5524711012840271,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799368739128,-3411.369140625,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.292239248752594,0.7900965809822083,0.7900965809822083,1.0,1.0,-1.3455408811569214,0.5758155584335327,0.7697252631187439,0.2567529082298279,0.0,0.0,0.6286643743515015,59.72550582885742,76.0,-29.49595069885254,-15249.7998046875,274.9805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.41796875,18000.0,0.0,0.0,0.3696989715099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716167688369751,0.7161750197410583,-7.320128588617081e-06,0.0,0.0003751974727492,0.0,0.0,60.86335754394531,0.0,0.0,0.0,0.451918214559555,4.0,0.0,1.0
649200,293.1556091308594,297.1499938964844,293.1499938964844,0.0978570356965065,-2247.778076171875,304.1542663574219,0.7166500687599182,0.1590561419725418,0.1452099978923797,293.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.354248046875,0.4725049436092376,0.050000000745058,0.0492839403450489,293.200927734375,297.1499938964844,293.1499938964844,0.2961347103118896,-4229.857421875,304.1597900390625,0.964401364326477,0.3893135786056518,0.2731403708457947,293.0821533203125,297.1499938964844,293.1499938964844,0.3517002761363983,-6531.1171875,304.2219543457031,0.9990000128746032,0.5524711012840271,0.4197300672531128,293.2096862792969,297.1499938964844,293.1499938964844,0.0123799368739128,-3411.369140625,303.42291259765625,0.4725049436092376,0.050000000745058,0.2337817996740341,291.3468933105469,291.1499938964844,261.4833374023437,259.78643798828125,280.023681640625,293.88580322265625,291.3417358398437,1.0,0.292239248752594,0.7900965809822083,0.7900965809822083,1.0,1.0,-1.3455408811569214,0.5758155584335327,0.7697252631187439,0.2567529082298279,0.0,0.0,0.6286643743515015,59.72550582885742,76.0,-29.49595069885254,-15249.7998046875,274.9805603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1578674316406,309.07586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18596.41796875,18000.0,0.0,0.0,0.3696989715099334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716167688369751,0.7161750197410583,-7.320128588617081e-06,0.0,0.0003751974727492,0.0,0.0,60.86335754394531,0.0,0.0,0.0,0.451918214559555,4.0,0.0,1.0
649260,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463275194168,-2247.018798828125,304.1529541015625,0.7071173191070557,0.1584412604570388,0.1443444043397903,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846691608429,-4239.25048828125,304.15545654296875,0.951903998851776,0.3878960311412811,0.2722682058811188,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292395114898,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568633079528809,0.434154748916626,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752670526504,-3435.07177734375,303.4017944335937,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985941171646118,0.7897902131080627,0.7897902131080627,1.0,1.0,-1.3616563081741333,0.5831323862075806,0.7785239219665527,0.2606956362724304,0.0,0.0,0.6166470050811768,63.2745475769043,94.0,-88.90692138671875,-15217.7509765625,289.8722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.703125,18000.0,0.0,0.0,0.3613486588001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778790354728699,0.6778860092163086,-6.935685178177664e-06,0.0,0.0003667229320853,0.0,0.0,53.932716369628906,0.0,0.0,0.0,0.4361898601055145,4.0,0.0,1.0
649320,293.1578369140625,297.1499938964844,293.1499938964844,0.0977463275194168,-2247.018798828125,304.1529541015625,0.7071173191070557,0.1584412604570388,0.1443444043397903,293.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2839050292969,0.4652146995067596,0.050000000745058,0.0494138002395629,293.2015686035156,297.1499938964844,293.1499938964844,0.2967846691608429,-4239.25048828125,304.15545654296875,0.951903998851776,0.3878960311412811,0.2722682058811188,293.06939697265625,297.1499938964844,293.1499938964844,0.3664292395114898,-6768.66796875,304.1731262207031,0.9990000128746032,0.5568633079528809,0.434154748916626,293.2082824707031,297.1499938964844,293.1499938964844,0.0124752670526504,-3435.07177734375,303.4017944335937,0.4652146995067596,0.050000000745058,0.2343977987766266,291.274169921875,291.1499938964844,261.5482788085937,259.8422241210937,280.0554504394531,293.9090576171875,291.2666015625,1.0,0.2985941171646118,0.7897902131080627,0.7897902131080627,1.0,1.0,-1.3616563081741333,0.5831323862075806,0.7785239219665527,0.2606956362724304,0.0,0.0,0.6166470050811768,63.2745475769043,94.0,-88.90692138671875,-15217.7509765625,289.8722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5141906738281,309.1539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18329.703125,18000.0,0.0,0.0,0.3613486588001251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6778790354728699,0.6778860092163086,-6.935685178177664e-06,0.0,0.0003667229320853,0.0,0.0,53.932716369628906,0.0,0.0,0.0,0.4361898601055145,4.0,0.0,1.0
649380,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061702370643,-2273.94384765625,304.1496887207031,0.6938129663467407,0.1594299674034118,0.1451179236173629,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978833317756653,-4253.64697265625,304.1518249511719,0.9296739101409912,0.3863671422004699,0.2714101076126098,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.91015625,304.1187744140625,0.9990000128746032,0.5536750555038452,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247517764568,-3469.431884765625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629350662231,0.7894838452339172,0.7894838452339172,1.0,1.0,-1.3949379920959473,0.5982831716537476,0.7966548204421997,0.2690345346927643,0.0,0.0,0.6176740527153015,70.12985229492188,112.0,-114.05996704101562,-15404.96484375,320.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536155819892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682775020599365,0.6682842969894409,-6.79660115565639e-06,0.0,0.000358874851372,0.0,0.0,52.01251220703125,0.0,0.0,0.0,0.4318592250347137,4.0,0.0,1.0
649440,293.15191650390625,297.1499938964844,293.1499938964844,0.0991061702370643,-2273.94384765625,304.1496887207031,0.6938129663467407,0.1594299674034118,0.1451179236173629,293.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1966552734375,0.4510471522808075,0.050000000745058,0.0496626496315002,293.2026672363281,297.1499938964844,293.1499938964844,0.2978833317756653,-4253.64697265625,304.1518249511719,0.9296739101409912,0.3863671422004699,0.2714101076126098,293.0955810546875,297.1499938964844,293.1499938964844,0.3943996131420135,-7198.91015625,304.1187744140625,0.9990000128746032,0.5536750555038452,0.460541158914566,293.2088928222656,297.1499938964844,293.1499938964844,0.0126247517764568,-3469.431884765625,303.37457275390625,0.4510471522808075,0.050000000745058,0.2355782240629196,291.18609619140625,291.1499938964844,261.614013671875,259.898681640625,280.0873413085937,293.9511413574219,291.1784973144531,1.0,0.3103629350662231,0.7894838452339172,0.7894838452339172,1.0,1.0,-1.3949379920959473,0.5982831716537476,0.7966548204421997,0.2690345346927643,0.0,0.0,0.6176740527153015,70.12985229492188,112.0,-114.05996704101562,-15404.96484375,320.498779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6981506347656,309.1903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18061.7578125,18000.0,0.0,0.0,0.3536155819892883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6682775020599365,0.6682842969894409,-6.79660115565639e-06,0.0,0.000358874851372,0.0,0.0,52.01251220703125,0.0,0.0,0.0,0.4318592250347137,4.0,0.0,1.0
649500,293.14599609375,297.1499938964844,293.1499938964844,0.1002559587359428,-2296.1015625,304.14764404296875,0.6867092847824097,0.1605652421712875,0.1460700780153274,294.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.4430657029151916,0.050000000745058,0.049826793372631,293.2033996582031,297.1499938964844,293.1499938964844,0.2984203994274139,-4260.54736328125,304.1505126953125,0.9164221882820128,0.3855533897876739,0.2709774374961853,293.1219787597656,297.1499938964844,293.1499938964844,0.4122840464115143,-7467.90966796875,304.09197998046875,0.9990000128746032,0.5491847395896912,0.4771483838558197,293.2100830078125,297.1499938964844,293.1499938964844,0.012709904462099,-3488.444091796875,303.3584289550781,0.4430657029151916,0.050000000745058,0.2363568544387817,291.14288330078125,291.1499938964844,261.64703369140625,259.92706298828125,280.1063842773437,293.983154296875,291.1357727050781,1.0,0.3178370893001556,0.7893306612968445,0.7893306612968445,1.0,1.0,-1.4166260957717896,0.6081858277320862,0.8084402084350586,0.274506002664566,0.0,0.0,0.6224889755249023,74.65592956542969,112.0,-116.0036849975586,-15561.9970703125,341.2992858886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.70562744140625,309.1803894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17940.8046875,18000.0,0.0,0.0,0.3504279851913452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.673171877861023,0.6731787323951721,-6.809117166994838e-06,0.0,0.0003556398442015,0.0,0.0,52.63037872314453,0.0,0.0,0.0,0.4335340857505798,4.0,0.0,1.0
649560,293.1390380859375,297.1499938964844,293.1499938964844,0.1017754971981048,-2325.045654296875,304.1452941894531,0.6798413395881653,0.1619861274957656,0.1474615782499313,294.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.11114501953125,0.4350951015949249,0.050000000745058,0.0500148609280586,293.20428466796875,297.1499938964844,293.1499938964844,0.2989295721054077,-4267.04443359375,304.1495056152344,0.9032759070396424,0.3847041726112366,0.270538181066513,293.15673828125,297.1499938964844,293.1499938964844,0.4322981536388397,-7764.74755859375,304.066162109375,0.9990000128746032,0.5427257418632507,0.4954926073551178,293.2119445800781,297.1499938964844,293.1499938964844,0.0127986660227179,-3508.16943359375,303.3403015136719,0.4350951015949249,0.050000000745058,0.2372489720582962,291.1010437011719,291.1499938964844,261.68017578125,259.9554748535156,280.09942626953125,293.9741516113281,291.093505859375,1.0,0.3261585533618927,0.7888481020927429,0.7888481020927429,1.0,1.0,-1.4410847425460815,0.6193395853042603,0.8217450976371765,0.2806589007377624,0.0,0.0,0.629928469657898,79.84305572509766,115.0,-119.77125549316406,-15765.33203125,365.63421630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65191650390625,309.1400756835937,278.1499938964844,0.0,18000.0,313.1499938964844,17828.171875,18000.0,0.0,0.0,0.3478977084159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6837714910507202,0.6837783455848694,-6.870985998830292e-06,0.0,0.0003530719550326,0.0,0.0,54.19982147216797,0.0,0.0,0.0,0.4375143349170685,4.0,0.0,1.0
649620,293.1359558105469,297.1499938964844,293.1499938964844,0.1038981154561042,-2365.289306640625,304.1434936523437,0.6651485562324524,0.16291144490242,0.1492257267236709,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996262907981872,-4275.89501953125,304.148681640625,0.8796716332435608,0.3830012083053589,0.2696591019630432,293.22930908203125,297.1499938964844,293.1499938964844,0.4451759755611419,-7942.0341796875,304.0765380859375,0.9853664636611938,0.5277767181396484,0.5037885308265686,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584083333611,-3544.28955078125,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405936717987,0.7878829836845398,0.7878829836845398,1.0,1.0,-1.4546058177947998,0.6253654956817627,0.8292402625083923,0.2841546833515167,0.0,0.0,0.6525653004646301,90.54792022705078,118.0,-67.7640380859375,-16039.30859375,398.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.228515625,18000.0,0.0,0.0,0.3451535701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247815728187561,0.7247887253761292,-7.166594969021389e-06,0.0,0.0003502869803924,0.0,0.0,60.913536071777344,0.0,0.0,0.0,0.4535516202449798,4.0,0.0,1.0
649680,293.1359558105469,297.1499938964844,293.1499938964844,0.1038981154561042,-2365.289306640625,304.1434936523437,0.6651485562324524,0.16291144490242,0.1492257267236709,294.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.029052734375,0.4211140275001526,0.050000000745058,0.0504279024899005,293.2059020996094,297.1499938964844,293.1499938964844,0.2996262907981872,-4275.89501953125,304.148681640625,0.8796716332435608,0.3830012083053589,0.2696591019630432,293.22930908203125,297.1499938964844,293.1499938964844,0.4451759755611419,-7942.0341796875,304.0765380859375,0.9853664636611938,0.5277767181396484,0.5037885308265686,293.2185974121094,297.1499938964844,293.1499938964844,0.0129584083333611,-3544.28955078125,303.2952575683594,0.4211140275001526,0.050000000745058,0.2392082512378692,291.0263671875,291.1499938964844,261.7464294433594,260.0123596191406,280.0671081542969,293.8767395019531,291.0282287597656,1.0,0.3382405936717987,0.7878829836845398,0.7878829836845398,1.0,1.0,-1.4546058177947998,0.6253654956817627,0.8292402625083923,0.2841546833515167,0.0,0.0,0.6525653004646301,90.54792022705078,118.0,-67.7640380859375,-16039.30859375,398.8958740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37518310546875,309.07958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17584.228515625,18000.0,0.0,0.0,0.3451535701751709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7247815728187561,0.7247887253761292,-7.166594969021389e-06,0.0,0.0003502869803924,0.0,0.0,60.913536071777344,0.0,0.0,0.0,0.4535516202449798,4.0,0.0,1.0
649740,293.1391906738281,297.1499938964844,293.1499938964844,0.103782944381237,-2362.201904296875,304.1458740234375,0.6519734859466553,0.1626161634922027,0.1494965851306915,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666323184967,-4247.63037109375,304.15301513671875,0.8609335422515869,0.3811065256595611,0.2686738073825836,293.2588806152344,297.1499938964844,293.1499938964844,0.4369110465049743,-7803.38427734375,304.1141662597656,0.961499273777008,0.5197108387947083,0.495040625333786,293.226318359375,297.1499938964844,293.1499938964844,0.0129672642797231,-3546.5615234375,303.25274658203125,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199372291565,0.7869178652763367,0.7869178652763367,1.0,1.0,-1.4462878704071045,0.6214151382446289,0.8248727917671204,0.2819050252437591,0.0,0.0,0.6604011058807373,100.1851577758789,121.0,17.832992553710938,-16006.5654296875,418.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.3444757163524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528022527694702,0.7528097629547119,-7.4579788815754e-06,0.0,0.0003495990822557,0.0,0.0,66.38910675048828,0.0,0.0,0.0,0.4652226865291595,4.0,0.0,1.0
649800,293.1391906738281,297.1499938964844,293.1499938964844,0.103782944381237,-2362.201904296875,304.1458740234375,0.6519734859466553,0.1626161634922027,0.1494965851306915,294.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06512451171875,0.4111554622650146,0.050000000745058,0.0508143231272697,293.2082824707031,297.1499938964844,293.1499938964844,0.2972666323184967,-4247.63037109375,304.15301513671875,0.8609335422515869,0.3811065256595611,0.2686738073825836,293.2588806152344,297.1499938964844,293.1499938964844,0.4369110465049743,-7803.38427734375,304.1141662597656,0.961499273777008,0.5197108387947083,0.495040625333786,293.226318359375,297.1499938964844,293.1499938964844,0.0129672642797231,-3546.5615234375,303.25274658203125,0.4111554622650146,0.050000000745058,0.2410412579774856,291.06915283203125,291.1499938964844,261.8125,260.0689697265625,280.1024169921875,293.87469482421875,291.0714111328125,1.0,0.3468199372291565,0.7869178652763367,0.7869178652763367,1.0,1.0,-1.4462878704071045,0.6214151382446289,0.8248727917671204,0.2819050252437591,0.0,0.0,0.6604011058807373,100.1851577758789,121.0,17.832992553710938,-16006.5654296875,418.2508544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0233459472656,308.93817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9453125,18000.0,0.0,0.0,0.3444757163524627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7528022527694702,0.7528097629547119,-7.4579788815754e-06,0.0,0.0003495990822557,0.0,0.0,66.38910675048828,0.0,0.0,0.0,0.4652226865291595,4.0,0.0,1.0
649860,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466566681861,-2357.320556640625,304.1476135253906,0.6429980397224426,0.162206158041954,0.1494036316871643,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951843738555908,-4223.23095703125,304.15545654296875,0.8481592535972595,0.3790855705738067,0.2675025463104248,293.2683410644531,297.1499938964844,293.1499938964844,0.4323092401027679,-7728.57080078125,304.1334533691406,0.943833589553833,0.5150097012519836,0.4903512895107269,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622900858521,-3548.392578125,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138632774353,0.786046028137207,0.786046028137207,1.0,1.0,-1.4411660432815552,0.6189640164375305,0.8222020864486694,0.2804246246814728,0.0,0.0,0.6669093370437622,107.53475189208984,109.0,25.868804931640625,-15912.5625,433.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448474407196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692610621452332,0.7692686319351196,-7.627064860571409e-06,0.0,0.0003499762970022,0.0,0.0,69.71969604492188,0.0,0.0,0.0,0.4722866415977478,4.0,0.0,1.0
649920,293.1425476074219,297.1499938964844,293.1499938964844,0.1035466566681861,-2357.320556640625,304.1476135253906,0.6429980397224426,0.162206158041954,0.1494036316871643,294.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.087890625,0.4048125445842743,0.050000000745058,0.0511082075536251,293.2109680175781,297.1499938964844,293.1499938964844,0.2951843738555908,-4223.23095703125,304.15545654296875,0.8481592535972595,0.3790855705738067,0.2675025463104248,293.2683410644531,297.1499938964844,293.1499938964844,0.4323092401027679,-7728.57080078125,304.1334533691406,0.943833589553833,0.5150097012519836,0.4903512895107269,293.2328491210937,297.1499938964844,293.1499938964844,0.0129622900858521,-3548.392578125,303.20947265625,0.4048125445842743,0.050000000745058,0.2424353212118148,291.0901184082031,291.1499938964844,261.87799072265625,260.12506103515625,280.15057373046875,293.8996887207031,291.0917358398437,1.0,0.3533138632774353,0.786046028137207,0.786046028137207,1.0,1.0,-1.4411660432815552,0.6189640164375305,0.8222020864486694,0.2804246246814728,0.0,0.0,0.6669093370437622,107.53475189208984,109.0,25.868804931640625,-15912.5625,433.58538818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7026672363281,308.7561340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17835.951171875,18000.0,0.0,0.0,0.3448474407196045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7692610621452332,0.7692686319351196,-7.627064860571409e-06,0.0,0.0003499762970022,0.0,0.0,69.71969604492188,0.0,0.0,0.0,0.4722866415977478,4.0,0.0,1.0
649980,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910926103591,-2350.3212890625,304.14898681640625,0.6413576602935791,0.1619322150945663,0.1491631418466568,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928350269794464,-4195.8876953125,304.15753173828125,0.8450470566749573,0.3770442605018616,0.2661179304122925,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944104194641,-7670.24853515625,304.14501953125,0.9390645027160645,0.5115591287612915,0.4869369566440582,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604564815759,-3534.062255859375,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532595038414001,0.7851741313934326,0.7851741313934326,1.0,1.0,-1.4354404211044312,0.6162316203117371,0.8192088007926941,0.2788104712963104,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.415658950805664,-15804.0185546875,433.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458548784255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810649871826172,0.781072735786438,-7.75006992626004e-06,0.0,0.0003509987145662,0.0,0.0,72.17963409423828,0.0,0.0,0.0,0.4773170053958893,4.0,0.0,1.0
650040,293.1448059082031,297.1499938964844,293.1499938964844,0.1031910926103591,-2350.3212890625,304.14898681640625,0.6413576602935791,0.1619322150945663,0.1491631418466568,294.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1070251464844,0.4038639664649963,0.050000000745058,0.0511550568044185,293.2134094238281,297.1499938964844,293.1499938964844,0.2928350269794464,-4195.8876953125,304.15753173828125,0.8450470566749573,0.3770442605018616,0.2661179304122925,293.2705383300781,297.1499938964844,293.1499938964844,0.4285944104194641,-7670.24853515625,304.14501953125,0.9390645027160645,0.5115591287612915,0.4869369566440582,293.2378845214844,297.1499938964844,293.1499938964844,0.0128604564815759,-3534.062255859375,303.168212890625,0.4038639664649963,0.050000000745058,0.2426575720310211,291.1092834472656,291.1499938964844,261.9425964355469,260.1803283691406,280.20233154296875,293.9311218261719,291.1109313964844,1.0,0.3532595038414001,0.7851741313934326,0.7851741313934326,1.0,1.0,-1.4354404211044312,0.6162316203117371,0.8192088007926941,0.2788104712963104,0.0,0.0,0.6710731983184814,108.61959075927734,97.0,27.415658950805664,-15804.0185546875,433.1697082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361572265625,308.5982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17888.474609375,18000.0,0.0,0.0,0.3458548784255981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810649871826172,0.781072735786438,-7.75006992626004e-06,0.0,0.0003509987145662,0.0,0.0,72.17963409423828,0.0,0.0,0.0,0.4773170053958893,4.0,0.0,1.0
650100,293.1455078125,297.1499938964844,293.1499938964844,0.103002943098545,-2346.6513671875,304.1495056152344,0.6425166726112366,0.1618622690439224,0.1490354090929031,294.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.4048351943492889,0.050000000745058,0.0511071719229221,293.2144775390625,297.1499938964844,293.1499938964844,0.2915859222412109,-4181.3974609375,304.158447265625,0.8460389375686646,0.3760338723659515,0.265378326177597,293.2703857421875,297.1499938964844,293.1499938964844,0.4268211424350738,-7643.13037109375,304.1491394042969,0.9402709007263184,0.5100626945495605,0.4854250252246856,293.2398376464844,297.1499938964844,293.1499938964844,0.0127823771908879,-3522.192138671875,303.1485290527344,0.4048351943492889,0.050000000745058,0.2424304187297821,291.1190185546875,291.1499938964844,261.9744873046875,260.20758056640625,280.2283935546875,293.9471130371094,291.12066650390625,1.0,0.3516000509262085,0.7847381830215454,0.7847381830215454,1.0,1.0,-1.432254195213318,0.6147183179855347,0.817535936832428,0.2779194712638855,0.0,0.0,0.6721599102020264,107.35081481933594,97.0,27.513410568237305,-15745.203125,428.3722839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280944824219,308.5316772460937,278.1499938964844,0.0,18000.0,313.1499938964844,17916.939453125,18000.0,0.0,0.0,0.3464747667312622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7848357558250427,0.7848435640335083,-7.792362339387182e-06,0.0,0.0003516278520692,0.0,0.0,72.99732208251953,0.0,0.0,0.0,0.4789459705352783,4.0,0.0,1.0
650160,293.1459655761719,297.1499938964844,293.1499938964844,0.1028178259730339,-2343.0517578125,304.1499328613281,0.6446834206581116,0.1618294417858123,0.1489115208387375,294.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4065266251564026,0.050000000745058,0.0510254614055156,293.2154235839844,297.1499938964844,293.1499938964844,0.2903085947036743,-4166.607421875,304.1592102050781,0.8483036160469055,0.3750293552875519,0.2646181583404541,293.2697448730469,297.1499938964844,293.1499938964844,0.4250726401805877,-7616.76123046875,304.1524658203125,0.9432268142700196,0.5086588263511658,0.483983427286148,293.2414855957031,297.1499938964844,293.1499938964844,0.0126924980431795,-3508.204345703125,303.12939453125,0.4065266251564026,0.050000000745058,0.2420428246259689,291.1286315917969,291.1499938964844,262.0060119628906,260.2344970703125,280.2539367675781,293.9628295898437,291.1302490234375,1.0,0.3491078019142151,0.784423291683197,0.784423291683197,1.0,1.0,-1.428899168968201,0.6131434440612793,0.8157556653022766,0.2770017385482788,0.0,0.0,0.6726214289665222,105.22274017333984,85.0,27.30986976623535,-15685.0615234375,421.4147338867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,308.4745178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17945.35546875,18000.0,0.0,0.0,0.3471132218837738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.787198543548584,0.7872063517570496,-7.821344297553878e-06,0.0,0.0003522757906466,0.0,0.0,73.53010559082031,0.0,0.0,0.0,0.4799838662147522,4.0,0.0,1.0
650220,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592667818069,-2336.098388671875,304.1505432128906,0.6516928672790527,0.1618529558181762,0.1486793905496597,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871228218078,-4136.30810546875,304.1605224609375,0.8561521768569946,0.3730306029319763,0.2630510330200195,293.2676696777344,297.1499938964844,293.1499938964844,0.4216038584709167,-7565.2861328125,304.1573791503906,0.95332270860672,0.5060436129570007,0.4812333881855011,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880755320191,-3475.55615234375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.7837934494018555,0.7837934494018555,1.0,1.0,-1.4217885732650757,0.6098137497901917,0.811974823474884,0.2750696837902069,0.0,0.0,0.6716631054878235,99.03995513916016,73.0,26.880664825439453,-15562.6015625,402.7206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482969999313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877419590950012,0.7877498269081116,-7.839328645786736e-06,0.0,0.000353477167664,0.0,0.0,73.73377227783203,0.0,0.0,0.0,0.4802942276000976,4.0,0.0,1.0
650280,293.1463317871094,297.1499938964844,293.1499938964844,0.1024592667818069,-2336.098388671875,304.1505432128906,0.6516928672790527,0.1618529558181762,0.1486793905496597,294.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454467773437,0.4118124842643738,0.050000000745058,0.0507862083613872,293.21710205078125,297.1499938964844,293.1499938964844,0.2876871228218078,-4136.30810546875,304.1605224609375,0.8561521768569946,0.3730306029319763,0.2630510330200195,293.2676696777344,297.1499938964844,293.1499938964844,0.4216038584709167,-7565.2861328125,304.1573791503906,0.95332270860672,0.5060436129570007,0.4812333881855011,293.24395751953125,297.1499938964844,293.1499938964844,0.0124880755320191,-3475.55615234375,303.0924987792969,0.4118124842643738,0.050000000745058,0.2409079074859619,291.14764404296875,291.1499938964844,262.0678405761719,260.2872009277344,280.3038330078125,293.9927062988281,291.1492614746094,1.0,0.3421742916107178,0.7837934494018555,0.7837934494018555,1.0,1.0,-1.4217885732650757,0.6098137497901917,0.811974823474884,0.2750696837902069,0.0,0.0,0.6716631054878235,99.03995513916016,73.0,26.880664825439453,-15562.6015625,402.7206726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11181640625,308.3895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.3482969999313354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7877419590950012,0.7877498269081116,-7.839328645786736e-06,0.0,0.000353477167664,0.0,0.0,73.73377227783203,0.0,0.0,0.0,0.4802942276000976,4.0,0.0,1.0
650340,293.146240234375,297.1499938964844,293.1499938964844,0.1021192744374275,-2329.51953125,304.15093994140625,0.6621154546737671,0.1619656533002853,0.1484690755605697,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.285003513097763,-4105.33544921875,304.1614685058594,0.8681368231773376,0.371033638715744,0.2614362239837646,293.2649841308594,297.1499938964844,293.1499938964844,0.4181644916534424,-7515.02294921875,304.1606140136719,0.9675760865211488,0.5036096572875977,0.4786028563976288,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639527544379,-3438.80322265625,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831635475158691,0.7831635475158691,1.0,1.0,-1.4143110513687134,0.6063175797462463,0.807993471622467,0.2730499804019928,0.0,0.0,0.668226957321167,91.092041015625,61.0,26.12581443786621,-15437.6455078125,379.7695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491496443748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827068567276001,0.7827146649360657,-7.803992957633454e-06,0.0,0.0003543424827512,0.0,0.0,72.78694152832031,0.0,0.0,0.0,0.4782562255859375,4.0,0.0,1.0
650400,293.146240234375,297.1499938964844,293.1499938964844,0.1021192744374275,-2329.51953125,304.15093994140625,0.6621154546737671,0.1619656533002853,0.1484690755605697,294.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.4197080731391907,0.050000000745058,0.050477460026741,293.21856689453125,297.1499938964844,293.1499938964844,0.285003513097763,-4105.33544921875,304.1614685058594,0.8681368231773376,0.371033638715744,0.2614362239837646,293.2649841308594,297.1499938964844,293.1499938964844,0.4181644916534424,-7515.02294921875,304.1606140136719,0.9675760865211488,0.5036096572875977,0.4786028563976288,293.24566650390625,297.1499938964844,293.1499938964844,0.0122639527544379,-3438.80322265625,303.0569763183594,0.4197080731391907,0.050000000745058,0.2394433319568634,291.16632080078125,291.1499938964844,262.1277770996094,260.3382263183594,280.3518981933594,294.0203857421875,291.1678771972656,1.0,0.3332951962947845,0.7831635475158691,0.7831635475158691,1.0,1.0,-1.4143110513687134,0.6063175797462463,0.807993471622467,0.2730499804019928,0.0,0.0,0.668226957321167,91.092041015625,61.0,26.12581443786621,-15437.6455078125,379.7695617675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05517578125,308.3413391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18057.9765625,18000.0,0.0,0.0,0.3491496443748474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7827068567276001,0.7827146649360657,-7.803992957633454e-06,0.0,0.0003543424827512,0.0,0.0,72.78694152832031,0.0,0.0,0.0,0.4782562255859375,4.0,0.0,1.0
