time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
650460,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071472644805,-2323.492919921875,304.151123046875,0.6761525273323059,0.1621413230895996,0.1482795774936676,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.282303512096405,-4074.206787109375,304.1621398925781,0.8844311833381653,0.3690285980701446,0.2597852647304535,293.261962890625,297.1499938964844,293.1499938964844,0.4148024320602417,-7466.40283203125,304.16265869140625,0.9843985438346864,0.5013100504875183,0.4760639071464538,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316324755549,-3399.931396484375,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825720906257629,0.7825720906257629,1.0,1.0,-1.4066270589828491,0.6027334928512573,0.8038936257362366,0.2709901928901672,0.0,0.0,0.6625533699989319,82.0472640991211,49.0,24.21683120727539,-15309.72265625,354.32354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494728505611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724211812019348,0.7724289298057556,-7.718505003140308e-06,0.0,0.0003546705120243,0.0,0.0,70.78304290771484,0.0,0.0,0.0,0.4740244150161743,4.0,0.0,1.0
650520,293.1458435058594,297.1499938964844,293.1499938964844,0.1018071472644805,-2323.492919921875,304.151123046875,0.6761525273323059,0.1621413230895996,0.1482795774936676,294.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4309308230876922,0.050000000745058,0.0501254945993423,293.2198791503906,297.1499938964844,293.1499938964844,0.282303512096405,-4074.206787109375,304.1621398925781,0.8844311833381653,0.3690285980701446,0.2597852647304535,293.261962890625,297.1499938964844,293.1499938964844,0.4148024320602417,-7466.40283203125,304.16265869140625,0.9843985438346864,0.5013100504875183,0.4760639071464538,293.2467956542969,297.1499938964844,293.1499938964844,0.0120316324755549,-3399.931396484375,303.0223388671875,0.4309308230876922,0.050000000745058,0.2377737611532211,291.1836853027344,291.1499938964844,262.1854858398437,260.38726806640625,280.39794921875,294.0461120605469,291.18505859375,1.0,0.3229937255382538,0.7825720906257629,0.7825720906257629,1.0,1.0,-1.4066270589828491,0.6027334928512573,0.8038936257362366,0.2709901928901672,0.0,0.0,0.6625533699989319,82.0472640991211,49.0,24.21683120727539,-15309.72265625,354.32354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0612487792969,308.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18109.466796875,18000.0,0.0,0.0,0.3494728505611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7724211812019348,0.7724289298057556,-7.718505003140308e-06,0.0,0.0003546705120243,0.0,0.0,70.78304290771484,0.0,0.0,0.0,0.4740244150161743,4.0,0.0,1.0
650580,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382260084152,-2318.3056640625,304.1512145996094,0.6935487985610962,0.1623705625534057,0.1481240093708038,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796275019645691,-4043.376953125,304.1625366210937,0.904721200466156,0.3670184016227722,0.2581180334091186,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610376834869,-7375.44677734375,304.1694030761719,0.9990000128746032,0.499241441488266,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.011803800240159,-3361.170654296875,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.7819806337356567,0.7819806337356567,1.0,1.0,-1.39533531665802,0.5974660515785217,0.7978692054748535,0.2681480348110199,0.0,0.0,0.65497887134552,72.6348648071289,37.0,23.743053436279297,-15155.2431640625,326.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491241037845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.757645845413208,-7.590870609419653e-06,0.0,0.0003543165803421,0.0,0.0,67.92927551269531,0.0,0.0,0.0,0.4679393768310547,4.0,0.0,1.0
650640,293.1452331542969,297.1499938964844,293.1499938964844,0.1015382260084152,-2318.3056640625,304.1512145996094,0.6935487985610962,0.1623705625534057,0.1481240093708038,294.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1971740722656,0.4461317658424377,0.050000000745058,0.0497612357139587,293.2210693359375,297.1499938964844,293.1499938964844,0.2796275019645691,-4043.376953125,304.1625366210937,0.904721200466156,0.3670184016227722,0.2581180334091186,293.2581481933594,297.1499938964844,293.1499938964844,0.4086610376834869,-7375.44677734375,304.1694030761719,0.9990000128746032,0.499241441488266,0.4705382883548736,293.2475280761719,297.1499938964844,293.1499938964844,0.011803800240159,-3361.170654296875,302.9882507324219,0.4461317658424377,0.050000000745058,0.2360458672046661,291.19903564453125,291.1499938964844,262.2406616210937,260.4339904785156,280.4458923339844,294.0726013183594,291.2005920410156,1.0,0.3115013539791107,0.7819806337356567,0.7819806337356567,1.0,1.0,-1.39533531665802,0.5974660515785217,0.7978692054748535,0.2681480348110199,0.0,0.0,0.65497887134552,72.6348648071289,37.0,23.743053436279297,-15155.2431640625,326.6125793457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12115478515625,308.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18152.4375,18000.0,0.0,0.0,0.3491241037845611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7576382160186768,0.757645845413208,-7.590870609419653e-06,0.0,0.0003543165803421,0.0,0.0,67.92927551269531,0.0,0.0,0.0,0.4679393768310547,4.0,0.0,1.0
650700,293.1446533203125,297.1499938964844,293.1499938964844,0.1013369113206863,-2314.230224609375,304.1513671875,0.7012977004051208,0.1625446826219558,0.1481232643127441,294.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2136535644531,0.4533168971538543,0.050000000745058,0.0496196001768112,293.2215576171875,297.1499938964844,293.1499938964844,0.2779790759086609,-4024.051025390625,304.16326904296875,0.9141377806663512,0.3660240173339844,0.2573232352733612,293.24755859375,297.1499938964844,293.1499938964844,0.3935786187648773,-7149.2744140625,304.1932678222656,0.9990000128746032,0.4999393224716186,0.4560854732990265,293.2475280761719,297.1499938964844,293.1499938964844,0.0116958180442452,-3341.158447265625,302.973388671875,0.4533168971538543,0.050000000745058,0.2353740185499191,291.2198486328125,291.1499938964844,262.2671813964844,260.4563903808594,280.4938659667969,294.112548828125,291.22607421875,1.0,0.3049661219120025,0.7816848754882812,0.7816848754882812,1.0,1.0,-1.376028537750244,0.5886251330375671,0.787403404712677,0.2632285356521606,0.0,0.0,0.6483811140060425,68.72467803955078,37.0,54.339969635009766,-14981.7109375,308.7626037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1801147460937,308.3913269042969,278.1499938964844,0.0,18000.0,313.1499938964844,18197.59765625,18000.0,0.0,0.0,0.348537415266037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7476018071174622,0.7476093173027039,-7.5093453233421315e-06,0.0,0.0003537211741786,0.0,0.0,66.06666564941406,0.0,0.0,0.0,0.4637752175331116,4.0,0.0,1.0
650760,293.1465148925781,297.1499938964844,293.1499938964844,0.1009073108434677,-2305.6298828125,304.1518859863281,0.7097504138946533,0.1622527539730072,0.1480273604393005,294.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2503662109375,0.4616782963275909,0.050000000745058,0.0494724698364734,293.2221374511719,297.1499938964844,293.1499938964844,0.2758933007717132,-3999.325439453125,304.1646423339844,0.925339698791504,0.365001916885376,0.2565141022205353,293.2268981933594,297.1499938964844,293.1499938964844,0.3766721189022064,-6895.87548828125,304.2160949707031,0.9990000128746032,0.5027506947517395,0.4405159652233124,293.2469177246094,297.1499938964844,293.1499938964844,0.0115735046565532,-3316.778564453125,302.9618835449219,0.4616782963275909,0.050000000745058,0.2346760928630828,291.2597961425781,291.1499938964844,262.2929382324219,260.4781188964844,280.5306396484375,294.13433837890625,291.2666015625,1.0,0.2979816496372223,0.7814520597457886,0.7814520597457886,1.0,1.0,-1.3552390336990356,0.579136073589325,0.7761029005050659,0.2579609453678131,0.0,0.0,0.637081503868103,64.65568542480469,25.0,79.85173797607422,-14772.8115234375,290.3443603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,308.4377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18321.025390625,18000.0,0.0,0.0,0.3474903404712677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7301895618438721,0.7301969528198242,-7.3810024332487956e-06,0.0,0.0003526585060171,0.0,0.0,62.995880126953125,0.0,0.0,0.0,0.4567426145076751,4.0,0.0,1.0
650820,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224626302719,-2252.75048828125,304.156005859375,0.7237039804458618,0.1585689783096313,0.145249456167221,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721774578094482,-3955.65625,304.1659240722656,0.9513631463050842,0.3629191815853119,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173952579498,-6360.67919921875,304.2532043457031,0.9990000128746032,0.5138245820999146,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587537780404,-3274.482421875,302.9418640136719,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.7809863090515137,0.7809863090515137,1.0,1.0,-1.3076448440551758,0.557499349117279,0.7501455545425415,0.2459955811500549,0.0,0.0,0.610101044178009,56.31634140014648,43.0,75.98497009277344,-14258.2978515625,252.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436340987682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678335428237915,0.6783424019813538,-6.97870746080298e-06,0.0,0.0003487449139356,0.0,0.0,54.24881362915039,0.0,0.0,0.0,0.4364092946052551,4.0,0.0,1.0
650880,293.1652526855469,297.1499938964844,293.1499938964844,0.0981224626302719,-2252.75048828125,304.156005859375,0.7237039804458618,0.1585689783096313,0.145249456167221,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.4783061742782593,0.050000000745058,0.0491732843220233,293.223388671875,297.1499938964844,293.1499938964844,0.2721774578094482,-3955.65625,304.1659240722656,0.9513631463050842,0.3629191815853119,0.2548550963401794,293.1623840332031,297.1499938964844,293.1499938964844,0.3410173952579498,-6360.67919921875,304.2532043457031,0.9990000128746032,0.5138245820999146,0.4070200622081756,293.244140625,297.1499938964844,293.1499938964844,0.0113587537780404,-3274.482421875,302.9418640136719,0.4783061742782593,0.050000000745058,0.2332568913698196,291.3199768066406,291.1499938964844,262.3420104980469,260.5193786621094,280.57080078125,294.1141967773437,291.3241577148437,1.0,0.2826950550079345,0.7809863090515137,0.7809863090515137,1.0,1.0,-1.3076448440551758,0.557499349117279,0.7501455545425415,0.2459955811500549,0.0,0.0,0.610101044178009,56.31634140014648,43.0,75.98497009277344,-14258.2978515625,252.1826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,308.53692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18503.322265625,18000.0,0.0,0.0,0.3436340987682342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.678335428237915,0.6783424019813538,-6.97870746080298e-06,0.0,0.0003487449139356,0.0,0.0,54.24881362915039,0.0,0.0,0.0,0.4364092946052551,4.0,0.0,1.0
650940,293.17803955078125,297.1499938964844,293.1499938964844,0.0951684415340423,-2197.51025390625,304.1587219238281,0.7248228788375854,0.1555333733558654,0.1417643129825592,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459459304809,-3927.938232421875,304.16455078125,0.9592674970626832,0.3607225120067596,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97412109375,304.2401733398437,0.9990000128746032,0.526380717754364,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636992707848,-3258.1533203125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225839138031,0.7805205583572388,0.7805205583572388,1.0,1.0,-1.2867774963378906,0.5480682253837585,0.7387093305587769,0.2405838072299957,0.0,0.0,0.5839428901672363,53.47466278076172,61.0,9.74335479736328,-13885.87890625,237.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.841796875,18000.0,0.0,0.0,0.3373648822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211671829223633,0.6211737394332886,-6.527698133140802e-06,0.0,0.0003423824673518,0.0,0.0,45.46104049682617,0.0,0.0,0.0,0.4145234227180481,4.0,0.0,1.0
651000,293.17803955078125,297.1499938964844,293.1499938964844,0.0951684415340423,-2197.51025390625,304.1587219238281,0.7248228788375854,0.1555333733558654,0.1417643129825592,294.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.334716796875,0.4833887815475464,0.050000000745058,0.0490741245448589,293.2250671386719,297.1499938964844,293.1499938964844,0.2697459459304809,-3927.938232421875,304.16455078125,0.9592674970626832,0.3607225120067596,0.2532813251018524,293.0992736816406,297.1499938964844,293.1499938964844,0.3274170756340027,-6165.97412109375,304.2401733398437,0.9990000128746032,0.526380717754364,0.3952820301055908,293.2414855957031,297.1499938964844,293.1499938964844,0.0112636992707848,-3258.1533203125,302.9179382324219,0.4833887815475464,0.050000000745058,0.2327865213155746,291.3326110839844,291.1499938964844,262.38751220703125,260.5574645996094,280.58697509765625,294.082763671875,291.3294677734375,1.0,0.2778225839138031,0.7805205583572388,0.7805205583572388,1.0,1.0,-1.2867774963378906,0.5480682253837585,0.7387093305587769,0.2405838072299957,0.0,0.0,0.5839428901672363,53.47466278076172,61.0,9.74335479736328,-13885.87890625,237.98565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9438781738281,308.6097106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18503.841796875,18000.0,0.0,0.0,0.3373648822307586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6211671829223633,0.6211737394332886,-6.527698133140802e-06,0.0,0.0003423824673518,0.0,0.0,45.46104049682617,0.0,0.0,0.0,0.4145234227180481,4.0,0.0,1.0
651060,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133353471756,-2195.80615234375,304.1560363769531,0.7198110222816467,0.1550159007310867,0.1410726308822631,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689198553562164,-3919.9873046875,304.1610717773437,0.9512507319450378,0.3584270477294922,0.2517447471618652,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.41455078125,304.1988220214844,0.9990000128746032,0.5328701138496399,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831182777881,-3268.593994140625,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888852596283,0.7804181575775146,0.7804181575775146,1.0,1.0,-1.2927759885787964,0.5507747530937195,0.7420011758804321,0.2420102655887603,0.0,0.0,0.5700148344039917,55.03532028198242,79.0,-60.76035690307617,-13769.060546875,243.6654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839138031005859,0.5839200019836426,-6.209847924765199e-06,0.0,0.0003346102603245,0.0,0.0,40.09997177124024,0.0,0.0,0.0,0.4002419114112854,4.0,0.0,1.0
651120,293.17706298828125,297.1499938964844,293.1499938964844,0.0950133353471756,-2195.80615234375,304.1560363769531,0.7198110222816467,0.1550159007310867,0.1410726308822631,294.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2861633300781,0.4804212152957916,0.050000000745058,0.0491321682929992,293.2270202636719,297.1499938964844,293.1499938964844,0.2689198553562164,-3919.9873046875,304.1610717773437,0.9512507319450378,0.3584270477294922,0.2517447471618652,293.0739440917969,297.1499938964844,293.1499938964844,0.3339069783687591,-6280.41455078125,304.1988220214844,0.9990000128746032,0.5328701138496399,0.4021823406219482,293.2394714355469,297.1499938964844,293.1499938964844,0.0112831182777881,-3268.593994140625,302.8865966796875,0.4804212152957916,0.050000000745058,0.2330618500709533,291.278564453125,291.1499938964844,262.4291076660156,260.59210205078125,280.60546875,294.0888366699219,291.2720947265625,1.0,0.2808888852596283,0.7804181575775146,0.7804181575775146,1.0,1.0,-1.2927759885787964,0.5507747530937195,0.7420011758804321,0.2420102655887603,0.0,0.0,0.5700148344039917,55.03532028198242,79.0,-60.76035690307617,-13769.060546875,243.6654815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.315185546875,308.6860046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18303.81640625,18000.0,0.0,0.0,0.3297065794467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5839138031005859,0.5839200019836426,-6.209847924765199e-06,0.0,0.0003346102603245,0.0,0.0,40.09997177124024,0.0,0.0,0.0,0.4002419114112854,4.0,0.0,1.0
651180,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072660326957703,0.1546283513307571,0.1409167349338531,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998678207397,-3917.988037109375,304.1579284667969,0.9305461645126344,0.3560331165790558,0.2502365112304687,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.64990234375,304.14605712890625,0.9990000128746032,0.5331692099571228,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577414304018,-3291.203857421875,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902206182479858,0.7803157567977905,0.7803157567977905,1.0,1.0,-1.3177547454833984,0.5620584487915039,0.7556963562965393,0.2481860965490341,0.0,0.0,0.5675479173660278,60.14503479003906,97.0,-93.7419204711914,-13875.150390625,264.7106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221061825752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704066157341003,0.5704126954078674,-6.068882612453308e-06,0.0,0.0003268968139309,0.0,0.0,38.12044525146485,0.0,0.0,0.0,0.3947791159152984,4.0,0.0,1.0
651240,293.17559814453125,297.1499938964844,293.1499938964844,0.0954604521393776,-2205.552490234375,304.1532897949219,0.7072660326957703,0.1546283513307571,0.1409167349338531,294.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2137451171875,0.4706439673900604,0.050000000745058,0.0493185333907604,293.22918701171875,297.1499938964844,293.1499938964844,0.2685998678207397,-3917.988037109375,304.1579284667969,0.9305461645126344,0.3560331165790558,0.2502365112304687,293.0823059082031,297.1499938964844,293.1499938964844,0.3557199835777282,-6625.64990234375,304.14605712890625,0.9990000128746032,0.5331692099571228,0.4235913455486297,293.239013671875,297.1499938964844,293.1499938964844,0.0113577414304018,-3291.203857421875,302.8494873046875,0.4706439673900604,0.050000000745058,0.2339458912611007,291.2047424316406,291.1499938964844,262.46649169921875,260.6229553222656,280.6295471191406,294.12860107421875,291.1976928710937,1.0,0.2902206182479858,0.7803157567977905,0.7803157567977905,1.0,1.0,-1.3177547454833984,0.5620584487915039,0.7556963562965393,0.2481860965490341,0.0,0.0,0.5675479173660278,60.14503479003906,97.0,-93.7419204711914,-13875.150390625,264.7106628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.555419921875,308.74481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.134765625,18000.0,0.0,0.0,0.3221061825752258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5704066157341003,0.5704126954078674,-6.068882612453308e-06,0.0,0.0003268968139309,0.0,0.0,38.12044525146485,0.0,0.0,0.0,0.3947791159152984,4.0,0.0,1.0
651300,293.17510986328125,297.1499938964844,293.1499938964844,0.095697782933712,-2210.654541015625,304.1522827148437,0.6984781622886658,0.1543986946344375,0.1408378481864929,294.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.462748646736145,0.050000000745058,0.0494550392031669,293.2304077148437,297.1499938964844,293.1499938964844,0.2684819102287292,-3917.396240234375,304.1567077636719,0.9169774055480956,0.3547936677932739,0.2494857162237167,293.0976867675781,297.1499938964844,293.1499938964844,0.3713142573833465,-6866.22021484375,304.1184387207031,0.9990000128746032,0.5310099124908447,0.4386105537414551,293.2395935058594,297.1499938964844,293.1499938964844,0.0114072859287261,-3305.068603515625,302.8285217285156,0.462748646736145,0.050000000745058,0.2345934063196182,291.1664733886719,291.1499938964844,262.4835205078125,260.63690185546875,280.6434631347656,294.1592102050781,291.1596374511719,1.0,0.2967597842216491,0.7802645564079285,0.7802645564079285,1.0,1.0,-1.3357256650924685,0.5701965093612671,0.7655291557312012,0.2526547908782959,0.0,0.0,0.570288360118866,63.8880729675293,97.0,-99.7150650024414,-13993.87890625,280.4451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60308837890625,308.75347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.05859375,18000.0,0.0,0.0,0.3187625706195831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5716478824615479,0.5716539621353149,-6.056440724933054e-06,0.0,0.0003235035110265,0.0,0.0,38.168365478515625,0.0,0.0,0.0,0.3949908912181854,4.0,0.0,1.0
651360,293.1714172363281,297.1499938964844,293.1499938964844,0.0961464792490005,-2219.713134765625,304.1510314941406,0.6892919540405273,0.1548010855913162,0.1410220265388488,294.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.4534485340118408,0.050000000745058,0.0496174059808254,293.231689453125,297.1499938964844,293.1499938964844,0.2683493793010711,-3916.563720703125,304.1557312011719,0.9030874967575072,0.353523701429367,0.2487332075834274,293.1219482421875,297.1499938964844,293.1499938964844,0.3894282281398773,-7141.53759765625,304.0912475585937,0.9990000128746032,0.526921272277832,0.4558317959308624,293.2408447265625,297.1499938964844,293.1499938964844,0.0114612355828285,-3319.86767578125,302.80572509765625,0.4534485340118408,0.050000000745058,0.2353636175394058,291.12896728515625,291.1499938964844,262.49932861328125,260.6498107910156,280.64971923828125,294.180419921875,291.1222229003906,1.0,0.3043180704116821,0.7798834443092346,0.7798834443092346,1.0,1.0,-1.3568321466445925,0.579734742641449,0.7770974040031433,0.2578752636909485,0.0,0.0,0.5754472017288208,68.34154510498047,100.0,-102.7681121826172,-14152.5244140625,299.5380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5956726074219,308.7403869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17918.58203125,18000.0,0.0,0.0,0.3159293830394745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5777412056922913,0.5777472853660583,-6.079185368434992e-06,0.0,0.0003206281689926,0.0,0.0,38.84131240844727,0.0,0.0,0.0,0.3969998657703399,4.0,0.0,1.0
651420,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284969210624,-2265.444091796875,304.14666748046875,0.6789998412132263,0.1576563715934753,0.1432615518569946,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569389343261,-3910.7099609375,304.1548767089844,0.8833452463150024,0.3509383201599121,0.2471445798873901,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142481327056885,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248439833521,-3341.0498046875,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160820007324219,0.7791213393211365,0.7791213393211365,1.0,1.0,-1.3921648263931274,0.5956957340240479,0.7964690923690796,0.2667202949523926,0.0,0.0,0.591899037361145,75.75428009033203,103.0,-84.85206604003906,-14488.716796875,332.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122352063655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038058996200562,0.6038120985031128,-6.229338396224193e-06,0.0,0.000316879042657,0.0,0.0,42.090965270996094,0.0,0.0,0.0,0.4062646925449371,4.0,0.0,1.0
651480,293.1545715332031,297.1499938964844,293.1499938964844,0.0985284969210624,-2265.444091796875,304.14666748046875,0.6789998412132263,0.1576563715934753,0.1432615518569946,294.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0689392089844,0.4404025375843048,0.050000000745058,0.0498868748545646,293.2342224121094,297.1499938964844,293.1499938964844,0.2677569389343261,-3910.7099609375,304.1548767089844,0.8833452463150024,0.3509383201599121,0.2471445798873901,293.1881103515625,297.1499938964844,293.1499938964844,0.4196600914001465,-7588.8837890625,304.0611877441406,0.9990000128746032,0.5142481327056885,0.4830621778964996,293.2459716796875,297.1499938964844,293.1499938964844,0.0115248439833521,-3341.0498046875,302.7528686523437,0.4404025375843048,0.050000000745058,0.2366418540477752,291.06280517578125,291.1499938964844,262.5272827148437,260.6723022460937,280.64727783203125,294.1900329589844,291.05889892578125,1.0,0.3160820007324219,0.7791213393211365,0.7791213393211365,1.0,1.0,-1.3921648263931274,0.5956957340240479,0.7964690923690796,0.2667202949523926,0.0,0.0,0.591899037361145,75.75428009033203,103.0,-84.85206604003906,-14488.716796875,332.5767822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4158935546875,308.6761779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17755.59765625,18000.0,0.0,0.0,0.3122352063655853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6038058996200562,0.6038120985031128,-6.229338396224193e-06,0.0,0.000316879042657,0.0,0.0,42.090965270996094,0.0,0.0,0.0,0.4062646925449371,4.0,0.0,1.0
651540,293.1410827636719,297.1499938964844,293.1499938964844,0.101262591779232,-2316.460205078125,304.1434020996094,0.668662428855896,0.1603200882673263,0.146447405219078,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529184818268,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658694088459015,-3888.556884765625,304.156494140625,0.8622366189956665,0.3483195006847381,0.245588481426239,293.24151611328125,297.1499938964844,293.1499938964844,0.4179887771606445,-7547.2333984375,304.0950622558594,0.9806052446365356,0.5023577213287354,0.4788833260536194,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495864301919,-3350.592529296875,302.69842529296875,0.4272529184818268,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585960388183,0.7783591747283936,0.7783591747283936,1.0,1.0,-1.3915003538131714,0.5952166318893433,0.7962836623191833,0.2666663825511932,0.0,0.0,0.606605052947998,84.47486877441406,106.0,-10.107953071594238,-14609.548828125,352.9176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.84765625,18000.0,0.0,0.0,0.3111449480056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361451148986816,0.6361516118049622,-6.465659680543467e-06,0.0,0.0003157725441269,0.0,0.0,46.63469314575195,0.0,0.0,0.0,0.4183588624000549,4.0,0.0,1.0
651600,293.1410827636719,297.1499938964844,293.1499938964844,0.101262591779232,-2316.460205078125,304.1434020996094,0.668662428855896,0.1603200882673263,0.146447405219078,294.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.4272529184818268,0.050000000745058,0.0502314195036888,293.23663330078125,297.1499938964844,293.1499938964844,0.2658694088459015,-3888.556884765625,304.156494140625,0.8622366189956665,0.3483195006847381,0.245588481426239,293.24151611328125,297.1499938964844,293.1499938964844,0.4179887771606445,-7547.2333984375,304.0950622558594,0.9806052446365356,0.5023577213287354,0.4788833260536194,293.2530822753906,297.1499938964844,293.1499938964844,0.0115495864301919,-3350.592529296875,302.69842529296875,0.4272529184818268,0.050000000745058,0.2382762283086776,291.0528564453125,291.1499938964844,262.54998779296875,260.6902160644531,280.6454162597656,294.16412353515625,291.0560607910156,1.0,0.3251585960388183,0.7783591747283936,0.7783591747283936,1.0,1.0,-1.3915003538131714,0.5952166318893433,0.7962836623191833,0.2666663825511932,0.0,0.0,0.606605052947998,84.47486877441406,106.0,-10.107953071594238,-14609.548828125,352.9176940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,308.5884094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17723.84765625,18000.0,0.0,0.0,0.3111449480056762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6361451148986816,0.6361516118049622,-6.465659680543467e-06,0.0,0.0003157725441269,0.0,0.0,46.63469314575195,0.0,0.0,0.0,0.4183588624000549,4.0,0.0,1.0
651660,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794538021087,-2300.966064453125,304.14697265625,0.6557119488716125,0.1585260331630706,0.1458314806222915,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433765411377,-3835.542724609375,304.1617126464844,0.8445321321487427,0.3435950577259063,0.2428178787231445,293.269287109375,297.1499938964844,293.1499938964844,0.4101029932498932,-7419.38720703125,304.1260681152344,0.9588215947151184,0.4943447411060333,0.4709767401218414,293.271728515625,297.1499938964844,293.1499938964844,0.011443524621427,-3335.281005859375,302.6146240234375,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412601947784,0.7774532437324524,0.7774532437324524,1.0,1.0,-1.380090832710266,0.5898647904396057,0.7902259826660156,0.2637450993061065,0.0,0.0,0.6122719049453735,92.16809844970705,94.0,33.94257354736328,-14513.892578125,365.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3115151822566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534645557403564,0.6534712314605713,-6.630084044445539e-06,0.0,0.0003161483327858,0.0,0.0,49.40850067138672,0.0,0.0,0.0,0.4253461062908172,4.0,0.0,1.0
651720,293.1510009765625,297.1499938964844,293.1499938964844,0.1004794538021087,-2300.966064453125,304.14697265625,0.6557119488716125,0.1585260331630706,0.1458314806222915,294.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08502197265625,0.4179199934005737,0.050000000745058,0.0505427233874797,293.2489929199219,297.1499938964844,293.1499938964844,0.2614433765411377,-3835.542724609375,304.1617126464844,0.8445321321487427,0.3435950577259063,0.2428178787231445,293.269287109375,297.1499938964844,293.1499938964844,0.4101029932498932,-7419.38720703125,304.1260681152344,0.9588215947151184,0.4943447411060333,0.4709767401218414,293.271728515625,297.1499938964844,293.1499938964844,0.011443524621427,-3335.281005859375,302.6146240234375,0.4179199934005737,0.050000000745058,0.2397529184818267,291.0892333984375,291.1499938964844,262.57000732421875,260.7056884765625,280.6887512207031,294.2050476074219,291.0924377441406,1.0,0.3318412601947784,0.7774532437324524,0.7774532437324524,1.0,1.0,-1.380090832710266,0.5898647904396057,0.7902259826660156,0.2637450993061065,0.0,0.0,0.6122719049453735,92.16809844970705,94.0,33.94257354736328,-14513.892578125,365.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74249267578125,308.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17851.16796875,18000.0,0.0,0.0,0.3115151822566986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6534645557403564,0.6534712314605713,-6.630084044445539e-06,0.0,0.0003161483327858,0.0,0.0,49.40850067138672,0.0,0.0,0.0,0.4253461062908172,4.0,0.0,1.0
651780,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768166422844,-2276.060302734375,304.150146484375,0.6515058875083923,0.1568690836429596,0.1445301622152328,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400735855102,-3786.824951171875,304.1645812988281,0.8389337658882141,0.3399709165096283,0.2402004897594452,293.2774353027344,297.1499938964844,293.1499938964844,0.4047779738903045,-7335.21337890625,304.1426086425781,0.9517263770103456,0.4896462559700012,0.466056227684021,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932119518518,-3310.52099609375,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765472531318665,0.7765472531318665,1.0,1.0,-1.369923710823059,0.5850821137428284,0.7848416566848755,0.2611464560031891,0.0,0.0,0.6143438220024109,93.6298599243164,82.0,33.70962905883789,-14373.486328125,364.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124796152114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605761051177979,0.6605827808380127,-6.706226940877968e-06,0.0,0.0003171270655002,0.0,0.0,50.62637710571289,0.0,0.0,0.0,0.428350567817688,4.0,0.0,1.0
651840,293.1590881347656,297.1499938964844,293.1499938964844,0.0991768166422844,-2276.060302734375,304.150146484375,0.6515058875083923,0.1568690836429596,0.1445301622152328,294.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158142089844,0.4162240624427795,0.050000000745058,0.050607044249773,293.25445556640625,297.1499938964844,293.1499938964844,0.2573400735855102,-3786.824951171875,304.1645812988281,0.8389337658882141,0.3399709165096283,0.2402004897594452,293.2774353027344,297.1499938964844,293.1499938964844,0.4047779738903045,-7335.21337890625,304.1426086425781,0.9517263770103456,0.4896462559700012,0.466056227684021,293.2841186523437,297.1499938964844,293.1499938964844,0.0112932119518518,-3310.52099609375,302.54132080078125,0.4162240624427795,0.050000000745058,0.240058034658432,291.11822509765625,291.1499938964844,262.5899963378906,260.7211303710937,280.7294616699219,294.2441101074219,291.1197204589844,1.0,0.3317682147026062,0.7765472531318665,0.7765472531318665,1.0,1.0,-1.369923710823059,0.5850821137428284,0.7848416566848755,0.2611464560031891,0.0,0.0,0.6143438220024109,93.6298599243164,82.0,33.70962905883789,-14373.486328125,364.152587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,308.26416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.9375,18000.0,0.0,0.0,0.3124796152114868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6605761051177979,0.6605827808380127,-6.706226940877968e-06,0.0,0.0003171270655002,0.0,0.0,50.62637710571289,0.0,0.0,0.0,0.428350567817688,4.0,0.0,1.0
651900,293.16455078125,297.1499938964844,293.1499938964844,0.0982592552900314,-2258.742431640625,304.1517944335937,0.6512703895568848,0.1556848734617233,0.1434995681047439,294.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1243896484375,0.4172298908233642,0.050000000745058,0.0505686774849891,293.2560119628906,297.1499938964844,293.1499938964844,0.2555634081363678,-3765.89208984375,304.1651611328125,0.8392218351364136,0.3383456170558929,0.239007368683815,293.2784118652344,297.1499938964844,293.1499938964844,0.4027670919895172,-7304.0654296875,304.1475830078125,0.9524369239807128,0.4878395199775696,0.4641834497451782,293.2885131835937,297.1499938964844,293.1499938964844,0.0112064313143491,-3296.000732421875,302.50732421875,0.4172298908233642,0.050000000745058,0.2398760318756103,291.126220703125,291.1499938964844,262.6000061035156,260.7288818359375,280.74383544921875,294.2527160644531,291.1275939941406,1.0,0.3300278186798095,0.7760943174362183,0.7760943174362183,1.0,1.0,-1.3647418022155762,0.5826452970504761,0.7820965051651001,0.259832352399826,0.0,0.0,0.6151260733604431,92.573974609375,82.0,28.85991668701172,-14306.787109375,359.2246398925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.357666015625,308.1961975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17953.6640625,18000.0,0.0,0.0,0.3130502700805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6627240777015686,0.6627308130264282,-6.727270829287591e-06,0.0,0.0003177062317263,0.0,0.0,50.98584747314453,0.0,0.0,0.0,0.4292444586753845,4.0,0.0,1.0
651960,293.1696472167969,297.1499938964844,293.1499938964844,0.0972476452589035,-2239.67333984375,304.1532897949219,0.6520733833312988,0.1544976234436035,0.1423619091510772,294.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4191942811012268,0.050000000745058,0.05049629509449,293.2571105957031,297.1499938964844,293.1499938964844,0.253819853067398,-3745.348388671875,304.1655578613281,0.8410176038742065,0.3367833197116852,0.2378464192152023,293.2783508300781,297.1499938964844,293.1499938964844,0.4008812606334686,-7275.23388671875,304.15142822265625,0.9552096724510192,0.4862262606620788,0.4625080823898315,293.2919921875,297.1499938964844,293.1499938964844,0.0111118508502841,-3279.6630859375,302.4749755859375,0.4191942811012268,0.050000000745058,0.2395326942205429,291.1344299316406,291.1499938964844,262.6099853515625,260.7366027832031,280.7572937011719,294.2605895996094,291.1358947753906,1.0,0.3274028301239013,0.7758517861366272,0.7758517861366272,1.0,1.0,-1.359472393989563,0.5801966190338135,0.7792757749557495,0.258529931306839,0.0,0.0,0.6153445839881897,90.65596771240234,70.0,26.51685905456543,-14242.4775390625,352.2922058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,308.1399841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.26953125,18000.0,0.0,0.0,0.3136332035064697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6641029715538025,0.6641097068786621,-6.742135610693367e-06,0.0,0.000318297825288,0.0,0.0,51.225547790527344,0.0,0.0,0.0,0.4298126399517059,4.0,0.0,1.0
652020,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664613723754,-2202.370849609375,304.15545654296875,0.6568838357925415,0.1523331403732299,0.1401396244764328,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922879695892,-3704.9462890625,304.16607666015625,0.8485177755355835,0.3337608873844147,0.2355596423149109,293.2764892578125,297.1499938964844,293.1499938964844,0.397326111793518,-7221.759765625,304.15679931640625,0.9655676484107972,0.48334801197052,0.4594827592372894,293.29705810546875,297.1499938964844,293.1499938964844,0.010907263495028,-3243.206298828125,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753667235374451,0.7753667235374451,1.0,1.0,-1.3488963842391968,0.5752851366996765,0.7736112475395203,0.2559399902820587,0.0,0.0,0.6142002940177917,84.86083984375,58.0,23.23861122131348,-14114.185546875,334.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635378003120422,0.6635445356369019,-6.746558028680738e-06,0.0,0.0003193793527316,0.0,0.0,51.19047164916992,0.0,0.0,0.0,0.4296696484088897,4.0,0.0,1.0
652080,293.1778564453125,297.1499938964844,293.1499938964844,0.0952664613723754,-2202.370849609375,304.15545654296875,0.6568838357925415,0.1523331403732299,0.1401396244764328,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1486511230469,0.425858736038208,0.050000000745058,0.0502741299569606,293.2586364746094,297.1499938964844,293.1499938964844,0.2503922879695892,-3704.9462890625,304.16607666015625,0.8485177755355835,0.3337608873844147,0.2355596423149109,293.2764892578125,297.1499938964844,293.1499938964844,0.397326111793518,-7221.759765625,304.15679931640625,0.9655676484107972,0.48334801197052,0.4594827592372894,293.29705810546875,297.1499938964844,293.1499938964844,0.010907263495028,-3243.206298828125,302.41387939453125,0.425858736038208,0.050000000745058,0.2384788244962692,291.1504211425781,291.1499938964844,262.6300048828125,260.7520446777344,280.783203125,294.27459716796875,291.1517944335937,1.0,0.320068210363388,0.7753667235374451,0.7753667235374451,1.0,1.0,-1.3488963842391968,0.5752851366996765,0.7736112475395203,0.2559399902820587,0.0,0.0,0.6142002940177917,84.86083984375,58.0,23.23861122131348,-14114.185546875,334.05517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1411437988281,308.0566101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.974609375,18000.0,0.0,0.0,0.3146988749504089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6635378003120422,0.6635445356369019,-6.746558028680738e-06,0.0,0.0003193793527316,0.0,0.0,51.19047164916992,0.0,0.0,0.0,0.4296696484088897,4.0,0.0,1.0
652140,293.1834716796875,297.1499938964844,293.1499938964844,0.0934657081961631,-2168.5107421875,304.1566162109375,0.6659862399101257,0.150482177734375,0.1381302773952484,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075637102127,-3664.993408203125,304.1663513183594,0.8609697222709656,0.330807477235794,0.2332795113325119,293.27349853515625,297.1499938964844,293.1499938964844,0.393938809633255,-7171.62158203125,304.16015625,0.9804693460464478,0.4807520806789398,0.4566957056522369,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912683695554,-3203.5244140625,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.7748816609382629,0.7748816609382629,1.0,1.0,-1.3383747339248655,0.5703956484794617,0.767979085445404,0.253394603729248,0.0,0.0,0.6111652851104736,77.25031280517578,46.0,21.211408615112305,-13987.9765625,311.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658913791179657,0.6589204668998718,-6.7179421421315055e-06,0.0,0.0003201297658961,0.0,0.0,50.51644515991211,0.0,0.0,0.0,0.4279370009899139,4.0,0.0,1.0
652200,293.1834716796875,297.1499938964844,293.1499938964844,0.0934657081961631,-2168.5107421875,304.1566162109375,0.6659862399101257,0.150482177734375,0.1381302773952484,294.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.4365093111991882,0.050000000745058,0.0499801449477672,293.2596130371094,297.1499938964844,293.1499938964844,0.2470075637102127,-3664.993408203125,304.1663513183594,0.8609697222709656,0.330807477235794,0.2332795113325119,293.27349853515625,297.1499938964844,293.1499938964844,0.393938809633255,-7171.62158203125,304.16015625,0.9804693460464478,0.4807520806789398,0.4566957056522369,293.3003234863281,297.1499938964844,293.1499938964844,0.0106912683695554,-3203.5244140625,302.35601806640625,0.4365093111991882,0.050000000745058,0.237084299325943,291.1652526855469,291.1499938964844,262.6499938964844,260.7674865722656,280.808349609375,294.2869567871094,291.1665344238281,1.0,0.3106234073638916,0.7748816609382629,0.7748816609382629,1.0,1.0,-1.3383747339248655,0.5703956484794617,0.767979085445404,0.253394603729248,0.0,0.0,0.6111652851104736,77.25031280517578,46.0,21.211408615112305,-13987.9765625,311.9678649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0841064453125,308.0103759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.3154382705688476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.658913791179657,0.6589204668998718,-6.7179421421315055e-06,0.0,0.0003201297658961,0.0,0.0,50.51644515991211,0.0,0.0,0.0,0.4279370009899139,4.0,0.0,1.0
