time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
652260,293.1872253417969,297.1499938964844,293.1499938964844,0.091831587255001,-2137.820068359375,304.1571350097656,0.6796989440917969,0.1488731354475021,0.1363148093223571,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436516433954239,-3625.30126953125,304.16650390625,0.878851592540741,0.3278890550136566,0.2309952974319458,293.2699279785156,297.1499938964844,293.1499938964844,0.3906231522560119,-7123.35791015625,304.1622619628906,0.9977965354919434,0.4783414304256439,0.4540534019470215,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712797328829,-3162.078369140625,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7744261026382446,0.7744261026382446,1.0,1.0,-1.327891826629639,0.5655233263969421,0.7623684406280518,0.2508991956710815,0.0,0.0,0.6063450574874878,68.50972747802734,34.0,19.45614051818848,-13861.546875,287.6783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713843345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504751443862915,0.6504818201065063,-6.658727215835825e-06,0.0,0.00032036632183,0.0,0.0,49.25924682617188,0.0,0.0,0.0,0.4247237741947174,4.0,0.0,1.0
652320,293.1872253417969,297.1499938964844,293.1499938964844,0.091831587255001,-2137.820068359375,304.1571350097656,0.6796989440917969,0.1488731354475021,0.1363148093223571,294.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.4521799385547638,0.050000000745058,0.0496414192020893,293.26031494140625,297.1499938964844,293.1499938964844,0.2436516433954239,-3625.30126953125,304.16650390625,0.878851592540741,0.3278890550136566,0.2309952974319458,293.2699279785156,297.1499938964844,293.1499938964844,0.3906231522560119,-7123.35791015625,304.1622619628906,0.9977965354919434,0.4783414304256439,0.4540534019470215,293.3023986816406,297.1499938964844,293.1499938964844,0.0104712797328829,-3162.078369140625,302.3002319335937,0.4521799385547638,0.050000000745058,0.2354775071144104,291.1790771484375,291.1499938964844,262.6700134277344,260.7829284667969,280.8329162597656,294.2981262207031,291.1802673339844,1.0,0.2996071577072143,0.7744261026382446,0.7744261026382446,1.0,1.0,-1.327891826629639,0.5655233263969421,0.7623684406280518,0.2508991956710815,0.0,0.0,0.6063450574874878,68.50972747802734,34.0,19.45614051818848,-13861.546875,287.6783752441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0879821777344,307.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,18082.494140625,18000.0,0.0,0.0,0.3156713843345642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6504751443862915,0.6504818201065063,-6.658727215835825e-06,0.0,0.00032036632183,0.0,0.0,49.25924682617188,0.0,0.0,0.0,0.4247237741947174,4.0,0.0,1.0
652380,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200348019599,-2099.6103515625,304.1581726074219,0.6923775672912598,0.1464851647615432,0.1342915147542953,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398427277803421,-3579.595458984375,304.1674194335937,0.8962433934211731,0.3250205814838409,0.2287903875112533,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795296490192413,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630788460373,-3119.5029296875,302.2512512207031,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739704847335815,0.7739704847335815,1.0,1.0,-1.2905588150024414,0.5484325885772705,0.7421262264251709,0.2420524209737777,0.0,0.0,0.5955415964126587,60.91743469238281,25.0,62.1424446105957,-13563.9462890625,255.72999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150129020214081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352489590644836,0.6352555155754089,-6.55944086247473e-06,0.0,0.0003196980396751,0.0,0.0,47.08271026611328,0.0,0.0,0.0,0.4189114868640899,4.0,0.0,1.0
652440,293.1944580078125,297.1499938964844,293.1499938964844,0.0898200348019599,-2099.6103515625,304.1581726074219,0.6923775672912598,0.1464851647615432,0.1342915147542953,294.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2102355957031,0.4681028425693512,0.050000000745058,0.0493642762303352,293.2606811523437,297.1499938964844,293.1499938964844,0.2398427277803421,-3579.595458984375,304.1674194335937,0.8962433934211731,0.3250205814838409,0.2287903875112533,293.2486572265625,297.1499938964844,293.1499938964844,0.3644416630268097,-6725.76318359375,304.2025451660156,0.9990000128746032,0.4795296490192413,0.42866912484169,293.3031005859375,297.1499938964844,293.1499938964844,0.0102630788460373,-3119.5029296875,302.2512512207031,0.4681028425693512,0.050000000745058,0.2341628670692443,291.2176513671875,291.1499938964844,262.69000244140625,260.7983703613281,280.8719482421875,294.30279541015625,291.2242736816406,1.0,0.2864961326122284,0.7739704847335815,0.7739704847335815,1.0,1.0,-1.2905588150024414,0.5484325885772705,0.7421262264251709,0.2420524209737777,0.0,0.0,0.5955415964126587,60.91743469238281,25.0,62.1424446105957,-13563.9462890625,255.72999572753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16650390625,308.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18169.12890625,18000.0,0.0,0.0,0.3150129020214081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6352489590644836,0.6352555155754089,-6.55944086247473e-06,0.0,0.0003196980396751,0.0,0.0,47.08271026611328,0.0,0.0,0.0,0.4189114868640899,4.0,0.0,1.0
652500,293.2026672363281,297.1499938964844,293.1499938964844,0.0880828276276588,-2066.6015625,304.15985107421875,0.6977190971374512,0.1443123072385788,0.1324892491102218,294.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2430725097656,0.4752322435379028,0.050000000745058,0.049232929944992,293.26123046875,297.1499938964844,293.1499938964844,0.2377060651779174,-3553.74169921875,304.1681213378906,0.9056703448295592,0.3235151171684265,0.2276869416236877,293.2244567871094,297.1499938964844,293.1499938964844,0.3486329019069671,-6486.87890625,304.2216491699219,0.9990000128746032,0.4830290377140045,0.4138765931129455,293.30303955078125,297.1499938964844,293.1499938964844,0.0101548545062541,-3096.079345703125,302.2298889160156,0.4752322435379028,0.050000000745058,0.2335398346185684,291.25018310546875,291.1499938964844,262.70001220703125,260.8060607910156,280.8729553222656,294.2684020996094,291.2552185058594,1.0,0.2796256244182586,0.7737427353858948,0.7737427353858948,1.0,1.0,-1.2683545351028442,0.5383168458938599,0.7300376892089844,0.2367948144674301,0.0,0.0,0.5855557322502136,57.256866455078125,25.0,69.99938201904297,-13359.0810546875,239.3495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,308.0967712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18267.6875,18000.0,0.0,0.0,0.3140548169612884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6190382242202759,0.6190446615219116,-6.458257757913088e-06,0.0,0.0003187257098034,0.0,0.0,44.856204986572266,0.0,0.0,0.0,0.4129599928855896,4.0,0.0,1.0
652560,293.2064819335937,297.1499938964844,293.1499938964844,0.0864009410142898,-2034.8697509765625,304.1611022949219,0.7035970687866211,0.1428932696580886,0.1306754946708679,294.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26837158203125,0.4819454252719879,0.050000000745058,0.0491025745868682,293.26318359375,297.1499938964844,293.1499938964844,0.2355461418628692,-3527.68603515625,304.16876220703125,0.9164351224899292,0.3217204809188843,0.2264072746038437,293.1974182128906,297.1499938964844,293.1499938964844,0.33266282081604,-6244.91943359375,304.23760986328125,0.9990000128746032,0.4873961508274078,0.3986527323722839,293.3028564453125,297.1499938964844,293.1499938964844,0.0100559936836361,-3075.14208984375,302.2076110839844,0.4819454252719879,0.050000000745058,0.2329214811325073,291.2735900878906,291.1499938964844,262.7099914550781,260.81378173828125,280.8730773925781,294.2315979003906,291.2774963378906,1.0,0.2725393772125244,0.7736471891403198,0.7736471891403198,1.0,1.0,-1.2454686164855957,0.5279238820075989,0.717544674873352,0.2314504086971283,0.0,0.0,0.5749408602714539,53.618408203125,28.0,65.53436279296875,-13137.5947265625,223.2529144287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36846923828125,308.135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18327.705078125,18000.0,0.0,0.0,0.3125656545162201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5995532870292664,0.5995596051216125,-6.327644769044127e-06,0.0,0.0003172144060954,0.0,0.0,42.217315673828125,0.0,0.0,0.0,0.4058506488800049,4.0,0.0,1.0
652620,293.2054443359375,297.1499938964844,293.1499938964844,0.0848183035850524,-2005.3013916015625,304.15997314453125,0.7146677374839783,0.1416614651679992,0.1290258169174194,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231959730386734,-3484.8193359375,304.1683959960937,0.93357515335083,0.3186962008476257,0.2240729033946991,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333308696747,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961105585098266,0.3761442303657532,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028646945953,-3043.9951171875,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379728317261,0.7734561562538147,0.7734561562538147,1.0,1.0,-1.2123931646347046,0.5128937363624573,0.6994993686676025,0.2239209711551666,0.0,0.0,0.5529764294624329,48.49205780029297,31.0,32.11851501464844,-12758.8115234375,201.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079946041107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575653910636902,0.5575714707374573,-6.040098924131598e-06,0.0,0.0003125753719359,0.0,0.0,36.82340621948242,0.0,0.0,0.0,0.3906628787517547,4.0,0.0,1.0
652680,293.2054443359375,297.1499938964844,293.1499938964844,0.0848183035850524,-2005.3013916015625,304.15997314453125,0.7146677374839783,0.1416614651679992,0.1290258169174194,294.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29754638671875,0.4915975332260132,0.050000000745058,0.048918817192316,293.263916015625,297.1499938964844,293.1499938964844,0.231959730386734,-3484.8193359375,304.1683959960937,0.93357515335083,0.3186962008476257,0.2240729033946991,293.1485900878906,297.1499938964844,293.1499938964844,0.3088333308696747,-5885.8232421875,304.2474975585937,0.9990000128746032,0.4961105585098266,0.3761442303657532,293.3018798828125,297.1499938964844,293.1499938964844,0.0099028646945953,-3043.9951171875,302.16162109375,0.4915975332260132,0.050000000745058,0.2320498079061508,291.2987670898437,291.1499938964844,262.7300109863281,260.8291931152344,280.8678894042969,294.16131591796875,291.2990417480469,1.0,0.2626379728317261,0.7734561562538147,0.7734561562538147,1.0,1.0,-1.2123931646347046,0.5128937363624573,0.6994993686676025,0.2239209711551666,0.0,0.0,0.5529764294624329,48.49205780029297,31.0,32.11851501464844,-12758.8115234375,201.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786193847656,308.2167358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18360.58984375,18000.0,0.0,0.0,0.3079946041107178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575653910636902,0.5575714707374573,-6.040098924131598e-06,0.0,0.0003125753719359,0.0,0.0,36.82340621948242,0.0,0.0,0.0,0.3906628787517547,4.0,0.0,1.0
652740,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863734483718,-1992.0550537109373,304.1578674316406,0.7226508259773254,0.1408462226390838,0.128133088350296,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083369731903,-3453.642578125,304.16668701171875,0.945256233215332,0.3158494830131531,0.2219920754432678,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247583866119,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041080713272095,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955772653222,-3024.60498046875,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732650637626648,0.7732650637626648,1.0,1.0,-1.1895047426223757,0.5023823380470276,0.6871224641799927,0.2191371619701385,0.0,0.0,0.5340493321418762,45.15317916870117,34.0,-1.131247639656067,-12462.099609375,186.8902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016385436058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204806327819824,0.5204864144325256,-5.785647772427183e-06,0.0,0.0003061247698497,0.0,0.0,32.417823791503906,0.0,0.0,0.0,0.3774680495262146,4.0,0.0,1.0
652800,293.2025451660156,297.1499938964844,293.1499938964844,0.0840863734483718,-1992.0550537109373,304.1578674316406,0.7226508259773254,0.1408462226390838,0.128133088350296,294.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2945861816406,0.4985244274139404,0.050000000745058,0.0487992018461227,293.26373291015625,297.1499938964844,293.1499938964844,0.2293083369731903,-3453.642578125,304.16668701171875,0.945256233215332,0.3158494830131531,0.2219920754432678,293.1094055175781,297.1499938964844,293.1499938964844,0.2927247583866119,-5644.759765625,304.2415771484375,0.9990000128746032,0.5041080713272095,0.3607390224933624,293.3002319335937,297.1499938964844,293.1499938964844,0.0097955772653222,-3024.60498046875,302.113037109375,0.4985244274139404,0.050000000745058,0.2314824163913726,291.2933959960937,291.1499938964844,262.75,260.8446044921875,280.8739624023437,294.1187438964844,291.2920227050781,1.0,0.2557988464832306,0.7732650637626648,0.7732650637626648,1.0,1.0,-1.1895047426223757,0.5023823380470276,0.6871224641799927,0.2191371619701385,0.0,0.0,0.5340493321418762,45.15317916870117,34.0,-1.131247639656067,-12462.099609375,186.8902282714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0321044921875,308.31719970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18305.10546875,18000.0,0.0,0.0,0.3016385436058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204806327819824,0.5204864144325256,-5.785647772427183e-06,0.0,0.0003061247698497,0.0,0.0,32.417823791503906,0.0,0.0,0.0,0.3774680495262146,4.0,0.0,1.0
652860,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741907358169,-1983.013916015625,304.1560974121094,0.7274845242500305,0.1401108354330063,0.1273914724588394,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269019484519958,-3425.4150390625,304.1651611328125,0.951532781124115,0.3128683865070343,0.2198980450630188,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.4248046875,304.2279052734375,0.9990000128746032,0.5112186074256897,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129801288247,-3011.21484375,302.0635681152344,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732349634170532,0.7732349634170532,1.0,1.0,-1.1739307641983032,0.4950858056545257,0.6788449287414551,0.2164130210876464,0.0,0.0,0.5183166861534119,43.112003326416016,52.0,-21.490816116333008,-12232.7099609375,177.91433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490420788526535,0.4904263615608215,-5.588301064562984e-06,0.0,0.0002984077145811,0.0,0.0,29.126903533935547,0.0,0.0,0.0,0.3670306205749511,4.0,0.0,1.0
652920,293.1995849609375,297.1499938964844,293.1499938964844,0.0835741907358169,-1983.013916015625,304.1560974121094,0.7274845242500305,0.1401108354330063,0.1273914724588394,294.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2783203125,0.5031821727752686,0.050000000745058,0.0487263202667236,293.26422119140625,297.1499938964844,293.1499938964844,0.2269019484519958,-3425.4150390625,304.1651611328125,0.951532781124115,0.3128683865070343,0.2198980450630188,293.0794982910156,297.1499938964844,293.1499938964844,0.2825374603271484,-5494.4248046875,304.2279052734375,0.9990000128746032,0.5112186074256897,0.3510204255580902,293.2984313964844,297.1499938964844,293.1499938964844,0.0097129801288247,-3011.21484375,302.0635681152344,0.5031821727752686,0.050000000745058,0.231136679649353,291.2759704589844,291.1499938964844,262.7699890136719,260.8599853515625,280.89019775390625,294.0985717773437,291.2735900878906,1.0,0.2514000236988067,0.7732349634170532,0.7732349634170532,1.0,1.0,-1.1739307641983032,0.4950858056545257,0.6788449287414551,0.2164130210876464,0.0,0.0,0.5183166861534119,43.112003326416016,52.0,-21.490816116333008,-12232.7099609375,177.91433715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3705749511719,308.4163513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18239.376953125,18000.0,0.0,0.0,0.2940345704555511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.490420788526535,0.4904263615608215,-5.588301064562984e-06,0.0,0.0002984077145811,0.0,0.0,29.126903533935547,0.0,0.0,0.0,0.3670306205749511,4.0,0.0,1.0
652980,293.1972045898437,297.1499938964844,293.1499938964844,0.0833494067192077,-1979.633544921875,304.1544494628906,0.7212334275245667,0.1393429189920425,0.1267763376235962,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.22495798766613,-3403.04638671875,304.1632995605469,0.939971387386322,0.3097223341464996,0.217782124876976,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.515644907951355,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824280917644,-3011.175048828125,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929486751556,0.7732048034667969,0.7732048034667969,1.0,1.0,-1.1808383464813232,0.4980168044567108,0.68282151222229,0.2184946686029434,0.0,0.0,0.5089882612228394,44.76361083984375,70.0,-61.51457595825195,-12161.958984375,183.371322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858903706073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695521295070648,0.4695575833320617,-5.448854608403053e-06,0.0,0.0002901423722505,0.0,0.0,26.95224380493164,0.0,0.0,0.0,0.359885424375534,4.0,0.0,1.0
653040,293.1972045898437,297.1499938964844,293.1499938964844,0.0833494067192077,-1979.633544921875,304.1544494628906,0.7212334275245667,0.1393429189920425,0.1267763376235962,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.24249267578125,0.4992608726024627,0.050000000745058,0.0487873330712318,293.2654724121094,297.1499938964844,293.1499938964844,0.22495798766613,-3403.04638671875,304.1632995605469,0.939971387386322,0.3097223341464996,0.217782124876976,293.0667419433594,297.1499938964844,293.1499938964844,0.2899280190467834,-5623.00048828125,304.18896484375,0.9990000128746032,0.515644907951355,0.3591660261154175,293.297119140625,297.1499938964844,293.1499938964844,0.0096824280917644,-3011.175048828125,302.0093688964844,0.4992608726024627,0.050000000745058,0.2314260900020599,291.23590087890625,291.1499938964844,262.7900085449219,260.8753967285156,280.9039306640625,294.10565185546875,291.2291564941406,1.0,0.2550929486751556,0.7732048034667969,0.7732048034667969,1.0,1.0,-1.1808383464813232,0.4980168044567108,0.68282151222229,0.2184946686029434,0.0,0.0,0.5089882612228394,44.76361083984375,70.0,-61.51457595825195,-12161.958984375,183.371322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6393737792969,308.4552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18150.341796875,18000.0,0.0,0.0,0.2858903706073761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695521295070648,0.4695575833320617,-5.448854608403053e-06,0.0,0.0002901423722505,0.0,0.0,26.95224380493164,0.0,0.0,0.0,0.359885424375534,4.0,0.0,1.0
653100,293.1963195800781,297.1499938964844,293.1499938964844,0.0833548754453659,-1980.3211669921875,304.15362548828125,0.7143102288246155,0.1389185339212417,0.1264836341142654,294.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.20916748046875,0.4946205019950866,0.050000000745058,0.0488651245832443,293.2662658691406,297.1499938964844,293.1499938964844,0.2242649495601654,-3395.419921875,304.1621398925781,0.9281516075134276,0.3081033825874328,0.2167233079671859,293.0711364746094,297.1499938964844,293.1499938964844,0.2999414801597595,-5785.98193359375,304.16363525390625,0.9990000128746032,0.515844464302063,0.3692960441112518,293.2969970703125,297.1499938964844,293.1499938964844,0.0096881948411464,-3017.013671875,301.9784851074219,0.4946205019950866,0.050000000745058,0.2317951172590255,291.2010498046875,291.1499938964844,262.79998779296875,260.8830871582031,280.9110107421875,294.1224975585937,291.1936950683594,1.0,0.2593913674354553,0.7731897234916687,0.7731897234916687,1.0,1.0,-1.1919080018997192,0.5029678344726562,0.688940167427063,0.221120610833168,0.0,0.0,0.5090548396110535,46.88948059082031,70.0,-79.9715805053711,-12209.439453125,191.17881774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72247314453125,308.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18076.466796875,18000.0,0.0,0.0,0.2819904386997223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4660797119140625,0.466085135936737,-5.412887730926741e-06,0.0,0.0002861844550352,0.0,0.0,26.54596900939941,0.0,0.0,0.0,0.3585415184497833,4.0,0.0,1.0
653160,293.1957092285156,297.1499938964844,293.1499938964844,0.0833633169531822,-1981.0589599609373,304.1529541015625,0.7050699591636658,0.138451874256134,0.1261853277683258,294.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.4887725412845611,0.050000000745058,0.048971202224493,293.2671813964844,297.1499938964844,293.1499938964844,0.2235924154520034,-3388.004638671875,304.1611633300781,0.9137505888938904,0.3064557611942291,0.2156653106212616,293.0826721191406,297.1499938964844,293.1499938964844,0.3133297860622406,-5999.9443359375,304.1368103027344,0.9990000128746032,0.5145840644836426,0.3826780915260315,293.2973327636719,297.1499938964844,293.1499938964844,0.0097005143761634,-3024.4482421875,301.9460144042969,0.4887725412845611,0.050000000745058,0.2322982996702194,291.1649169921875,291.1499938964844,262.8099975585937,260.8907775878906,280.9190368652344,294.1469116210937,291.15771484375,1.0,0.2650819718837738,0.7730061411857605,0.7730061411857605,1.0,1.0,-1.2070708274841309,0.509778618812561,0.6972922086715698,0.2245925068855285,0.0,0.0,0.5116813778877258,49.789058685302734,88.0,-89.75472259521484,-12306.0361328125,202.0586395263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7586669921875,308.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.728515625,18000.0,0.0,0.0,0.2784397602081299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673365950584411,0.4673419892787933,-5.403389877756126e-06,0.0,0.0002825809642672,0.0,0.0,26.59723472595215,0.0,0.0,0.0,0.3587298989295959,4.0,0.0,1.0
653220,293.1954345703125,297.1499938964844,293.1499938964844,0.0833191573619842,-1981.3284912109373,304.1520690917969,0.6823915839195251,0.137350782752037,0.125527799129486,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222139090299606,-3372.610595703125,304.1597595214844,0.8833600282669067,0.3030707836151123,0.2135469317436218,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076916217803955,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.009738428518176,-3042.447265625,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726389169692993,0.7726389169692993,1.0,1.0,-1.247395634651184,0.5279796123504639,0.7194160223007202,0.2338305711746215,0.0,0.0,0.5238938927650452,57.77840042114258,106.0,-95.09612274169922,-12608.640625,232.77491760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729935646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820194840431213,0.4820249378681183,-5.456302005768521e-06,0.0,0.0002770537685137,0.0,0.0,27.908145904541016,0.0,0.0,0.0,0.3632013201713562,4.0,0.0,1.0
653280,293.1954345703125,297.1499938964844,293.1499938964844,0.0833191573619842,-1981.3284912109373,304.1520690917969,0.6823915839195251,0.137350782752037,0.125527799129486,294.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1021423339844,0.4736181497573852,0.050000000745058,0.0492638051509857,293.26922607421875,297.1499938964844,293.1499938964844,0.2222139090299606,-3372.610595703125,304.1597595214844,0.8833600282669067,0.3030707836151123,0.2135469317436218,293.1253356933594,297.1499938964844,293.1499938964844,0.3487056493759155,-6552.11669921875,304.082275390625,0.9990000128746032,0.5076916217803955,0.4173726737499237,293.2996520996094,297.1499938964844,293.1499938964844,0.009738428518176,-3042.447265625,301.8760681152344,0.4736181497573852,0.050000000745058,0.2336862832307815,291.0940856933594,291.1499938964844,262.8299865722656,260.9061584472656,280.9391784667969,294.217041015625,291.0874938964844,1.0,0.2799392640590668,0.7726389169692993,0.7726389169692993,1.0,1.0,-1.247395634651184,0.5279796123504639,0.7194160223007202,0.2338305711746215,0.0,0.0,0.5238938927650452,57.77840042114258,106.0,-95.09612274169922,-12608.640625,232.77491760253903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6703796386719,308.41485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.33203125,18000.0,0.0,0.0,0.2729935646057129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4820194840431213,0.4820249378681183,-5.456302005768521e-06,0.0,0.0002770537685137,0.0,0.0,27.908145904541016,0.0,0.0,0.0,0.3632013201713562,4.0,0.0,1.0
653340,293.1964111328125,297.1499938964844,293.1499938964844,0.0831103324890136,-1978.3673095703125,304.1517333984375,0.6581794619560242,0.1360043436288833,0.1247432455420494,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206628173589706,-3354.84423828125,304.1591186523437,0.8523678779602051,0.2995570003986358,0.2114162296056747,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954218566417694,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097873928025364,-3062.703125,301.7998962402344,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722716927528381,0.7722716927528381,1.0,1.0,-1.297628402709961,0.5507152080535889,0.7469131946563721,0.2456377148628235,0.0,0.0,0.5441573262214661,68.48856353759766,109.0,-85.67678833007812,-13014.0166015625,275.2158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705414891242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119816064834595,0.5119872093200684,-5.60581793251913e-06,0.0,0.0002745652163866,0.0,0.0,30.890703201293945,0.0,0.0,0.0,0.3730243444442749,4.0,0.0,1.0
653400,293.1964111328125,297.1499938964844,293.1499938964844,0.0831103324890136,-1978.3673095703125,304.1517333984375,0.6581794619560242,0.1360043436288833,0.1247432455420494,294.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0375671386719,0.4513829350471496,0.050000000745058,0.0496569164097309,293.27166748046875,297.1499938964844,293.1499938964844,0.2206628173589706,-3354.84423828125,304.1591186523437,0.8523678779602051,0.2995570003986358,0.2114162296056747,293.18914794921875,297.1499938964844,293.1499938964844,0.3931708633899688,-7225.88818359375,304.0309143066406,0.9990000128746032,0.4954218566417694,0.4598816931247711,293.30419921875,297.1499938964844,293.1499938964844,0.0097873928025364,-3062.703125,301.7998962402344,0.4513829350471496,0.050000000745058,0.2355510294437408,291.03076171875,291.1499938964844,262.8500061035156,260.9215087890625,280.97515869140625,294.3257141113281,291.0256652832031,1.0,0.2983418107032776,0.7722716927528381,0.7722716927528381,1.0,1.0,-1.297628402709961,0.5507152080535889,0.7469131946563721,0.2456377148628235,0.0,0.0,0.5441573262214661,68.48856353759766,109.0,-85.67678833007812,-13014.0166015625,275.2158508300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3622741699219,308.2797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,17743.626953125,18000.0,0.0,0.0,0.2705414891242981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5119816064834595,0.5119872093200684,-5.60581793251913e-06,0.0,0.0002745652163866,0.0,0.0,30.890703201293945,0.0,0.0,0.0,0.3730243444442749,4.0,0.0,1.0
653460,293.1869812011719,297.1499938964844,293.1499938964844,0.0835064128041267,-1985.844970703125,304.1504211425781,0.6378621459007263,0.1367144733667373,0.1252454072237014,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852285861969,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179468125104904,-3321.654541015625,304.1607360839844,0.8235397338867188,0.2960335612297058,0.2093258202075958,293.24761962890625,297.1499938964844,293.1499938964844,0.3965044915676117,-7254.7109375,304.0678405761719,0.9734336733818054,0.4824791550636291,0.460402101278305,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140556365251,-3072.754150390625,301.7287292480469,0.4301852285861969,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713098526000977,0.7713098526000977,1.0,1.0,-1.299772024154663,0.5513267517089844,0.7484452724456787,0.2467265874147415,0.0,0.0,0.5624247193336487,80.9533462524414,97.0,10.353991508483888,-13167.8251953125,303.6400451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.2578125,18000.0,0.0,0.0,0.2712399065494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495393872261047,0.5495452284812927,-5.838918696099427e-06,0.0,0.0002752740401774,0.0,0.0,35.11381530761719,0.0,0.0,0.0,0.3859704732894897,4.0,0.0,1.0
653520,293.1869812011719,297.1499938964844,293.1499938964844,0.0835064128041267,-1985.844970703125,304.1504211425781,0.6378621459007263,0.1367144733667373,0.1252454072237014,294.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.021484375,0.4301852285861969,0.050000000745058,0.0501470789313316,293.2738342285156,297.1499938964844,293.1499938964844,0.2179468125104904,-3321.654541015625,304.1607360839844,0.8235397338867188,0.2960335612297058,0.2093258202075958,293.24761962890625,297.1499938964844,293.1499938964844,0.3965044915676117,-7254.7109375,304.0678405761719,0.9734336733818054,0.4824791550636291,0.460402101278305,293.31011962890625,297.1499938964844,293.1499938964844,0.0098140556365251,-3072.754150390625,301.7287292480469,0.4301852285861969,0.050000000745058,0.237876147031784,291.0272827148437,291.1499938964844,262.8699951171875,260.9368591308594,281.02020263671875,294.3822937011719,291.0336303710937,1.0,0.3120617568492889,0.7713098526000977,0.7713098526000977,1.0,1.0,-1.299772024154663,0.5513267517089844,0.7484452724456787,0.2467265874147415,0.0,0.0,0.5624247193336487,80.9533462524414,97.0,10.353991508483888,-13167.8251953125,303.6400451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8984680175781,308.1628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17709.2578125,18000.0,0.0,0.0,0.2712399065494537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5495393872261047,0.5495452284812927,-5.838918696099427e-06,0.0,0.0002752740401774,0.0,0.0,35.11381530761719,0.0,0.0,0.0,0.3859704732894897,4.0,0.0,1.0
653580,293.1825561523437,297.1499938964844,293.1499938964844,0.0837129652500152,-1989.103759765625,304.1500244140625,0.6306067705154419,0.1366984546184539,0.1258640587329864,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141328603029251,-3274.349609375,304.1634521484375,0.8098931908607483,0.2923847138881683,0.2069775462150573,293.2679748535156,297.1499938964844,293.1499938964844,0.3897023499011993,-7138.22314453125,304.1058349609375,0.9548101425170898,0.4758312702178955,0.4531997144222259,293.316162109375,297.1499938964844,293.1499938964844,0.0097334897145628,-3055.89453125,301.6643981933594,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555332183838,0.7703479528427124,0.7703479528427124,1.0,1.0,-1.290647029876709,0.5468032956123352,0.7438437342643738,0.2451618164777755,0.0,0.0,0.5692574977874756,86.76087951660156,85.0,36.01455307006836,-13077.33203125,312.5346069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.2735728621482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666190981864929,0.5666251182556152,-5.98659471506835e-06,0.0,0.0002776416658889,0.0,0.0,37.35604095458984,0.0,0.0,0.0,0.3925856053829193,4.0,0.0,1.0
653640,293.1825561523437,297.1499938964844,293.1499938964844,0.0837129652500152,-1989.103759765625,304.1500244140625,0.6306067705154419,0.1366984546184539,0.1258640587329864,294.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06884765625,0.422530859708786,0.050000000745058,0.0503812246024608,293.2763671875,297.1499938964844,293.1499938964844,0.2141328603029251,-3274.349609375,304.1634521484375,0.8098931908607483,0.2923847138881683,0.2069775462150573,293.2679748535156,297.1499938964844,293.1499938964844,0.3897023499011993,-7138.22314453125,304.1058349609375,0.9548101425170898,0.4758312702178955,0.4531997144222259,293.316162109375,297.1499938964844,293.1499938964844,0.0097334897145628,-3055.89453125,301.6643981933594,0.422530859708786,0.050000000745058,0.2389868348836898,291.0719909667969,291.1499938964844,262.8900146484375,260.95220947265625,281.0504455566406,294.39239501953125,291.0741577148437,1.0,0.3167555332183838,0.7703479528427124,0.7703479528427124,1.0,1.0,-1.290647029876709,0.5468032956123352,0.7438437342643738,0.2451618164777755,0.0,0.0,0.5692574977874756,86.76087951660156,85.0,36.01455307006836,-13077.33203125,312.5346069335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4568176269531,307.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17850.87890625,18000.0,0.0,0.0,0.2735728621482849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5666190981864929,0.5666251182556152,-5.98659471506835e-06,0.0,0.0002776416658889,0.0,0.0,37.35604095458984,0.0,0.0,0.0,0.3925856053829193,4.0,0.0,1.0
653700,293.1833190917969,297.1499938964844,293.1499938964844,0.083344005048275,-1982.0111083984373,304.15069580078125,0.6291658282279968,0.1361328661441803,0.1255219578742981,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0810546875,0.4217195808887481,0.050000000745058,0.0504085235297679,293.2774963378906,297.1499938964844,293.1499938964844,0.2123070806264877,-3251.837890625,304.1643371582031,0.807023823261261,0.2905628085136413,0.2057269811630249,293.2717590332031,297.1499938964844,293.1499938964844,0.3875368535518646,-7101.22119140625,304.1177673339844,0.9514235258102416,0.4735890328884125,0.4508514702320099,293.3185729980469,297.1499938964844,293.1499938964844,0.0096776699647307,-3044.650634765625,301.6312255859375,0.4217195808887481,0.050000000745058,0.2391163259744644,291.0837707519531,291.1499938964844,262.8999938964844,260.9598999023437,281.06646728515625,294.3975830078125,291.0861511230469,1.0,0.3167983293533325,0.7698670029640198,0.7698670029640198,1.0,1.0,-1.286105036735535,0.5445177555084229,0.741587221622467,0.244491159915924,0.0,0.0,0.5724949240684509,87.39490509033203,85.0,36.31737518310547,-13028.8486328125,311.967529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26904296875,307.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17870.802734375,18000.0,0.0,0.0,0.2750292718410492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5735951066017151,0.5736011266708374,-6.039393156243023e-06,0.0,0.0002791197621263,0.0,0.0,38.2562141418457,0.0,0.0,0.0,0.3951994776725769,4.0,0.0,1.0
653760,293.1849975585937,297.1499938964844,293.1499938964844,0.0827428251504898,-1970.5753173828125,304.1516418457031,0.628786563873291,0.1353863179683685,0.1249129399657249,294.4032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09381103515625,0.4222373068332672,0.050000000745058,0.0503910891711711,293.2784729003906,297.1499938964844,293.1499938964844,0.2104286700487136,-3228.64208984375,304.1651306152344,0.8061262369155884,0.2887547016143799,0.2044508010149002,293.27349853515625,297.1499938964844,293.1499938964844,0.3855850994586944,-7068.50341796875,304.12713623046875,0.9509368538856506,0.4717092216014862,0.4489030838012695,293.3205871582031,297.1499938964844,293.1499938964844,0.0096103195101022,-3030.595703125,301.5990295410156,0.4222373068332672,0.050000000745058,0.2390336245298385,291.0967712402344,291.1499938964844,262.9100036621094,260.9675598144531,281.0824890136719,294.4026794433594,291.0992431640625,1.0,0.3156439960002899,0.7696384191513062,0.7696384191513062,1.0,1.0,-1.281383395195007,0.5421584844589233,0.7392249703407288,0.2438941448926925,0.0,0.0,0.5747472643852234,86.89580535888672,73.0,37.07854080200195,-12977.0986328125,308.8518371582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1050720214844,307.74688720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.431640625,18000.0,0.0,0.0,0.2765989601612091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5792601704597473,0.5792663097381592,-6.084395408834098e-06,0.0,0.0002807127893902,0.0,0.0,39.007774353027344,0.0,0.0,0.0,0.3973275125026703,4.0,0.0,1.0
653820,293.1889953613281,297.1499938964844,293.1499938964844,0.0812209025025367,-1941.8592529296875,304.15362548828125,0.630948543548584,0.1336903423070907,0.1233079135417938,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066453844308853,-3181.8876953125,304.1663818359375,0.8091391324996948,0.2851851284503937,0.2018533945083618,293.2735290527344,297.1499938964844,293.1499938964844,0.3820417821407318,-7010.83251953125,304.1405029296875,0.9566621780395508,0.4685631692409515,0.4456334412097931,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538507983088,-2997.19775390625,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691812515258789,0.7691812515258789,1.0,1.0,-1.2714606523513794,0.537141740322113,0.7343189120292664,0.2428605556488037,0.0,0.0,0.5768402814865112,83.27623748779297,61.0,35.32247543334961,-12861.171875,296.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.27981698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200622558594,0.5857262015342712,-6.1422779253916815e-06,0.0,0.0002839786757249,0.0,0.0,39.91022491455078,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653880,293.1889953613281,297.1499938964844,293.1499938964844,0.0812209025025367,-1941.8592529296875,304.15362548828125,0.630948543548584,0.1336903423070907,0.1233079135417938,294.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.4265758395195007,0.050000000745058,0.0502526871860027,293.280029296875,297.1499938964844,293.1499938964844,0.2066453844308853,-3181.8876953125,304.1663818359375,0.8091391324996948,0.2851851284503937,0.2018533945083618,293.2735290527344,297.1499938964844,293.1499938964844,0.3820417821407318,-7010.83251953125,304.1405029296875,0.9566621780395508,0.4685631692409515,0.4456334412097931,293.3236083984375,297.1499938964844,293.1499938964844,0.0094538507983088,-2997.19775390625,301.5364074707031,0.4265758395195007,0.050000000745058,0.23837710916996,291.12164306640625,291.1499938964844,262.92999267578125,260.98291015625,281.11669921875,294.41241455078125,291.1239013671875,1.0,0.3105135560035705,0.7691812515258789,0.7691812515258789,1.0,1.0,-1.2714606523513794,0.537141740322113,0.7343189120292664,0.2428605556488037,0.0,0.0,0.5768402814865112,83.27623748779297,61.0,35.32247543334961,-12861.171875,296.8002014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85467529296875,307.6043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.27981698513031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5857200622558594,0.5857262015342712,-6.1422779253916815e-06,0.0,0.0002839786757249,0.0,0.0,39.91022491455078,0.0,0.0,0.0,0.3998433649539947,4.0,0.0,1.0
653940,293.19256591796875,297.1499938964844,293.1499938964844,0.0795571729540824,-1910.685546875,304.1551818847656,0.6367909908294678,0.1319767236709594,0.1215360537171363,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028509378433227,-3134.90234375,304.167236328125,0.8171881437301636,0.2816700935363769,0.199223056435585,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706924438476,-6957.83984375,304.1492004394531,0.968974232673645,0.465870589017868,0.4427806735038757,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787882313132,-2958.897216796875,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025503158569336,0.7687241435050964,0.7687241435050964,1.0,1.0,-1.261119365692139,0.531818687915802,0.7293006777763367,0.2420939356088638,0.0,0.0,0.5758553743362427,77.16581726074219,49.0,34.0380744934082,-12738.18359375,279.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862365365028381,0.58624267578125,-6.157933057693299e-06,0.0,0.0002869774179998,0.0,0.0,40.04149627685547,0.0,0.0,0.0,0.4001612961292267,4.0,0.0,1.0
654000,293.19256591796875,297.1499938964844,293.1499938964844,0.0795571729540824,-1910.685546875,304.1551818847656,0.6367909908294678,0.1319767236709594,0.1215360537171363,294.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.4351084530353546,0.050000000745058,0.0500157624483108,293.2810974121094,297.1499938964844,293.1499938964844,0.2028509378433227,-3134.90234375,304.167236328125,0.8171881437301636,0.2816700935363769,0.199223056435585,293.2713623046875,297.1499938964844,293.1499938964844,0.3786706924438476,-6957.83984375,304.1492004394531,0.968974232673645,0.465870589017868,0.4427806735038757,293.3255615234375,297.1499938964844,293.1499938964844,0.0092787882313132,-2958.897216796875,301.4757080078125,0.4351084530353546,0.050000000745058,0.2372532486915588,291.1454467773437,291.1499938964844,262.95001220703125,260.99822998046875,281.1540832519531,294.4215087890625,291.1477355957031,1.0,0.3025503158569336,0.7687241435050964,0.7687241435050964,1.0,1.0,-1.261119365692139,0.531818687915802,0.7293006777763367,0.2420939356088638,0.0,0.0,0.5758553743362427,77.16581726074219,49.0,34.0380744934082,-12738.18359375,279.3983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095642089844,307.51544189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.275390625,18000.0,0.0,0.0,0.2827717959880829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5862365365028381,0.58624267578125,-6.157933057693299e-06,0.0,0.0002869774179998,0.0,0.0,40.04149627685547,0.0,0.0,0.0,0.4001612961292267,4.0,0.0,1.0
