time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
654060,293.1952819824219,297.1499938964844,293.1499938964844,0.077889546751976,-1879.621826171875,304.1562194824219,0.6464904546737671,0.1303446590900421,0.1197643503546714,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990622282028198,-3087.861083984375,304.16778564453125,0.829596757888794,0.2781936526298523,0.1965753883123397,293.2681884765625,297.1499938964844,293.1499938964844,0.3753597140312195,-6907.06201171875,304.1549072265625,0.9855459928512572,0.4634381830692291,0.4401421248912811,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944049879908,-2917.67333984375,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925236225128174,0.768377423286438,0.768377423286438,1.0,1.0,-1.2505766153335571,0.5263094305992126,0.7242671847343445,0.2416366040706634,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62800216674805,-12608.2578125,258.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893449563998,0.0,0.0,39.38637161254883,0.0,0.0,0.0,0.3982580900192261,4.0,0.0,1.0
654120,293.1952819824219,297.1499938964844,293.1499938964844,0.077889546751976,-1879.621826171875,304.1562194824219,0.6464904546737671,0.1303446590900421,0.1197643503546714,294.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.4484217166900635,0.050000000745058,0.0497153140604496,293.2818603515625,297.1499938964844,293.1499938964844,0.1990622282028198,-3087.861083984375,304.16778564453125,0.829596757888794,0.2781936526298523,0.1965753883123397,293.2681884765625,297.1499938964844,293.1499938964844,0.3753597140312195,-6907.06201171875,304.1549072265625,0.9855459928512572,0.4634381830692291,0.4401421248912811,293.3267517089844,297.1499938964844,293.1499938964844,0.0090944049879908,-2917.67333984375,301.41650390625,0.4484217166900635,0.050000000745058,0.2358280420303344,291.168701171875,291.1499938964844,262.9700012207031,261.0135498046875,281.1940612792969,294.4300231933594,291.1708984375,1.0,0.2925236225128174,0.768377423286438,0.768377423286438,1.0,1.0,-1.2505766153335571,0.5263094305992126,0.7242671847343445,0.2416366040706634,0.0,0.0,0.5717918872833252,69.4532470703125,37.0,32.62800216674805,-12608.2578125,258.7704467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66436767578125,307.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.154296875,18000.0,0.0,0.0,0.2851046323776245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5807223320007324,0.5807284712791443,-6.130816018412588e-06,0.0,0.0002893449563998,0.0,0.0,39.38637161254883,0.0,0.0,0.0,0.3982580900192261,4.0,0.0,1.0
654180,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633830308914,-1849.4923095703125,304.1568603515625,0.6597934365272522,0.1287520080804824,0.1180472299456596,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953067034482956,-3041.083984375,304.1681213378906,0.8458271622657776,0.2747513353824615,0.1939345449209213,293.2631225585937,297.1499938964844,293.1499938964844,0.3672343492507934,-6779.5048828125,304.1679077148437,0.9990000128746032,0.4614606499671936,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126322418451,-2876.21875,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680307626724243,0.7680307626724243,1.0,1.0,-1.2340149879455566,0.5178051590919495,0.716209888458252,0.2405892014503479,0.0,0.0,0.5647978782653809,61.18482208251953,25.0,36.27630233764648,-12436.3359375,234.9958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865318059921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569617509841919,0.569623589515686,-6.064155513740843e-06,0.0,0.0002907933667302,0.0,0.0,38.02468490600586,0.0,0.0,0.0,0.3943140804767608,4.0,0.0,1.0
654240,293.1974792480469,297.1499938964844,293.1499938964844,0.0762633830308914,-1849.4923095703125,304.1568603515625,0.6597934365272522,0.1287520080804824,0.1180472299456596,294.4384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1885070800781,0.4663246273994446,0.050000000745058,0.0493955723941326,293.2823791503906,297.1499938964844,293.1499938964844,0.1953067034482956,-3041.083984375,304.1681213378906,0.8458271622657776,0.2747513353824615,0.1939345449209213,293.2631225585937,297.1499938964844,293.1499938964844,0.3672343492507934,-6779.5048828125,304.1679077148437,0.9990000128746032,0.4614606499671936,0.4320869743824005,293.3273620605469,297.1499938964844,293.1499938964844,0.0089126322418451,-2876.21875,301.3585510253906,0.4663246273994446,0.050000000745058,0.2343113273382187,291.1913146972656,291.1499938964844,262.989990234375,261.0288391113281,281.24420166015625,294.43798828125,291.1942443847656,1.0,0.2807723581790924,0.7680307626724243,0.7680307626724243,1.0,1.0,-1.2340149879455566,0.5178051590919495,0.716209888458252,0.2405892014503479,0.0,0.0,0.5647978782653809,61.18482208251953,25.0,36.27630233764648,-12436.3359375,234.9958648681641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7095947265625,307.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18102.3828125,18000.0,0.0,0.0,0.2865318059921264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.569617509841919,0.569623589515686,-6.064155513740843e-06,0.0,0.0002907933667302,0.0,0.0,38.02468490600586,0.0,0.0,0.0,0.3943140804767608,4.0,0.0,1.0
654300,293.1987609863281,297.1499938964844,293.1499938964844,0.0752867832779884,-1831.2392578125,304.1573791503906,0.6658754348754883,0.1278981566429138,0.1171349883079528,294.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.210693359375,0.4735592305660248,0.050000000745058,0.0492649190127849,293.2851257324219,297.1499938964844,293.1499938964844,0.1930644512176513,-3012.735107421875,304.1689147949219,0.8532377481460571,0.2725396752357483,0.1925370544195175,293.25018310546875,297.1499938964844,293.1499938964844,0.3517369627952575,-6545.2744140625,304.1927490234375,0.9990000128746032,0.462553471326828,0.4174993932247162,293.327392578125,297.1499938964844,293.1499938964844,0.0088226459920406,-2853.904052734375,301.3336181640625,0.4735592305660248,0.050000000745058,0.2336915582418441,291.2177429199219,291.1499938964844,263.0,261.0364990234375,281.27838134765625,294.4201354980469,291.22528076171875,1.0,0.2739734053611755,0.7678574323654175,0.7678574323654175,1.0,1.0,-1.2123045921325684,0.5070924758911133,0.7052120566368103,0.2380972206592559,0.0,0.0,0.5577645301818848,57.62389755249024,25.0,66.70631408691406,-12266.994140625,219.9599151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7743530273437,307.5458374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18151.4140625,18000.0,0.0,0.0,0.2867056131362915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5605646371841431,0.5605706572532654,-6.013140136928996e-06,0.0,0.0002909697359427,0.0,0.0,36.95278930664063,0.0,0.0,0.0,0.391081839799881,4.0,0.0,1.0
654360,293.19842529296875,297.1499938964844,293.1499938964844,0.0743723288178443,-1814.0477294921875,304.1576843261719,0.6735034584999084,0.1273454278707504,0.1163906529545784,294.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2483215332031,0.4806859195232391,0.050000000745058,0.0491274259984493,293.2897644042969,297.1499938964844,293.1499938964844,0.1900647431612014,-2974.5263671875,304.1709289550781,0.861392080783844,0.2699117660522461,0.1906506568193435,293.2299194335937,297.1499938964844,293.1499938964844,0.3349044024944305,-6287.37939453125,304.2155456542969,0.9990000128746032,0.4652618765830993,0.4015752673149109,293.3272705078125,297.1499938964844,293.1499938964844,0.008725481107831,-2828.753173828125,301.3120422363281,0.4806859195232391,0.050000000745058,0.2330393493175506,291.2572631835937,291.1499938964844,263.010009765625,261.0441589355469,281.31005859375,294.3883361816406,291.2651062011719,1.0,0.2666498124599457,0.7677716016769409,0.7677716016769409,1.0,1.0,-1.189086675643921,0.4956078231334686,0.6934788227081299,0.2356189042329788,0.0,0.0,0.5466617941856384,53.88006591796875,25.0,86.6881103515625,-12052.7900390625,204.4091339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8762512207031,307.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18246.04296875,18000.0,0.0,0.0,0.2863417863845825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5448065996170044,0.5448125600814819,-5.92892956774449e-06,0.0,0.0002906005247496,0.0,0.0,35.15340805053711,0.0,0.0,0.0,0.3856465518474579,4.0,0.0,1.0
654420,293.1964416503906,297.1499938964844,293.1499938964844,0.073141910135746,-1791.1302490234375,304.1571350097656,0.6872819066047668,0.1265160143375396,0.1153784766793251,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853391826152801,-2914.712646484375,304.17169189453125,0.8757363557815552,0.2660110294818878,0.1875428855419159,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348338603973,-5874.1279296875,304.2381286621094,0.9990000128746032,0.4719780087471008,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.008566990494728,-2789.018798828125,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197609424591,0.7675998210906982,0.7675998210906982,1.0,1.0,-1.152006983757019,0.4770710468292236,0.6749359965324402,0.2323217689990997,0.0,0.0,0.5211069583892822,48.1790657043457,28.0,61.69950866699219,-11616.1513671875,181.18540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837000489234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014577507972717,0.5014634728431702,-5.679414698533947e-06,0.0,0.0002879194798879,0.0,0.0,30.395984649658203,0.0,0.0,0.0,0.3710149228572845,4.0,0.0,1.0
654480,293.1964416503906,297.1499938964844,293.1499938964844,0.073141910135746,-1791.1302490234375,304.1571350097656,0.6872819066047668,0.1265160143375396,0.1153784766793251,294.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065490722656,0.4916558265686035,0.050000000745058,0.0489179007709026,293.29150390625,297.1499938964844,293.1499938964844,0.1853391826152801,-2914.712646484375,304.17169189453125,0.8757363557815552,0.2660110294818878,0.1875428855419159,293.1867980957031,297.1499938964844,293.1499938964844,0.3078348338603973,-5874.1279296875,304.2381286621094,0.9990000128746032,0.4719780087471008,0.3760116696357727,293.32647705078125,297.1499938964844,293.1499938964844,0.008566990494728,-2789.018798828125,301.26519775390625,0.4916558265686035,0.050000000745058,0.2320454567670822,291.3102722167969,291.1499938964844,263.0299987792969,261.0594482421875,281.35546875,294.30712890625,291.31280517578125,1.0,0.2554197609424591,0.7675998210906982,0.7675998210906982,1.0,1.0,-1.152006983757019,0.4770710468292236,0.6749359965324402,0.2323217689990997,0.0,0.0,0.5211069583892822,48.1790657043457,28.0,61.69950866699219,-11616.1513671875,181.18540954589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1913452148437,307.6640319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18352.388671875,18000.0,0.0,0.0,0.2837000489234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5014577507972717,0.5014634728431702,-5.679414698533947e-06,0.0,0.0002879194798879,0.0,0.0,30.395984649658203,0.0,0.0,0.0,0.3710149228572845,4.0,0.0,1.0
654540,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151507019996,-1777.995361328125,304.1559753417969,0.6978276371955872,0.125895619392395,0.1146281063556671,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819348186254501,-2872.135986328125,304.17010498046875,0.8863723874092102,0.2625106871128082,0.1849634349346161,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790299832820892,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544345736503,-2763.323974609375,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475026547908783,0.7674281001091003,0.7674281001091003,1.0,1.0,-1.1253316402435305,0.4635377526283264,0.6617939472198486,0.2305628806352615,0.0,0.0,0.4972001612186432,44.371612548828125,31.0,18.26488494873047,-11256.6943359375,165.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964608192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597959220409393,0.4598013460636139,-5.434279955807142e-06,0.0,0.0002827399875968,0.0,0.0,26.1800479888916,0.0,0.0,0.0,0.3571454882621765,4.0,0.0,1.0
654600,293.1936950683594,297.1499938964844,293.1499938964844,0.0724151507019996,-1777.995361328125,304.1559753417969,0.6978276371955872,0.125895619392395,0.1146281063556671,294.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3212280273437,0.4998469352722168,0.050000000745058,0.0487779714167118,293.29107666015625,297.1499938964844,293.1499938964844,0.1819348186254501,-2872.135986328125,304.17010498046875,0.8863723874092102,0.2625106871128082,0.1849634349346161,293.1474914550781,297.1499938964844,293.1499938964844,0.2889904975891113,-5587.97412109375,304.2397155761719,0.9990000128746032,0.4790299832820892,0.3579241335391998,293.3246765136719,297.1499938964844,293.1499938964844,0.0084544345736503,-2763.323974609375,301.2120666503906,0.4998469352722168,0.050000000745058,0.2313816994428634,291.3212890625,291.1499938964844,263.04998779296875,261.0747375488281,281.3879089355469,294.2296142578125,291.3205871582031,1.0,0.2475026547908783,0.7674281001091003,0.7674281001091003,1.0,1.0,-1.1253316402435305,0.4635377526283264,0.6617939472198486,0.2305628806352615,0.0,0.0,0.4972001612186432,44.371612548828125,31.0,18.26488494873047,-11256.6943359375,165.82052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6044311523437,307.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18323.265625,18000.0,0.0,0.0,0.2785964608192444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4597959220409393,0.4598013460636139,-5.434279955807142e-06,0.0,0.0002827399875968,0.0,0.0,26.1800479888916,0.0,0.0,0.0,0.3571454882621765,4.0,0.0,1.0
654660,293.1894226074219,297.1499938964844,293.1499938964844,0.072187565267086,-1774.30322265625,304.15435791015625,0.7054466009140015,0.1256527751684188,0.1142402291297912,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791843026876449,-2838.084716796875,304.1679992675781,0.8927440643310547,0.2591591477394104,0.1825384348630905,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856801629066467,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766467869281,-2748.026611328125,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422088235616684,0.7675772905349731,0.7675772905349731,1.0,1.0,-1.1069402694702148,0.4540813565254211,0.6528589129447937,0.2298586964607238,0.0,0.0,0.4776107966899872,41.94939804077149,34.0,-19.317258834838867,-10989.8603515625,155.96971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385854244232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258861243724823,0.4258913695812225,-5.241746748652076e-06,0.0,0.0002755771274678,0.0,0.0,23.04136657714844,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654720,293.1894226074219,297.1499938964844,293.1499938964844,0.072187565267086,-1774.30322265625,304.15435791015625,0.7054466009140015,0.1256527751684188,0.1142402291297912,294.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.5057361125946045,0.050000000745058,0.0486889742314815,293.2899780273437,297.1499938964844,293.1499938964844,0.1791843026876449,-2838.084716796875,304.1679992675781,0.8927440643310547,0.2591591477394104,0.1825384348630905,293.11505126953125,297.1499938964844,293.1499938964844,0.276763916015625,-5404.2607421875,304.22998046875,0.9990000128746032,0.4856801629066467,0.3459276258945465,293.32147216796875,297.1499938964844,293.1499938964844,0.0083766467869281,-2748.026611328125,301.1568603515625,0.5057361125946045,0.050000000745058,0.2309595197439193,291.3039245605469,291.1499938964844,263.07000732421875,261.09002685546875,281.4020690917969,294.1485290527344,291.3009338378906,1.0,0.2422088235616684,0.7675772905349731,0.7675772905349731,1.0,1.0,-1.1069402694702148,0.4540813565254211,0.6528589129447937,0.2298586964607238,0.0,0.0,0.4776107966899872,41.94939804077149,34.0,-19.317258834838867,-10989.8603515625,155.96971130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.04071044921875,307.8844909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18250.779296875,18000.0,0.0,0.0,0.2715385854244232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4258861243724823,0.4258913695812225,-5.241746748652076e-06,0.0,0.0002755771274678,0.0,0.0,23.04136657714844,0.0,0.0,0.0,0.3461185395717621,4.0,0.0,1.0
654780,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984224557876,-1776.86865234375,304.1527099609375,0.7103608846664429,0.125661164522171,0.1141537502408027,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767671704292297,-2808.244140625,304.1660461425781,0.895167887210846,0.2559170126914978,0.1802269071340561,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916174411773681,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190184086561,-2738.359130859375,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390421032905578,0.767726480960846,0.767726480960846,1.0,1.0,-1.0952271223068235,0.4479004442691803,0.647326648235321,0.2298897206783294,0.0,0.0,0.4629538953304291,40.56254196166992,37.0,-38.14856719970703,-10808.3525390625,150.13185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013005793094635,0.4013056755065918,-5.107618108013412e-06,0.0,0.0002671440597623,0.0,0.0,20.92686080932617,0.0,0.0,0.0,0.338250070810318,4.0,0.0,1.0
654840,293.1844482421875,297.1499938964844,293.1499938964844,0.0722984224557876,-1776.86865234375,304.1527099609375,0.7103608846664429,0.125661164522171,0.1141537502408027,294.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2778015136719,0.5094248056411743,0.050000000745058,0.048637967556715,293.2884826660156,297.1499938964844,293.1499938964844,0.1767671704292297,-2808.244140625,304.1660461425781,0.895167887210846,0.2559170126914978,0.1802269071340561,293.0902099609375,297.1499938964844,293.1499938964844,0.269656628370285,-5299.998046875,304.215087890625,0.9990000128746032,0.4916174411773681,0.3388611972332001,293.3172912597656,297.1499938964844,293.1499938964844,0.0083190184086561,-2738.359130859375,301.1024780273437,0.5094248056411743,0.050000000745058,0.230717584490776,291.2743225097656,291.1499938964844,263.0899963378906,261.10528564453125,281.41326904296875,294.086181640625,291.2706604003906,1.0,0.2390421032905578,0.767726480960846,0.767726480960846,1.0,1.0,-1.0952271223068235,0.4479004442691803,0.647326648235321,0.2298897206783294,0.0,0.0,0.4629538953304291,40.56254196166992,37.0,-38.14856719970703,-10808.3525390625,150.13185119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4344482421875,308.0069274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18177.685546875,18000.0,0.0,0.0,0.2632290720939636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4013005793094635,0.4013056755065918,-5.107618108013412e-06,0.0,0.0002671440597623,0.0,0.0,20.92686080932617,0.0,0.0,0.0,0.338250070810318,4.0,0.0,1.0
654900,293.1819763183594,297.1499938964844,293.1499938964844,0.0724204406142234,-1779.3624267578125,304.1520080566406,0.7117933630943298,0.1257108449935913,0.1141747236251831,294.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2616271972656,0.5104712843894958,0.050000000745058,0.0486241206526756,293.2876892089844,297.1499938964844,293.1499938964844,0.1756177097558975,-2794.026123046875,304.16522216796875,0.8950049877166748,0.254314512014389,0.1790978014469146,293.0806884765625,297.1499938964844,293.1499938964844,0.2677103877067566,-5272.88330078125,304.206787109375,0.9990000128746032,0.4942437708377838,0.3369167447090149,293.3150634765625,297.1499938964844,293.1499938964844,0.0082948077470064,-2734.71337890625,301.0757141113281,0.5104712843894958,0.050000000745058,0.2306518852710724,291.2579650878906,291.1499938964844,263.1000061035156,261.1129150390625,281.4189147949219,294.0631103515625,291.25421142578125,1.0,0.2381326556205749,0.76780104637146,0.76780104637146,1.0,1.0,-1.0914669036865234,0.4458397328853607,0.6456271409988403,0.2301264256238937,0.0,0.0,0.4573914408683777,40.18661880493164,37.0,-42.6828727722168,-10742.755859375,148.4090576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5998840332031,308.0595092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18146.189453125,18000.0,0.0,0.0,0.2588357031345367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920599222183227,0.3920649886131286,-5.058471288066357e-06,0.0,0.0002626853238325,0.0,0.0,20.165912628173828,0.0,0.0,0.0,0.3353200256824493,4.0,0.0,1.0
654960,293.1795959472656,297.1499938964844,293.1499938964844,0.0725646466016769,-1782.2520751953125,304.1513671875,0.7126021385192871,0.1257721483707428,0.1142181307077407,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2450256347656,0.5110214948654175,0.050000000745058,0.0486169420182704,293.2870788574219,297.1499938964844,293.1499938964844,0.1744788736104965,-2779.900146484375,304.1645202636719,0.8939921259880066,0.2526900768280029,0.1779722273349762,293.0730285644531,297.1499938964844,293.1499938964844,0.2667005062103271,-5260.35595703125,304.19830322265625,0.9990000128746032,0.4966290295124054,0.3359048366546631,293.3128967285156,297.1499938964844,293.1499938964844,0.0082725780084729,-2731.549560546875,301.0491027832031,0.5110214948654175,0.050000000745058,0.2306178510189056,291.2413330078125,291.1499938964844,263.1099853515625,261.1205444335937,281.4251708984375,294.0452880859375,291.2375793457031,1.0,0.2376132160425186,0.767775297164917,0.767775297164917,1.0,1.0,-1.088903307914734,0.4443556070327759,0.6445476412773132,0.230475902557373,0.0,0.0,0.4529677033424377,39.99237060546875,40.0,-44.95944213867188,-10691.1533203125,147.35520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7386779785156,308.1029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18117.53515625,18000.0,0.0,0.0,0.2544046938419342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846566379070282,0.3846616446971893,-5.019172931497451e-06,0.0,0.0002581884036771,0.0,0.0,19.567747116088867,0.0,0.0,0.0,0.3329758048057556,4.0,0.0,1.0
655020,293.1753234863281,297.1499938964844,293.1499938964844,0.0728722289204597,-1788.3367919921875,304.1504211425781,0.7125000357627869,0.1258935779333114,0.1143325120210647,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720488369464874,-2749.515380859375,304.16375732421875,0.8894508481025696,0.2492091357707977,0.1756014823913574,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007468461990356,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316529005765,-2725.944580078125,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7677238583564758,0.7677238583564758,1.0,1.0,-1.086794376373291,0.4428711533546448,0.6439232230186462,0.2314828932285308,0.0,0.0,0.4472492933273315,40.085391998291016,43.0,-44.62239837646485,-10622.2041015625,146.9588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625865936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37473064661026,0.3747356235980987,-4.965192601957824e-06,0.0,0.000249417789746,0.0,0.0,18.776840209960938,0.0,0.0,0.0,0.3298279941082001,4.0,0.0,1.0
655080,293.1753234863281,297.1499938964844,293.1499938964844,0.0728722289204597,-1788.3367919921875,304.1504211425781,0.7125000357627869,0.1258935779333114,0.1143325120210647,294.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2126770019531,0.5107596516609192,0.050000000745058,0.0486203543841838,293.2871398925781,297.1499938964844,293.1499938964844,0.1720488369464874,-2749.515380859375,304.16375732421875,0.8894508481025696,0.2492091357707977,0.1756014823913574,293.0623779296875,297.1499938964844,293.1499938964844,0.267172247171402,-5274.0634765625,304.18145751953125,0.9990000128746032,0.5007468461990356,0.3363854587078094,293.3088684082031,297.1499938964844,293.1499938964844,0.0082316529005765,-2725.944580078125,300.9962463378906,0.5107596516609192,0.050000000745058,0.2306340187788009,291.2091979980469,291.1499938964844,263.1300048828125,261.13580322265625,281.44000244140625,294.0255432128906,291.2056884765625,1.0,0.2375962138175964,0.7677238583564758,0.7677238583564758,1.0,1.0,-1.086794376373291,0.4428711533546448,0.6439232230186462,0.2314828932285308,0.0,0.0,0.4472492933273315,40.085391998291016,43.0,-44.62239837646485,-10622.2041015625,146.9588165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.926025390625,308.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18068.19921875,18000.0,0.0,0.0,0.2457625865936279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.37473064661026,0.3747356235980987,-4.965192601957824e-06,0.0,0.000249417789746,0.0,0.0,18.776840209960938,0.0,0.0,0.0,0.3298279941082001,4.0,0.0,1.0
655140,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624811887741,-1794.0478515625,304.1498107910156,0.7103791832923889,0.1259757876396179,0.1144401356577873,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694321185350418,-2716.5205078125,304.1635437011719,0.8821465969085693,0.245560735464096,0.1730999201536178,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.5038553476333618,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931222230196,-2720.711181640625,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676724195480347,0.7676724195480347,1.0,1.0,-1.0880435705184937,0.4430391788482666,0.6450043320655823,0.2328371405601501,0.0,0.0,0.4453455805778503,40.72321319580078,46.0,-41.88253784179688,-10589.994140625,148.4761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378945797681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704022765159607,0.370407223701477,-4.93782772537088e-06,0.0,0.0002414327609585,0.0,0.0,18.4246826171875,0.0,0.0,0.0,0.3284086883068084,4.0,0.0,1.0
655200,293.1717529296875,297.1499938964844,293.1499938964844,0.0731624811887741,-1794.0478515625,304.1498107910156,0.7103791832923889,0.1259757876396179,0.1144401356577873,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1826171875,0.5089852809906006,0.050000000745058,0.0486438758671283,293.2879943847656,297.1499938964844,293.1499938964844,0.1694321185350418,-2716.5205078125,304.1635437011719,0.8821465969085693,0.245560735464096,0.1730999201536178,293.0580749511719,297.1499938964844,293.1499938964844,0.2704686224460602,-5331.47802734375,304.1654968261719,0.9990000128746032,0.5038553476333618,0.339685708284378,293.3055725097656,297.1499938964844,293.1499938964844,0.0081931222230196,-2720.711181640625,300.9431457519531,0.5089852809906006,0.050000000745058,0.2307455986738205,291.17938232421875,291.1499938964844,263.1499938964844,261.15106201171875,281.4553527832031,294.0205383300781,291.1761474609375,1.0,0.2387271225452423,0.7676724195480347,0.7676724195480347,1.0,1.0,-1.0880435705184937,0.4430391788482666,0.6450043320655823,0.2328371405601501,0.0,0.0,0.4453455805778503,40.72321319580078,46.0,-41.88253784179688,-10589.994140625,148.4761199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9864196777344,308.1542053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18027.9140625,18000.0,0.0,0.0,0.2378945797681808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3704022765159607,0.370407223701477,-4.93782772537088e-06,0.0,0.0002414327609585,0.0,0.0,18.4246826171875,0.0,0.0,0.0,0.3284086883068084,4.0,0.0,1.0
655260,293.1689453125,297.1499938964844,293.1499938964844,0.0734064206480979,-1798.8642578125,304.14947509765625,0.7065220475196838,0.1259921044111251,0.1145093515515327,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667133867740631,-2682.02978515625,304.16357421875,0.8728857040405273,0.2418313026428222,0.1705434620380401,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058321356773376,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552509218454,-2715.43701171875,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674837112426758,0.7674837112426758,1.0,1.0,-1.0920060873031616,0.4445194005966186,0.647486686706543,0.2344799786806106,0.0,0.0,0.446940004825592,41.81120681762695,49.0,-38.21649932861328,-10588.6240234375,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312740832567215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710336089134216,0.371038556098938,-4.932562660542317e-06,0.0,0.0002347137924516,0.0,0.0,18.44468688964844,0.0,0.0,0.0,0.328476995229721,4.0,0.0,1.0
655320,293.1689453125,297.1499938964844,293.1499938964844,0.0734064206480979,-1798.8642578125,304.14947509765625,0.7065220475196838,0.1259921044111251,0.1145093515515327,294.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549377441406,0.506085216999054,0.050000000745058,0.048684012144804,293.2891540527344,297.1499938964844,293.1499938964844,0.1667133867740631,-2682.02978515625,304.16357421875,0.8728857040405273,0.2418313026428222,0.1705434620380401,293.0598449707031,297.1499938964844,293.1499938964844,0.2760685682296753,-5424.09326171875,304.15106201171875,0.9990000128746032,0.5058321356773376,0.3452443480491638,293.3031616210937,297.1499938964844,293.1499938964844,0.0081552509218454,-2715.43701171875,300.8890991210937,0.506085216999054,0.050000000745058,0.2309359908103943,291.1520080566406,291.1499938964844,263.1700134277344,261.1663513183594,281.47027587890625,294.0250549316406,291.14910888671875,1.0,0.2407871186733245,0.7674837112426758,0.7674837112426758,1.0,1.0,-1.0920060873031616,0.4445194005966186,0.647486686706543,0.2344799786806106,0.0,0.0,0.446940004825592,41.81120681762695,49.0,-38.21649932861328,-10588.6240234375,151.5735321044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9230041503906,308.1003723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9296875,18000.0,0.0,0.0,0.2312740832567215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3710336089134216,0.371038556098938,-4.932562660542317e-06,0.0,0.0002347137924516,0.0,0.0,18.44468688964844,0.0,0.0,0.0,0.328476995229721,4.0,0.0,1.0
655380,293.1669006347656,297.1499938964844,293.1499938964844,0.0735844150185585,-1802.426025390625,304.1493530273437,0.7013185024261475,0.1259297132492065,0.1145232766866684,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131307601928,-2646.302978515625,304.1636962890625,0.8623408079147339,0.2380488514900207,0.1679566204547882,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066289305686951,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166010349988,-2709.72412109375,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593230843544,0.7672950625419617,0.7672950625419617,1.0,1.0,-1.098117113113403,0.4470434784889221,0.651073694229126,0.2363917976617813,0.0,0.0,0.4515893161296844,43.277130126953125,52.0,-33.95186233520508,-10612.8701171875,155.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262444794178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760521709918976,0.3760571181774139,-4.946757144352887e-06,0.0,0.0002296093880431,0.0,0.0,18.79377174377441,0.0,0.0,0.0,0.3298648297786712,4.0,0.0,1.0
655440,293.1669006347656,297.1499938964844,293.1499938964844,0.0735844150185585,-1802.426025390625,304.1493530273437,0.7013185024261475,0.1259297132492065,0.1145232766866684,294.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.5024077892303467,0.050000000745058,0.0487381145358085,293.2904357910156,297.1499938964844,293.1499938964844,0.1639131307601928,-2646.302978515625,304.1636962890625,0.8623408079147339,0.2380488514900207,0.1679566204547882,293.0672302246094,297.1499938964844,293.1499938964844,0.2835290133953094,-5544.56103515625,304.1383361816406,0.9990000128746032,0.5066289305686951,0.3525983095169067,293.3017272949219,297.1499938964844,293.1499938964844,0.0081166010349988,-2709.72412109375,300.8338317871094,0.5024077892303467,0.050000000745058,0.2311926335096359,291.12762451171875,291.1499938964844,263.19000244140625,261.1817321777344,281.4842224121094,294.0361022949219,291.1250915527344,1.0,0.243593230843544,0.7672950625419617,0.7672950625419617,1.0,1.0,-1.098117113113403,0.4470434784889221,0.651073694229126,0.2363917976617813,0.0,0.0,0.4515893161296844,43.277130126953125,52.0,-33.95186233520508,-10612.8701171875,155.99453735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7486877441406,307.9991760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.8125,18000.0,0.0,0.0,0.2262444794178009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3760521709918976,0.3760571181774139,-4.946757144352887e-06,0.0,0.0002296093880431,0.0,0.0,18.79377174377441,0.0,0.0,0.0,0.3298648297786712,4.0,0.0,1.0
655500,293.1661376953125,297.1499938964844,293.1499938964844,0.0736453756690025,-1803.676025390625,304.1493530273437,0.698326051235199,0.1258673667907714,0.1145069003105163,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5003678798675537,0.050000000745058,0.0487697385251522,293.29107666015625,297.1499938964844,293.1499938964844,0.1624845415353775,-2628.00048828125,304.163818359375,0.8567664623260498,0.2361411899328231,0.1666545122861862,293.07281494140625,297.1499938964844,293.1499938964844,0.2878411412239074,-5613.30517578125,304.13262939453125,0.9990000128746032,0.5065819621086121,0.3568271696567535,293.3013610839844,297.1499938964844,293.1499938964844,0.0080966874957084,-2706.619140625,300.8056640625,0.5003678798675537,0.050000000745058,0.2313426434993744,291.1166687011719,291.1499938964844,263.20001220703125,261.1894836425781,281.4908752441406,294.04351806640625,291.1143493652344,1.0,0.2452278435230255,0.767200767993927,0.767200767993927,1.0,1.0,-1.1018282175064087,0.448623389005661,0.6532048583030701,0.2374347895383834,0.0,0.0,0.4549215137958526,44.13365173339844,52.0,-31.616199493408203,-10633.2734375,158.63783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6258544921875,307.93359375,278.1499938964844,0.0,18000.0,313.1499938964844,17947.2734375,18000.0,0.0,0.0,0.2243983596563339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800566792488098,0.3800616562366485,-4.960656042385381e-06,0.0,0.0002277357998536,0.0,0.0,19.08358764648437,0.0,0.0,0.0,0.3310186862945556,4.0,0.0,1.0
655560,293.1654968261719,297.1499938964844,293.1499938964844,0.0736865997314453,-1804.5526123046875,304.1494140625,0.695131778717041,0.1257846504449844,0.1144746392965316,294.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.4982362389564514,0.050000000745058,0.0488040521740913,293.291748046875,297.1499938964844,293.1499938964844,0.1610368490219116,-2609.400634765625,304.1639404296875,0.8510775566101074,0.2342237830162048,0.1653472036123275,293.0794982910156,297.1499938964844,293.1499938964844,0.2924768030643463,-5686.6611328125,304.1273498535156,0.9990000128746032,0.5062469840049744,0.361359179019928,293.3012084960937,297.1499938964844,293.1499938964844,0.0080762449651956,-2703.304931640625,300.7771301269531,0.4982362389564514,0.050000000745058,0.2315054088830948,291.1065979003906,291.1499938964844,263.2099914550781,261.1972351074219,281.4974975585937,294.05194091796875,291.1045227050781,1.0,0.2469908595085144,0.767056941986084,0.767056941986084,1.0,1.0,-1.1058964729309082,0.4503703713417053,0.6555260419845581,0.2385217845439911,0.0,0.0,0.4588236212730407,45.0625,55.0,-29.093429565429688,-10658.3564453125,161.53489685058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4836120605469,307.8600158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.4453125,18000.0,0.0,0.0,0.2230096459388733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849554657936096,0.3849604427814483,-4.978850938641699e-06,0.0,0.0002263264323119,0.0,0.0,19.445465087890625,0.0,0.0,0.0,0.3324550092220306,4.0,0.0,1.0
655620,293.1647033691406,297.1499938964844,293.1499938964844,0.073707103729248,-1805.13232421875,304.1495666503906,0.6882742643356323,0.1255584806203842,0.1143620759248733,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825448036193,-2571.27880859375,304.1642150878906,0.8395272493362427,0.2303610891103744,0.1627179980278015,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047212839126587,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334478989243,-2695.934326171875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667693495750427,0.7667693495750427,1.0,1.0,-1.1149327754974363,0.4542977511882782,0.6606349945068359,0.2408284395933151,0.0,0.0,0.4680625200271606,47.11693572998047,58.0,-23.599597930908203,-10720.7802734375,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.221629336476326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397178441286087,0.3971834778785705,-5.027914085076191e-06,0.0,0.0002249256067443,0.0,0.0,20.377460479736328,0.0,0.0,0.0,0.3360993564128876,4.0,0.0,1.0
655680,293.1647033691406,297.1499938964844,293.1499938964844,0.073707103729248,-1805.13232421875,304.1495666503906,0.6882742643356323,0.1255584806203842,0.1143620759248733,294.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.09130859375,0.4937754869461059,0.050000000745058,0.048879999667406,293.2930908203125,297.1499938964844,293.1499938964844,0.1580825448036193,-2571.27880859375,304.1642150878906,0.8395272493362427,0.2303610891103744,0.1627179980278015,293.09588623046875,297.1499938964844,293.1499938964844,0.302577793598175,-5844.8583984375,304.1181335449219,0.9990000128746032,0.5047212839126587,0.3711934387683868,293.3015441894531,297.1499938964844,293.1499938964844,0.0080334478989243,-2695.934326171875,300.7191772460937,0.4937754869461059,0.050000000745058,0.2318656742572784,291.0895690917969,291.1499938964844,263.2300109863281,261.2128295898437,281.5106506347656,294.0716857910156,291.0879821777344,1.0,0.2508465349674225,0.7667693495750427,0.7667693495750427,1.0,1.0,-1.1149327754974363,0.4542977511882782,0.6606349945068359,0.2408284395933151,0.0,0.0,0.4680625200271606,47.11693572998047,58.0,-23.599597930908203,-10720.7802734375,168.0216522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1530456542969,307.6944274902344,278.1499938964844,0.0,18000.0,313.1499938964844,17908.787109375,18000.0,0.0,0.0,0.221629336476326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.397178441286087,0.3971834778785705,-5.027914085076191e-06,0.0,0.0002249256067443,0.0,0.0,20.377460479736328,0.0,0.0,0.0,0.3360993564128876,4.0,0.0,1.0
655740,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452266573906,-1804.1527099609373,304.1498107910156,0.6810144782066345,0.1252556443214416,0.1141875013709068,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513356924057,-2531.9375,304.1645202636719,0.827908992767334,0.2264634668827057,0.1600700318813324,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.50210040807724,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878531396389,-2687.483642578125,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.7664817571640015,0.7664817571640015,1.0,1.0,-1.124893307685852,0.458669364452362,0.66622394323349,0.2432846426963806,0.0,0.0,0.4787262678146362,49.398704528808594,61.0,-17.717376708984375,-10796.3662109375,175.31399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220448404550552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121098220348358,0.4121149182319641,-5.092759238323197e-06,0.0,0.0002253472775919,0.0,0.0,21.56665802001953,0.0,0.0,0.0,0.3406380414962768,4.0,0.0,1.0
655800,293.16436767578125,297.1499938964844,293.1499938964844,0.0736452266573906,-1804.1527099609373,304.1498107910156,0.6810144782066345,0.1252556443214416,0.1141875013709068,294.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0780334472656,0.4891373813152313,0.050000000745058,0.0489644333720207,293.29443359375,297.1499938964844,293.1499938964844,0.1550513356924057,-2531.9375,304.1645202636719,0.827908992767334,0.2264634668827057,0.1600700318813324,293.1156005859375,297.1499938964844,293.1499938964844,0.3135575652122497,-6014.65576171875,304.1105041503906,0.9990000128746032,0.50210040807724,0.3818296194076538,293.3026123046875,297.1499938964844,293.1499938964844,0.0079878531396389,-2687.483642578125,300.6600341796875,0.4891373813152313,0.050000000745058,0.2322662025690078,291.0767822265625,291.1499938964844,263.25,261.2285461425781,281.5242614746094,294.0951843261719,291.07568359375,1.0,0.2550508677959442,0.7664817571640015,0.7664817571640015,1.0,1.0,-1.124893307685852,0.458669364452362,0.66622394323349,0.2432846426963806,0.0,0.0,0.4787262678146362,49.398704528808594,61.0,-17.717376708984375,-10796.3662109375,175.31399536132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7837219238281,307.5146179199219,278.1499938964844,0.0,18000.0,313.1499938964844,17887.9609375,18000.0,0.0,0.0,0.2220448404550552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121098220348358,0.4121149182319641,-5.092759238323197e-06,0.0,0.0002253472775919,0.0,0.0,21.56665802001953,0.0,0.0,0.0,0.3406380414962768,4.0,0.0,1.0
