time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
655860,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021531581878,-1801.634765625,304.1501159667969,0.6735832691192627,0.1248828545212745,0.1139552146196365,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519435942173004,-2491.36279296875,304.16485595703125,0.8161501884460449,0.222533032298088,0.1574038416147232,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984495639801025,0.3930401802062988,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392157495021,-2677.84228515625,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661234140396118,0.7661234140396118,1.0,1.0,-1.135501503944397,0.4633415937423706,0.6721599698066711,0.2458513230085373,0.0,0.0,0.4901893138885498,51.87091827392578,64.0,-11.424129486083984,-10881.568359375,183.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240909188985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290399551391601,0.4290451407432556,-5.171717930352315e-06,0.0,0.0002274237922392,0.0,0.0,22.98167610168457,0.0,0.0,0.0,0.345889002084732,4.0,0.0,1.0
655920,293.1643981933594,297.1499938964844,293.1499938964844,0.0735021531581878,-1801.634765625,304.1501159667969,0.6735832691192627,0.1248828545212745,0.1139552146196365,294.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0692749023437,0.4843478500843048,0.050000000745058,0.0490560121834278,293.2957763671875,297.1499938964844,293.1499938964844,0.1519435942173004,-2491.36279296875,304.16485595703125,0.8161501884460449,0.222533032298088,0.1574038416147232,293.137939453125,297.1499938964844,293.1499938964844,0.3251743614673614,-6192.169921875,304.1043395996094,0.9990000128746032,0.4984495639801025,0.3930401802062988,293.3042907714844,297.1499938964844,293.1499938964844,0.0079392157495021,-2677.84228515625,300.5999450683594,0.4843478500843048,0.050000000745058,0.2327006012201309,291.06854248046875,291.1499938964844,263.2699890136719,261.244384765625,281.5394287109375,294.122802734375,291.06793212890625,1.0,0.2595111429691314,0.7661234140396118,0.7661234140396118,1.0,1.0,-1.135501503944397,0.4633415937423706,0.6721599698066711,0.2458513230085373,0.0,0.0,0.4901893138885498,51.87091827392578,64.0,-11.424129486083984,-10881.568359375,183.2887420654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4023132324219,307.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17871.70703125,18000.0,0.0,0.0,0.2240909188985824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4290399551391601,0.4290451407432556,-5.171717930352315e-06,0.0,0.0002274237922392,0.0,0.0,22.98167610168457,0.0,0.0,0.0,0.345889002084732,4.0,0.0,1.0
655980,293.1647644042969,297.1499938964844,293.1499938964844,0.0732816234230995,-1797.64892578125,304.15045166015625,0.6661693453788757,0.1244479641318321,0.1136709451675415,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624496221542,-2449.57958984375,304.16522216796875,0.8037852048873901,0.2185719907283783,0.1547200679779052,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938481152057647,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874975442886,-2666.965576171875,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657651305198669,0.7657651305198669,1.0,1.0,-1.1465333700180054,0.4682147204875946,0.6783186197280884,0.2485085874795913,0.0,0.0,0.5018115639686584,54.50125503540039,67.0,-4.9731950759887695,-10973.0029296875,191.83868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275219708681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471157789230346,0.4471210241317749,-5.2620248425228056e-06,0.0,0.0002309058763785,0.0,0.0,24.573148727416992,0.0,0.0,0.0,0.3516197204589844,4.0,0.0,1.0
656040,293.1647644042969,297.1499938964844,293.1499938964844,0.0732816234230995,-1797.64892578125,304.15045166015625,0.6661693453788757,0.1244479641318321,0.1136709451675415,294.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065185546875,0.4793538749217987,0.050000000745058,0.0491535514593124,293.2970886230469,297.1499938964844,293.1499938964844,0.1487624496221542,-2449.57958984375,304.16522216796875,0.8037852048873901,0.2185719907283783,0.1547200679779052,293.1621398925781,297.1499938964844,293.1499938964844,0.3372238874435425,-6374.20263671875,304.0995178222656,0.9990000128746032,0.4938481152057647,0.4046388566493988,293.3064270019531,297.1499938964844,293.1499938964844,0.0078874975442886,-2666.965576171875,300.5391540527344,0.4793538749217987,0.050000000745058,0.233163297176361,291.0649719238281,291.1499938964844,263.2900085449219,261.2603454589844,281.5570068359375,294.15545654296875,291.0649108886719,1.0,0.2641505002975464,0.7657651305198669,0.7657651305198669,1.0,1.0,-1.1465333700180054,0.4682147204875946,0.6783186197280884,0.2485085874795913,0.0,0.0,0.5018115639686584,54.50125503540039,67.0,-4.9731950759887695,-10973.0029296875,191.83868408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.033203125,307.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17861.220703125,18000.0,0.0,0.0,0.2275219708681106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4471157789230346,0.4471210241317749,-5.2620248425228056e-06,0.0,0.0002309058763785,0.0,0.0,24.573148727416992,0.0,0.0,0.0,0.3516197204589844,4.0,0.0,1.0
656100,293.1650085449219,297.1499938964844,293.1499938964844,0.0731439366936683,-1795.1363525390625,304.1506042480469,0.6625156402587891,0.1242097839713096,0.1135112941265106,294.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0649108886719,0.476745069026947,0.050000000745058,0.049204234033823,293.2977600097656,297.1499938964844,293.1499938964844,0.147146001458168,-2428.251708984375,304.1653747558594,0.7974135875701904,0.2165806591510772,0.1533718556165695,293.1747436523437,297.1499938964844,293.1499938964844,0.3433569371700287,-6466.08984375,304.0975646972656,0.9990000128746032,0.4912189245223999,0.4105359017848968,293.3076477050781,297.1499938964844,293.1499938964844,0.0078605059534311,-2661.06201171875,300.5085754394531,0.476745069026947,0.050000000745058,0.2334036976099014,291.0649719238281,291.1499938964844,263.29998779296875,261.26837158203125,281.5670471191406,294.1741027832031,291.0651550292969,1.0,0.2665173411369324,0.7655860185623169,0.7655860185623169,1.0,1.0,-1.152151107788086,0.4706996977329254,0.6814514398574829,0.2498625963926315,0.0,0.0,0.507486879825592,55.866825103759766,67.0,-1.7288873195648191,-11020.1044921875,196.30001831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8599853515625,307.0812072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17858.53515625,18000.0,0.0,0.0,0.2296662628650665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4562910199165344,0.4562963545322418,-5.310224423737964e-06,0.0,0.0002330820570932,0.0,0.0,25.41416549682617,0.0,0.0,0.0,0.3545792996883392,4.0,0.0,1.0
656160,293.1653137207031,297.1499938964844,293.1499938964844,0.0729891136288642,-1792.2991943359375,304.1507873535156,0.6589179039001465,0.1239594295620918,0.1133411675691604,294.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.4740366041660309,0.050000000745058,0.0492560192942619,293.29840087890625,297.1499938964844,293.1499938964844,0.1455133706331253,-2406.644287109375,304.1655578613281,0.7910832762718201,0.2145826369524002,0.1520195305347442,293.18756103515625,297.1499938964844,293.1499938964844,0.3495358824729919,-6558.16845703125,304.0958557128906,0.9990000128746032,0.4883899092674255,0.4164754152297973,293.3089294433594,297.1499938964844,293.1499938964844,0.0078328093513846,-2654.858154296875,300.4779357910156,0.4740366041660309,0.050000000745058,0.233649343252182,291.0661315917969,291.1499938964844,263.3099975585937,261.27642822265625,281.5781555175781,294.1944580078125,291.0665283203125,1.0,0.2689060270786285,0.7653806805610657,0.7653806805610657,1.0,1.0,-1.157810091972351,0.4732013344764709,0.6846086978912354,0.2512251138687134,0.0,0.0,0.512968122959137,57.26143264770508,70.0,1.5040690898895264,-11067.5439453125,200.8704528808593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.697265625,307.0074157714844,278.1499938964844,0.0,18000.0,313.1499938964844,17857.78125,18000.0,0.0,0.0,0.2320394366979599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653857052326202,0.46539106965065,-5.35960316483397e-06,0.0,0.0002354905300308,0.0,0.0,26.27073097229004,0.0,0.0,0.0,0.3575474619865417,4.0,0.0,1.0
656220,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320371031761,-1785.7279052734375,304.151123046875,0.6519324779510498,0.1234262064099311,0.1129730194807052,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422031670808792,-2362.633544921875,304.1658935546875,0.7786434292793274,0.2105615586042404,0.1493021100759506,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821789562702179,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754114754498,-2641.5791015625,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.764970064163208,0.764970064163208,1.0,1.0,-1.169189214706421,0.4782364964485168,0.6909527778625488,0.2539687156677246,0.0,0.0,0.5230575799942017,60.1264877319336,58.0,7.667012691497803,-11162.05859375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373104393482208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827907383441925,0.4827961921691894,-5.4587862905464135e-06,0.0,0.0002408399159321,0.0,0.0,27.976720809936523,0.0,0.0,0.0,0.3633280396461487,4.0,0.0,1.0
656280,293.1660461425781,297.1499938964844,293.1499938964844,0.0726320371031761,-1785.7279052734375,304.151123046875,0.6519324779510498,0.1234262064099311,0.1129730194807052,294.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07098388671875,0.4682270586490631,0.050000000745058,0.0493625029921531,293.2996826171875,297.1499938964844,293.1499938964844,0.1422031670808792,-2362.633544921875,304.1658935546875,0.7786434292793274,0.2105615586042404,0.1493021100759506,293.2135009765625,297.1499938964844,293.1499938964844,0.3619710206985473,-6742.02978515625,304.0932006835937,0.9990000128746032,0.4821789562702179,0.4284294843673706,293.3116149902344,297.1499938964844,293.1499938964844,0.0077754114754498,-2641.5791015625,300.41656494140625,0.4682270586490631,0.050000000745058,0.234154462814331,291.07177734375,291.1499938964844,263.3299865722656,261.29266357421875,281.60357666015625,294.2406921386719,291.0726623535156,1.0,0.2737262845039367,0.764970064163208,0.764970064163208,1.0,1.0,-1.169189214706421,0.4782364964485168,0.6909527778625488,0.2539687156677246,0.0,0.0,0.5230575799942017,60.1264877319336,58.0,7.667012691497803,-11162.05859375,210.3013610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.410888671875,306.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17862.703125,18000.0,0.0,0.0,0.2373104393482208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4827907383441925,0.4827961921691894,-5.4587862905464135e-06,0.0,0.0002408399159321,0.0,0.0,27.976720809936523,0.0,0.0,0.0,0.3633280396461487,4.0,0.0,1.0
656340,293.1653747558594,297.1499938964844,293.1499938964844,0.072145752608776,-1776.570556640625,304.15155029296875,0.6513873338699341,0.1231483444571495,0.1126025170087814,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.138586014509201,-2314.000732421875,304.1666259765625,0.7738513350486755,0.2065661549568176,0.146496295928955,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765723645687103,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897060498595,-2618.92919921875,300.3599853515625,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645594477653503,0.7645594477653503,1.0,1.0,-1.1649657487869265,0.4760532081127167,0.688912570476532,0.2535630464553833,0.0,0.0,0.5293418169021606,60.00529098510742,46.0,37.54357147216797,-11167.9775390625,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428783178329467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967547357082367,0.4967602789402008,-5.548718490899773e-06,0.0,0.0002464906137902,0.0,0.0,29.43768882751465,0.0,0.0,0.0,0.3680854141712188,4.0,0.0,1.0
656400,293.1653747558594,297.1499938964844,293.1499938964844,0.072145752608776,-1776.570556640625,304.15155029296875,0.6513873338699341,0.1231483444571495,0.1126025170087814,294.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0906066894531,0.4683969914913177,0.050000000745058,0.049359492957592,293.3006591796875,297.1499938964844,293.1499938964844,0.138586014509201,-2314.000732421875,304.1666259765625,0.7738513350486755,0.2065661549568176,0.146496295928955,293.23309326171875,297.1499938964844,293.1499938964844,0.3620852828025818,-6734.32177734375,304.112548828125,0.9990000128746032,0.4765723645687103,0.4280965924263,293.3141174316406,297.1499938964844,293.1499938964844,0.0076897060498595,-2618.92919921875,300.3599853515625,0.4683969914913177,0.050000000745058,0.2341401726007461,291.0948181152344,291.1499938964844,263.3500061035156,261.3090515136719,281.6407165527344,294.2721252441406,291.099365234375,1.0,0.2726083397865295,0.7645594477653503,0.7645594477653503,1.0,1.0,-1.1649657487869265,0.4760532081127167,0.688912570476532,0.2535630464553833,0.0,0.0,0.5293418169021606,60.00529098510742,46.0,37.54357147216797,-11167.9775390625,208.64791870117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1959228515625,306.8187255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17898.904296875,18000.0,0.0,0.0,0.2428783178329467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4967547357082367,0.4967602789402008,-5.548718490899773e-06,0.0,0.0002464906137902,0.0,0.0,29.43768882751465,0.0,0.0,0.0,0.3680854141712188,4.0,0.0,1.0
656460,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845376253128,-1765.7672119140625,304.1520080566406,0.6566015481948853,0.1227967441082,0.1123217269778251,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347125619649887,-2261.353271484375,304.16754150390625,0.7756251692771912,0.2025850266218185,0.1436748802661895,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740667641162872,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.007577852346003,-2587.0283203125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641856670379639,0.7641856670379639,1.0,1.0,-1.147274613380432,0.4677903652191162,0.6794843077659607,0.2500516474246979,0.0,0.0,0.5273216962814331,57.26866149902344,34.0,59.9629020690918,-11050.3486328125,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479106485843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980402588844299,0.4980458319187164,-5.579329808824696e-06,0.0,0.0002515977830626,0.0,0.0,29.675201416015625,0.0,0.0,0.0,0.368797242641449,4.0,0.0,1.0
656520,293.16522216796875,297.1499938964844,293.1499938964844,0.0715845376253128,-1765.7672119140625,304.1520080566406,0.6566015481948853,0.1227967441082,0.1123217269778251,294.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.4737823009490967,0.050000000745058,0.0492608472704887,293.3014831542969,297.1499938964844,293.1499938964844,0.1347125619649887,-2261.353271484375,304.16754150390625,0.7756251692771912,0.2025850266218185,0.1436748802661895,293.2348327636719,297.1499938964844,293.1499938964844,0.3506748378276825,-6552.2216796875,304.1441955566406,0.9990000128746032,0.4740667641162872,0.4170225262641907,293.31573486328125,297.1499938964844,293.1499938964844,0.007577852346003,-2587.0283203125,300.312255859375,0.4737823009490967,0.050000000745058,0.2336722463369369,291.1419372558594,291.1499938964844,263.3699951171875,261.3255615234375,281.66424560546875,294.252685546875,291.1470947265625,1.0,0.2670241296291351,0.7641856670379639,0.7641856670379639,1.0,1.0,-1.147274613380432,0.4677903652191162,0.6794843077659607,0.2500516474246979,0.0,0.0,0.5273216962814331,57.26866149902344,34.0,59.9629020690918,-11050.3486328125,197.4729766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0982971191406,306.7943420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.384765625,18000.0,0.0,0.0,0.2479106485843658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4980402588844299,0.4980458319187164,-5.579329808824696e-06,0.0,0.0002515977830626,0.0,0.0,29.675201416015625,0.0,0.0,0.0,0.368797242641449,4.0,0.0,1.0
656580,293.1646423339844,297.1499938964844,293.1499938964844,0.0707950815558433,-1750.8194580078125,304.1526184082031,0.666288435459137,0.1225223615765571,0.1118109300732612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304703652858734,-2203.304931640625,304.16876220703125,0.7822650074958801,0.1982327699661255,0.1405323594808578,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.47544726729393,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570127762854,-2551.87255859375,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638118863105774,0.7638118863105774,1.0,1.0,-1.1186985969543457,0.4547732770442962,0.6639253497123718,0.2436885982751846,0.0,0.0,0.5181407928466797,52.69422149658203,37.0,70.59271240234375,-10837.65625,179.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515851855278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868715405464172,0.4868770539760589,-5.5361047088808846e-06,0.0,0.0002553270023781,0.0,0.0,28.62440299987793,0.0,0.0,0.0,0.3653140068054199,4.0,0.0,1.0
656640,293.1646423339844,297.1499938964844,293.1499938964844,0.0707950815558433,-1750.8194580078125,304.1526184082031,0.666288435459137,0.1225223615765571,0.1118109300732612,294.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1875915527344,0.482307106256485,0.050000000745058,0.0490958765149116,293.3039855957031,297.1499938964844,293.1499938964844,0.1304703652858734,-2203.304931640625,304.16876220703125,0.7822650074958801,0.1982327699661255,0.1405323594808578,293.21728515625,297.1499938964844,293.1499938964844,0.3307808637619018,-6242.43603515625,304.1793212890625,0.9990000128746032,0.47544726729393,0.3978133797645569,293.3161315917969,297.1499938964844,293.1499938964844,0.0074570127762854,-2551.87255859375,300.2691650390625,0.482307106256485,0.050000000745058,0.232889711856842,291.1934509277344,291.1499938964844,263.3900146484375,261.3422241210937,281.6729736328125,294.1913146972656,291.1991271972656,1.0,0.2578378915786743,0.7638118863105774,0.7638118863105774,1.0,1.0,-1.1186985969543457,0.4547732770442962,0.6639253497123718,0.2436885982751846,0.0,0.0,0.5181407928466797,52.69422149658203,37.0,70.59271240234375,-10837.65625,179.73599243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1468200683594,306.8286437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18100.201171875,18000.0,0.0,0.0,0.2515851855278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4868715405464172,0.4868770539760589,-5.5361047088808846e-06,0.0,0.0002553270023781,0.0,0.0,28.62440299987793,0.0,0.0,0.0,0.3653140068054199,4.0,0.0,1.0
656700,293.1637268066406,297.1499938964844,293.1499938964844,0.0705491080880165,-1746.08935546875,304.152587890625,0.6706783175468445,0.1225140914320945,0.1117166429758071,294.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.212890625,0.4856099188327789,0.050000000745058,0.0490316860377788,293.3043518066406,297.1499938964844,293.1499938964844,0.1284873038530349,-2176.093017578125,304.1689453125,0.7846872806549072,0.1962154954671859,0.1390526294708252,293.2046813964844,297.1499938964844,293.1499938964844,0.3224475979804992,-6114.1279296875,304.18902587890625,0.9990000128746032,0.4770702123641968,0.3900811076164245,293.3158569335937,297.1499938964844,293.1499938964844,0.0074025029316544,-2535.916259765625,300.2486572265625,0.4856099188327789,0.050000000745058,0.2325852066278457,291.2180480957031,291.1499938964844,263.3999938964844,261.3506164550781,281.6678161621094,294.1513977050781,291.2223815917969,1.0,0.2544988393783569,0.7636249661445618,0.7636249661445618,1.0,1.0,-1.107080578804016,0.4495587646961212,0.6575217843055725,0.24091437458992,0.0,0.0,0.5111127495765686,50.904972076416016,37.0,64.44395446777344,-10730.2646484375,172.87538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.226318359375,306.852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18145.923828125,18000.0,0.0,0.0,0.2527222037315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767863154411316,0.4767917990684509,-5.488524038810283e-06,0.0,0.0002564809110481,0.0,0.0,27.65750503540039,0.0,0.0,0.0,0.3620977401733398,4.0,0.0,1.0
656760,293.1627197265625,297.1499938964844,293.1499938964844,0.0704235732555389,-1743.6883544921875,304.15234375,0.674189031124115,0.1225382760167121,0.1116785258054733,294.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2296142578125,0.4881176650524139,0.050000000745058,0.04898377135396,293.304443359375,297.1499938964844,293.1499938964844,0.1266916990280151,-2151.529541015625,304.16876220703125,0.7859907746315002,0.1942387074232101,0.1376245766878128,293.19268798828125,297.1499938964844,293.1499938964844,0.3161442577838897,-6017.90625,304.1933288574219,0.9990000128746032,0.478728711605072,0.3842076957225799,293.3153076171875,297.1499938964844,293.1499938964844,0.0073564681224524,-2523.103515625,300.2257995605469,0.4881176650524139,0.050000000745058,0.232357919216156,291.2322998046875,291.1499938964844,263.4100036621094,261.35906982421875,281.66217041015625,294.11767578125,291.2341613769531,1.0,0.2517892122268677,0.7636303901672363,0.7636303901672363,1.0,1.0,-1.0979390144348145,0.4454911649227142,0.6524478793144226,0.2387220859527588,0.0,0.0,0.50413578748703,49.56319427490234,40.0,46.48925018310547,-10631.947265625,167.68577575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.33544921875,306.8804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18169.37109375,18000.0,0.0,0.0,0.2533727884292602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4653224349021911,0.4653278589248657,-5.429720658867154e-06,0.0,0.0002571411896497,0.0,0.0,26.561912536621094,0.0,0.0,0.0,0.3584353923797607,4.0,0.0,1.0
656820,293.1606750488281,297.1499938964844,293.1499938964844,0.0703722089529037,-1742.728515625,304.1516418457031,0.6792075037956238,0.1226342096924781,0.1116921082139015,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151422977447,-2106.762451171875,304.16796875,0.7861195206642151,0.1903512924909591,0.134852647781372,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.92822265625,304.1928100585937,0.9990000128746032,0.4817395806312561,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.007281303871423,-2503.40478515625,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636411190032959,0.7636411190032959,1.0,1.0,-1.084683895111084,0.439640611410141,0.6450433135032654,0.2354535460472107,0.0,0.0,0.4912558197975158,47.76992034912109,43.0,17.5078182220459,-10483.87109375,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532943189144134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439673721790313,0.4439727067947387,-5.3136295719014015e-06,0.0,0.0002570615324657,0.0,0.0,24.562543869018555,0.0,0.0,0.0,0.3515302240848541,4.0,0.0,1.0
656880,293.1606750488281,297.1499938964844,293.1499938964844,0.0703722089529037,-1742.728515625,304.1516418457031,0.6792075037956238,0.1226342096924781,0.1116921082139015,294.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2405700683594,0.4915355443954468,0.050000000745058,0.0489203259348869,293.3043212890625,297.1499938964844,293.1499938964844,0.1234151422977447,-2106.762451171875,304.16796875,0.7861195206642151,0.1903512924909591,0.134852647781372,293.1725769042969,297.1499938964844,293.1499938964844,0.3076288104057312,-5889.92822265625,304.1928100585937,0.9990000128746032,0.4817395806312561,0.3762892484664917,293.31378173828125,297.1499938964844,293.1499938964844,0.007281303871423,-2503.40478515625,300.1757507324219,0.4915355443954468,0.050000000745058,0.232056975364685,291.2410583496094,291.1499938964844,263.42999267578125,261.3760681152344,281.6560974121094,294.07037353515625,291.2413330078125,1.0,0.2480485290288925,0.7636411190032959,0.7636411190032959,1.0,1.0,-1.084683895111084,0.439640611410141,0.6450433135032654,0.2354535460472107,0.0,0.0,0.4912558197975158,47.76992034912109,43.0,17.5078182220459,-10483.87109375,160.57159423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61492919921875,306.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18162.255859375,18000.0,0.0,0.0,0.2532943189144134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4439673721790313,0.4439727067947387,-5.3136295719014015e-06,0.0,0.0002570615324657,0.0,0.0,24.562543869018555,0.0,0.0,0.0,0.3515302240848541,4.0,0.0,1.0
656940,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455599188804,-1744.144775390625,304.1509704589844,0.6817154288291931,0.1227464079856872,0.1117649301886558,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414052724838,-2064.666748046875,304.1671142578125,0.7832711935043335,0.1864949017763137,0.132138967514038,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839728474617004,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188642807304,-2487.91552734375,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636519074440002,0.7636519074440002,1.0,1.0,-1.0769449472427368,0.4362726509571075,0.6406723260879517,0.2334326207637787,0.0,0.0,0.4794438183307647,46.93213272094727,46.0,-1.5225212574005127,-10380.384765625,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.251636803150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247907400131225,0.424795925617218,-5.211998086451786e-06,0.0,0.0002553793601691,0.0,0.0,22.85317611694336,0.0,0.0,0.0,0.3454005420207977,4.0,0.0,1.0
657000,293.1587829589844,297.1499938964844,293.1499938964844,0.0704455599188804,-1744.144775390625,304.1509704589844,0.6817154288291931,0.1227464079856872,0.1117649301886558,294.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.239501953125,0.4931320548057556,0.050000000745058,0.0488916188478469,293.3040466308594,297.1499938964844,293.1499938964844,0.1203414052724838,-2064.666748046875,304.1671142578125,0.7832711935043335,0.1864949017763137,0.132138967514038,293.1588134765625,297.1499938964844,293.1499938964844,0.3035151064395904,-5830.7392578125,304.1852722167969,0.9990000128746032,0.4839728474617004,0.3726491332054138,293.31207275390625,297.1499938964844,293.1499938964844,0.0072188642807304,-2487.91552734375,300.12335205078125,0.4931320548057556,0.050000000745058,0.2319207936525344,291.2388916015625,291.1499938964844,263.45001220703125,261.39324951171875,281.6562805175781,294.0452575683594,291.2380065917969,1.0,0.2461656630039215,0.7636519074440002,0.7636519074440002,1.0,1.0,-1.0769449472427368,0.4362726509571075,0.6406723260879517,0.2334326207637787,0.0,0.0,0.4794438183307647,46.93213272094727,46.0,-1.5225212574005127,-10380.384765625,156.86891174316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315795898437,307.0985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18143.201171875,18000.0,0.0,0.0,0.251636803150177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4247907400131225,0.424795925617218,-5.211998086451786e-06,0.0,0.0002553793601691,0.0,0.0,22.85317611694336,0.0,0.0,0.0,0.3454005420207977,4.0,0.0,1.0
657060,293.1572265625,297.1499938964844,293.1499938964844,0.0705916807055473,-1746.9698486328125,304.1504211425781,0.6820147633552551,0.1228390857577323,0.1118534803390502,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173901483416557,-2024.119873046875,304.16632080078125,0.7778943777084351,0.1826136857271194,0.1294392198324203,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852113127708435,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651549078524,-2475.429443359375,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635829448699951,0.7635829448699951,1.0,1.0,-1.0736027956008911,0.4348573386669159,0.6387454271316528,0.2324216514825821,0.0,0.0,0.4697079360485077,46.84922790527344,49.0,-14.078542709350586,-10315.009765625,155.7930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487528920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089538156986236,0.4089589416980743,-5.129239070811309e-06,0.0,0.0002524525625631,0.0,0.0,21.49822998046875,0.0,0.0,0.0,0.3403840661048889,4.0,0.0,1.0
657120,293.1572265625,297.1499938964844,293.1499938964844,0.0705916807055473,-1746.9698486328125,304.1504211425781,0.6820147633552551,0.1228390857577323,0.1118534803390502,294.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.4932048916816711,0.050000000745058,0.0488903522491455,293.303955078125,297.1499938964844,293.1499938964844,0.1173901483416557,-2024.119873046875,304.16632080078125,0.7778943777084351,0.1826136857271194,0.1294392198324203,293.1516418457031,297.1499938964844,293.1499938964844,0.3030547797679901,-5828.22705078125,304.1742248535156,0.9990000128746032,0.4852113127708435,0.3724842965602875,293.3105773925781,297.1499938964844,293.1499938964844,0.0071651549078524,-2475.429443359375,300.0682067871094,0.4932048916816711,0.050000000745058,0.2319147735834121,291.2279968261719,291.1499938964844,263.4700012207031,261.4105834960937,281.6615295410156,294.0369567871094,291.2264099121094,1.0,0.2457796186208725,0.7635829448699951,0.7635829448699951,1.0,1.0,-1.0736027956008911,0.4348573386669159,0.6387454271316528,0.2324216514825821,0.0,0.0,0.4697079360485077,46.84922790527344,49.0,-14.078542709350586,-10315.009765625,155.7930145263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2439270019531,307.2225036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18115.423828125,18000.0,0.0,0.0,0.2487528920173645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4089538156986236,0.4089589416980743,-5.129239070811309e-06,0.0,0.0002524525625631,0.0,0.0,21.49822998046875,0.0,0.0,0.0,0.3403840661048889,4.0,0.0,1.0
657180,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574486732482,-1750.1905517578125,304.1499938964844,0.6804651618003845,0.1228886693716049,0.1119290590286254,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144538447260856,-1983.57666015625,304.165771484375,0.7704406976699829,0.1786427497863769,0.1267001330852508,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853999614715576,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.007116594351828,-2464.647216796875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.76351398229599,0.76351398229599,1.0,1.0,-1.0737221240997314,0.434975117444992,0.638746976852417,0.2322368770837783,0.0,0.0,0.4623408019542694,47.37413787841797,52.0,-20.87105941772461,-10281.5400390625,156.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450609058141708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472348690033,0.3969523012638092,-5.066950052423636e-06,0.0,0.0002487056772224,0.0,0.0,20.503406524658203,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657240,293.1560974121094,297.1499938964844,293.1499938964844,0.0707574486732482,-1750.1905517578125,304.1499938964844,0.6804651618003845,0.1228886693716049,0.1119290590286254,294.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2144775390625,0.4920427799224853,0.050000000745058,0.0489112101495265,293.3043212890625,297.1499938964844,293.1499938964844,0.1144538447260856,-1983.57666015625,304.165771484375,0.7704406976699829,0.1786427497863769,0.1267001330852508,293.15057373046875,297.1499938964844,293.1499938964844,0.3055504858493805,-5871.0634765625,304.1619873046875,0.9990000128746032,0.4853999614715576,0.3751283884048462,293.3095092773437,297.1499938964844,293.1499938964844,0.007116594351828,-2464.647216796875,300.0108642578125,0.4920427799224853,0.050000000745058,0.2320137321949005,291.21270751953125,291.1499938964844,263.489990234375,261.4281005859375,281.6708679199219,294.0419006347656,291.2107849121094,1.0,0.2465940862894058,0.76351398229599,0.76351398229599,1.0,1.0,-1.0737221240997314,0.434975117444992,0.638746976852417,0.2322368770837783,0.0,0.0,0.4623408019542694,47.37413787841797,52.0,-20.87105941772461,-10281.5400390625,156.78501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188903808594,307.3342590332031,278.1499938964844,0.0,18000.0,313.1499938964844,18086.05078125,18000.0,0.0,0.0,0.2450609058141708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3969472348690033,0.3969523012638092,-5.066950052423636e-06,0.0,0.0002487056772224,0.0,0.0,20.503406524658203,0.0,0.0,0.0,0.3365974128246307,4.0,0.0,1.0
657300,293.1556701660156,297.1499938964844,293.1499938964844,0.0708372369408607,-1751.75146484375,304.1498718261719,0.6791119575500488,0.1228923797607421,0.1119557842612266,294.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2060546875,0.4910840690135956,0.050000000745058,0.0489286594092845,293.3045654296875,297.1499938964844,293.1499938964844,0.1129836812615394,-1963.192138671875,304.16558837890625,0.7661117315292358,0.1766357868909835,0.1253168731927871,293.15216064453125,297.1499938964844,293.1499938964844,0.3077296018600464,-5906.5947265625,304.1558532714844,0.9990000128746032,0.4850831925868988,0.377327024936676,293.3092041015625,297.1499938964844,293.1499938964844,0.0070934719406068,-2459.6279296875,299.9814147949219,0.4910840690135956,0.050000000745058,0.2320965081453323,291.20416259765625,291.1499938964844,263.5,261.4369506835937,281.6766662597656,294.0481872558594,291.2021789550781,1.0,0.2473762184381485,0.763479471206665,0.763479471206665,1.0,1.0,-1.0748525857925415,0.4355061054229736,0.6393465399742126,0.2324060946702957,0.0,0.0,0.4595840871334076,47.82914733886719,52.0,-22.81668281555176,-10274.728515625,157.93040466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63482666015625,307.3814392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18071.76171875,18000.0,0.0,0.0,0.2430445104837417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3923719227313995,0.392376959323883,-5.043038981966674e-06,0.0,0.0002466592704877,0.0,0.0,20.13056182861328,0.0,0.0,0.0,0.3351538777351379,4.0,0.0,1.0
657360,293.1553649902344,297.1499938964844,293.1499938964844,0.0709108784794807,-1753.202392578125,304.1497497558594,0.6774370074272156,0.1228804513812065,0.1119727492332458,294.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.197265625,0.4899174273014068,0.050000000745058,0.0489501766860485,293.30487060546875,297.1499938964844,293.1499938964844,0.1115145906805992,-1942.763427734375,304.1654357910156,0.7614867687225342,0.1746211796998977,0.1239296272397041,293.155029296875,297.1499938964844,293.1499938964844,0.3104408681392669,-5950.08984375,304.1498718261719,0.9990000128746032,0.4844891726970672,0.3800210058689117,293.3090209960937,297.1499938964844,293.1499938964844,0.0070708580315113,-2454.7607421875,299.9515075683594,0.4899174273014068,0.050000000745058,0.232198566198349,291.1953430175781,291.1499938964844,263.510009765625,261.4458312988281,281.68328857421875,294.0565490722656,291.1933288574219,1.0,0.2483712583780288,0.7633862495422363,0.7633862495422363,1.0,1.0,-1.0765893459320068,0.4362968802452087,0.6402924656867981,0.2327183037996292,0.0,0.0,0.457444965839386,48.39559173583984,55.0,-24.01206588745117,-10273.57421875,159.4514617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.733642578125,307.42138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.8515625,18000.0,0.0,0.0,0.2409853637218475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3887231349945068,0.3887281417846679,-5.0236085371579975e-06,0.0,0.0002445694990456,0.0,0.0,19.834651947021484,0.0,0.0,0.0,0.3339980840682983,4.0,0.0,1.0
657420,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304901003837,-1755.598876953125,304.1496276855469,0.6732887029647827,0.1228063404560089,0.111972838640213,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811331868171,-1901.78564453125,304.1651611328125,0.7516098618507385,0.1705794483423233,0.1211516633629798,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824681878089905,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263850502669,-2445.210693359375,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7631998062133789,0.7631998062133789,1.0,1.0,-1.0816210508346558,0.4385644495487213,0.6430566310882568,0.2337255328893661,0.0,0.0,0.454964280128479,49.82430648803711,58.0,-24.7031192779541,-10286.0244140625,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328588247299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840833008289337,0.3840882778167724,-4.997258201910881e-06,0.0,0.0002404567349003,0.0,0.0,19.456132888793945,0.0,0.0,0.0,0.3325047492980957,4.0,0.0,1.0
657480,293.1550598144531,297.1499938964844,293.1499938964844,0.0710304901003837,-1755.598876953125,304.1496276855469,0.6732887029647827,0.1228063404560089,0.111972838640213,294.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17950439453125,0.4870601296424866,0.050000000745058,0.0490040332078933,293.3054504394531,297.1499938964844,293.1499938964844,0.1085811331868171,-1901.78564453125,304.1651611328125,0.7516098618507385,0.1705794483423233,0.1211516633629798,293.1644287109375,297.1499938964844,293.1499938964844,0.3172456324100494,-6057.45654296875,304.1386108398437,0.9990000128746032,0.4824681878089905,0.3866822719573974,293.3091735839844,297.1499938964844,293.1499938964844,0.0070263850502669,-2445.210693359375,299.890380859375,0.4870601296424866,0.050000000745058,0.2324540317058563,291.17755126953125,291.1499938964844,263.5299987792969,261.4637451171875,281.69830322265625,294.0787353515625,291.1755676269531,1.0,0.2509113252162933,0.7631998062133789,0.7631998062133789,1.0,1.0,-1.0816210508346558,0.4385644495487213,0.6430566310882568,0.2337255328893661,0.0,0.0,0.454964280128479,49.82430648803711,58.0,-24.7031192779541,-10286.0244140625,163.49249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.874755859375,307.4767150878906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.73046875,18000.0,0.0,0.0,0.2369328588247299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840833008289337,0.3840882778167724,-4.997258201910881e-06,0.0,0.0002404567349003,0.0,0.0,19.456132888793945,0.0,0.0,0.0,0.3325047492980957,4.0,0.0,1.0
657540,293.1551513671875,297.1499938964844,293.1499938964844,0.0711034536361694,-1757.1370849609375,304.1496276855469,0.6683365106582642,0.1226633861660957,0.1119232550263404,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056449264287948,-1860.506591796875,304.1650085449219,0.7412335872650146,0.1665036976337433,0.1183674931526184,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793861210346222,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.006982123479247,-2435.619873046875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630133628845215,0.7630133628845215,1.0,1.0,-1.0883285999298096,0.4415744245052337,0.6467542052268982,0.2351407557725906,0.0,0.0,0.4547358453273773,51.59074401855469,61.0,-23.74348258972168,-10314.5,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827250301837921,0.3827300369739532,-4.985973646398634e-06,0.0,0.0002367222623433,0.0,0.0,19.333702087402344,0.0,0.0,0.0,0.3320156037807464,4.0,0.0,1.0
657600,293.1551513671875,297.1499938964844,293.1499938964844,0.0711034536361694,-1757.1370849609375,304.1496276855469,0.6683365106582642,0.1226633861660957,0.1119232550263404,294.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.4836300909519195,0.050000000745058,0.0490702912211418,293.3061218261719,297.1499938964844,293.1499938964844,0.1056449264287948,-1860.506591796875,304.1650085449219,0.7412335872650146,0.1665036976337433,0.1183674931526184,293.1778564453125,297.1499938964844,293.1499938964844,0.3255762159824371,-6186.8203125,304.1285705566406,0.9990000128746032,0.4793861210346222,0.3947242200374603,293.30987548828125,297.1499938964844,293.1499938964844,0.006982123479247,-2435.619873046875,299.82763671875,0.4836300909519195,0.050000000745058,0.2327683418989181,291.1604309082031,291.1499938964844,263.54998779296875,261.4818725585937,281.7157592773437,294.10791015625,291.1585998535156,1.0,0.2540505528450012,0.7630133628845215,0.7630133628845215,1.0,1.0,-1.0883285999298096,0.4415744245052337,0.6467542052268982,0.2351407557725906,0.0,0.0,0.4547358453273773,51.59074401855469,61.0,-23.74348258972168,-10314.5,168.67620849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9378662109375,307.4974975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.046875,18000.0,0.0,0.0,0.2332531213760376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827250301837921,0.3827300369739532,-4.985973646398634e-06,0.0,0.0002367222623433,0.0,0.0,19.333702087402344,0.0,0.0,0.0,0.3320156037807464,4.0,0.0,1.0
