time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
657660,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199343204498,-1757.6256103515625,304.14971923828125,0.6628484725952148,0.122452788054943,0.1118223369121551,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.10263542085886,-1817.8887939453125,304.1650390625,0.7304787039756775,0.1623156666755676,0.1155205443501472,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753765761852264,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372463040053,-2425.65380859375,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762740969657898,0.762740969657898,1.0,1.0,-1.0962597131729126,0.4451188147068023,0.6511408686637878,0.236841395497322,0.0,0.0,0.4564399123191833,53.64034271240234,64.0,-21.19435691833496,-10354.2216796875,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237153053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842430412769317,0.3842480182647705,-4.987959528079955e-06,0.0,0.0002336478064535,0.0,0.0,19.43355178833008,0.0,0.0,0.0,0.332406610250473,4.0,0.0,1.0
657720,293.1555480957031,297.1499938964844,293.1499938964844,0.0711199343204498,-1757.6256103515625,304.14971923828125,0.6628484725952148,0.122452788054943,0.1118223369121551,294.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.4797040522098541,0.050000000745058,0.0491470396518707,293.3072814941406,297.1499938964844,293.1499938964844,0.10263542085886,-1817.8887939453125,304.1650390625,0.7304787039756775,0.1623156666755676,0.1155205443501472,293.1941833496094,297.1499938964844,293.1499938964844,0.3351072371006012,-6332.89404296875,304.119873046875,0.9990000128746032,0.4753765761852264,0.4038392305374145,293.31109619140625,297.1499938964844,293.1499938964844,0.0069372463040053,-2425.65380859375,299.7637023925781,0.4797040522098541,0.050000000745058,0.233132392168045,291.1451110839844,291.1499938964844,263.57000732421875,261.50018310546875,281.7369079589844,294.1449584960937,291.1435546875,1.0,0.2576510012149811,0.762740969657898,0.762740969657898,1.0,1.0,-1.0962597131729126,0.4451188147068023,0.6511408686637878,0.236841395497322,0.0,0.0,0.4564399123191833,53.64034271240234,64.0,-21.19435691833496,-10354.2216796875,174.80618286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92596435546875,307.4847106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5234375,18000.0,0.0,0.0,0.2302237153053283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842430412769317,0.3842480182647705,-4.987959528079955e-06,0.0,0.0002336478064535,0.0,0.0,19.43355178833008,0.0,0.0,0.0,0.332406610250473,4.0,0.0,1.0
657780,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772946476936,-1757.012451171875,304.14990234375,0.6570608019828796,0.1221787109971046,0.1116715595126152,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995605736970901,-1774.0233154296875,304.1651306152344,0.7192868590354919,0.1580543518066406,0.1126208454370498,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.470506876707077,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914219737052,-2415.1669921875,299.6988525390625,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624685764312744,0.7624685764312744,1.0,1.0,-1.10508930683136,0.4490669369697571,0.656022310256958,0.2387555092573166,0.0,0.0,0.4597103893756866,55.9243049621582,52.0,-18.012449264526367,-10401.2626953125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355542898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881382644176483,0.3881432712078094,-5.001244971936103e-06,0.0,0.0002314270968781,0.0,0.0,19.7197208404541,0.0,0.0,0.0,0.333531767129898,4.0,0.0,1.0
657840,293.1561889648437,297.1499938964844,293.1499938964844,0.0710772946476936,-1757.012451171875,304.14990234375,0.6570608019828796,0.1221787109971046,0.1116715595126152,294.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.4752901196479797,0.050000000745058,0.0492325201630592,293.30865478515625,297.1499938964844,293.1499938964844,0.0995605736970901,-1774.0233154296875,304.1651306152344,0.7192868590354919,0.1580543518066406,0.1126208454370498,293.2126770019531,297.1499938964844,293.1499938964844,0.3455576002597809,-6491.169921875,304.112548828125,0.9990000128746032,0.470506876707077,0.4137552082538605,293.312744140625,297.1499938964844,293.1499938964844,0.0068914219737052,-2415.1669921875,299.6988525390625,0.4752901196479797,0.050000000745058,0.2335378676652908,291.1321716308594,291.1499938964844,263.5899963378906,261.5187072753906,281.7613830566406,294.1892395019531,291.1308898925781,1.0,0.2615992724895477,0.7624685764312744,0.7624685764312744,1.0,1.0,-1.10508930683136,0.4490669369697571,0.656022310256958,0.2387555092573166,0.0,0.0,0.4597103893756866,55.9243049621582,52.0,-18.012449264526367,-10401.2626953125,181.7274475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8482971191406,307.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.4296875,18000.0,0.0,0.0,0.2280355542898178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3881382644176483,0.3881432712078094,-5.001244971936103e-06,0.0,0.0002314270968781,0.0,0.0,19.7197208404541,0.0,0.0,0.0,0.333531767129898,4.0,0.0,1.0
657900,293.1565246582031,297.1499938964844,293.1499938964844,0.0709938704967498,-1755.53759765625,304.1500549316406,0.6564440727233887,0.1220377087593078,0.1115473508834838,294.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.4749766886234283,0.050000000745058,0.0492384992539882,293.3092956542969,297.1499938964844,293.1499938964844,0.0979620665311813,-1751.0599365234375,304.1653137207031,0.7158496379852295,0.1559198051691055,0.1111329048871994,293.22100830078125,297.1499938964844,293.1499938964844,0.3467299044132232,-6506.23486328125,304.1173400878906,0.9990000128746032,0.4680747091770172,0.4144405424594879,293.3135986328125,297.1499938964844,293.1499938964844,0.0068614934571087,-2407.585693359375,299.6669311523437,0.4749766886234283,0.050000000745058,0.2335662543773651,291.128173828125,291.1499938964844,263.6000061035156,261.5280456542969,281.77801513671875,294.2103576660156,291.12841796875,1.0,0.2612997591495514,0.7623323798179626,0.7623323798179626,1.0,1.0,-1.1040241718292236,0.4486014246940613,0.6554227471351624,0.23840993642807,0.0,0.0,0.4615967869758606,56.05941390991211,52.0,-8.564424514770508,-10400.5185546875,181.6576995849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7903137207031,307.4252014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17964.08984375,18000.0,0.0,0.0,0.2272755801677703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3907845914363861,0.3907895982265472,-5.011582288716454e-06,0.0,0.0002306558162672,0.0,0.0,19.9200496673584,0.0,0.0,0.0,0.3343104124069214,4.0,0.0,1.0
657960,293.15673828125,297.1499938964844,293.1499938964844,0.0708235055208206,-1752.343505859375,304.1503601074219,0.6575225591659546,0.1219125166535377,0.1114066466689109,294.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.4761229157447815,0.050000000745058,0.0492165647447109,293.309814453125,297.1499938964844,293.1499938964844,0.0962617546319961,-1726.427001953125,304.1656188964844,0.7140953540802002,0.1537966281175613,0.1096306294202804,293.2254943847656,297.1499938964844,293.1499938964844,0.3444526195526123,-6468.02001953125,304.1274719238281,0.9990000128746032,0.4662885963916778,0.411921352148056,293.3143920898437,297.1499938964844,293.1499938964844,0.0068235038779675,-2396.72802734375,299.6386413574219,0.4761229157447815,0.050000000745058,0.2334621846675872,291.1346740722656,291.1499938964844,263.6099853515625,261.5374450683594,281.7923278808594,294.220703125,291.13720703125,1.0,0.2597891390323639,0.7621782422065735,0.7621782422065735,1.0,1.0,-1.09887957572937,0.446346640586853,0.6525329351425171,0.2370127290487289,0.0,0.0,0.4620226323604584,55.42864608764648,40.0,10.030091285705566,-10372.931640625,178.92478942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7279357910156,307.4105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.0625,18000.0,0.0,0.0,0.2266815900802612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3926531374454498,0.3926581442356109,-5.021980996389175e-06,0.0,0.0002300530031789,0.0,0.0,20.07318878173828,0.0,0.0,0.0,0.3348763883113861,4.0,0.0,1.0
658020,293.15673828125,297.1499938964844,293.1499938964844,0.0704031959176063,-1744.380615234375,304.15093994140625,0.6638091206550598,0.1217414587736129,0.1111271381378173,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927644073963165,-1675.498046875,304.1662292480469,0.7146428227424622,0.1496070921421051,0.1066134274005889,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650291502475738,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337299697101,-2369.867919921875,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618699669837952,0.7618699669837952,1.0,1.0,-1.079474687576294,0.4378492534160614,0.6416254639625549,0.231914609670639,0.0,0.0,0.4587395489215851,52.49279022216797,28.0,31.326534271240234,-10223.1318359375,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225683644413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903086483478546,0.3903136849403381,-5.022537152399309e-06,0.0,0.0002290402044309,0.0,0.0,19.929275512695312,0.0,0.0,0.0,0.3343095183372497,4.0,0.0,1.0
658080,293.15673828125,297.1499938964844,293.1499938964844,0.0704031959176063,-1744.380615234375,304.15093994140625,0.6638091206550598,0.1217414587736129,0.1111271381378173,294.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584777832031,0.4815184473991394,0.050000000745058,0.049111608415842,293.3105163574219,297.1499938964844,293.1499938964844,0.0927644073963165,-1675.498046875,304.1662292480469,0.7146428227424622,0.1496070921421051,0.1066134274005889,293.2221069335937,297.1499938964844,293.1499938964844,0.3323190212249756,-6275.8076171875,304.1553955078125,0.9990000128746032,0.4650291502475738,0.3996505737304687,293.3155517578125,297.1499938964844,293.1499938964844,0.0067337299697101,-2369.867919921875,299.5878295898437,0.4815184473991394,0.050000000745058,0.2329643368721008,291.1614990234375,291.1499938964844,263.6300048828125,261.5564270019531,281.8077697753906,294.2052001953125,291.16455078125,1.0,0.2536115348339081,0.7618699669837952,0.7618699669837952,1.0,1.0,-1.079474687576294,0.4378492534160614,0.6416254639625549,0.231914609670639,0.0,0.0,0.4587395489215851,52.49279022216797,28.0,31.326534271240234,-10223.1318359375,167.7832794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6195678710937,307.35809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.923828125,18000.0,0.0,0.0,0.225683644413948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903086483478546,0.3903136849403381,-5.022537152399309e-06,0.0,0.0002290402044309,0.0,0.0,19.929275512695312,0.0,0.0,0.0,0.3343095183372497,4.0,0.0,1.0
658140,293.1559753417969,297.1499938964844,293.1499938964844,0.0700187683105468,-1737.06494140625,304.1512451171875,0.6757039427757263,0.1217198893427848,0.1109108850359916,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892962738871574,-1624.9208984375,304.1665954589844,0.7202243208885193,0.1455460339784622,0.1036279201507568,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.4671770632266998,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366209648549,-2340.3408203125,299.5404357910156,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615616917610168,0.7615616917610168,1.0,1.0,-1.049868941307068,0.4249554276466369,0.6249135732650757,0.2241994589567184,0.0,0.0,0.451384037733078,47.81676483154297,31.0,40.68165969848633,-9989.193359375,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244362235069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819252252578735,0.3819302022457123,-4.995291874365648e-06,0.0,0.0002277742460137,0.0,0.0,19.31707191467285,0.0,0.0,0.0,0.3319055438041687,4.0,0.0,1.0
658200,293.1559753417969,297.1499938964844,293.1499938964844,0.0700187683105468,-1737.06494140625,304.1512451171875,0.6757039427757263,0.1217198893427848,0.1109108850359916,294.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.4902940988540649,0.050000000745058,0.0489433519542217,293.3104858398437,297.1499938964844,293.1499938964844,0.0892962738871574,-1624.9208984375,304.1665954589844,0.7202243208885193,0.1455460339784622,0.1036279201507568,293.2023620605469,297.1499938964844,293.1499938964844,0.3118077218532562,-5955.25146484375,304.1878356933594,0.9990000128746032,0.4671770632266998,0.3791506290435791,293.31573486328125,297.1499938964844,293.1499938964844,0.0066366209648549,-2340.3408203125,299.5404357910156,0.4902940988540649,0.050000000745058,0.2321661859750747,291.1907958984375,291.1499938964844,263.6499938964844,261.5756530761719,281.8066101074219,294.1474914550781,291.19439697265625,1.0,0.2438850998878479,0.7615616917610168,0.7615616917610168,1.0,1.0,-1.049868941307068,0.4249554276466369,0.6249135732650757,0.2241994589567184,0.0,0.0,0.451384037733078,47.81676483154297,31.0,40.68165969848633,-9989.193359375,151.07351684570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5688781738281,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18064.634765625,18000.0,0.0,0.0,0.2244362235069275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3819252252578735,0.3819302022457123,-4.995291874365648e-06,0.0,0.0002277742460137,0.0,0.0,19.31707191467285,0.0,0.0,0.0,0.3319055438041687,4.0,0.0,1.0
658260,293.1547546386719,297.1499938964844,293.1499938964844,0.0698509141802787,-1733.825439453125,304.1510925292969,0.6852042078971863,0.1218180879950523,0.1108680441975593,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860550478100776,-1577.849365234375,304.1664428710937,0.7228869795799255,0.1416104137897491,0.1007747873663902,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715211987495422,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546631813049,-2315.873779296875,299.492919921875,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364865779876,0.761604905128479,0.761604905128479,1.0,1.0,-1.02787983417511,0.4155360758304596,0.6123437285423279,0.2183005958795547,0.0,0.0,0.4414523243904114,44.58260345458984,34.0,20.4943962097168,-9764.392578125,139.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424945354461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686956167221069,0.3687005639076233,-4.945138698531082e-06,0.0,0.0002258523454656,0.0,0.0,18.34732818603516,0.0,0.0,0.0,0.3280893266201019,4.0,0.0,1.0
658320,293.1547546386719,297.1499938964844,293.1499938964844,0.0698509141802787,-1733.825439453125,304.1510925292969,0.6852042078971863,0.1218180879950523,0.1108680441975593,294.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.21051025390625,0.4968384504318237,0.050000000745058,0.0488277599215507,293.3098449707031,297.1499938964844,293.1499938964844,0.0860550478100776,-1577.849365234375,304.1664428710937,0.7228869795799255,0.1416104137897491,0.1007747873663902,293.1744079589844,297.1499938964844,293.1499938964844,0.2965914309024811,-5720.22216796875,304.1999816894531,0.9990000128746032,0.4715211987495422,0.3643956780433655,293.3148803710937,297.1499938964844,293.1499938964844,0.0065546631813049,-2315.873779296875,299.492919921875,0.4968384504318237,0.050000000745058,0.2316178679466247,291.2113647460937,291.1499938964844,263.6700134277344,261.5950927734375,281.7909240722656,294.0801086425781,291.2113952636719,1.0,0.2373364865779876,0.761604905128479,0.761604905128479,1.0,1.0,-1.02787983417511,0.4155360758304596,0.6123437285423279,0.2183005958795547,0.0,0.0,0.4414523243904114,44.58260345458984,34.0,20.4943962097168,-9764.392578125,139.58993530273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5887451171875,307.2631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18091.76171875,18000.0,0.0,0.0,0.2225424945354461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3686956167221069,0.3687005639076233,-4.945138698531082e-06,0.0,0.0002258523454656,0.0,0.0,18.34732818603516,0.0,0.0,0.0,0.3280893266201019,4.0,0.0,1.0
658380,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430406093597,-1735.599365234375,304.15057373046875,0.6914532780647278,0.121980108320713,0.1109376773238182,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831145867705345,-1535.5565185546875,304.1658630371094,0.7222757935523987,0.1377857029438018,0.098035417497158,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756782650947571,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921057783067,-2298.877685546875,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531643867492,0.7616481184959412,0.7616481184959412,1.0,1.0,-1.0134708881378174,0.4094327986240387,0.6040380597114563,0.2143235802650451,0.0,0.0,0.4342005848884582,42.66448974609375,37.0,-1.874933123588562,-9607.6826171875,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468331575393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579568266868591,0.3579617142677307,-4.896703558188165e-06,0.0,0.0002233195555163,0.0,0.0,17.55430793762207,0.0,0.0,0.0,0.3249178528785705,4.0,0.0,1.0
658440,293.1533508300781,297.1499938964844,293.1499938964844,0.0699430406093597,-1735.599365234375,304.15057373046875,0.6914532780647278,0.121980108320713,0.1109376773238182,294.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.20703125,0.5010274648666382,0.050000000745058,0.0487599372863769,293.3087158203125,297.1499938964844,293.1499938964844,0.0831145867705345,-1535.5565185546875,304.1658630371094,0.7222757935523987,0.1377857029438018,0.098035417497158,293.1509094238281,297.1499938964844,293.1499938964844,0.28745236992836,-5581.4501953125,304.19830322265625,0.9990000128746032,0.4756782650947571,0.355452299118042,293.3133239746094,297.1499938964844,293.1499938964844,0.0064921057783067,-2298.877685546875,299.4384460449219,0.5010274648666382,0.050000000745058,0.2312961369752884,291.2062683105469,291.1499938964844,263.69000244140625,261.6147766113281,281.78173828125,294.0362854003906,291.20526123046875,1.0,0.2331531643867492,0.7616481184959412,0.7616481184959412,1.0,1.0,-1.0134708881378174,0.4094327986240387,0.6040380597114563,0.2143235802650451,0.0,0.0,0.4342005848884582,42.66448974609375,37.0,-1.874933123588562,-9607.6826171875,132.63491821289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65106201171875,307.2396850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18071.943359375,18000.0,0.0,0.0,0.2200468331575393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579568266868591,0.3579617142677307,-4.896703558188165e-06,0.0,0.0002233195555163,0.0,0.0,17.55430793762207,0.0,0.0,0.0,0.3249178528785705,4.0,0.0,1.0
658500,293.1526794433594,297.1499938964844,293.1499938964844,0.0700227692723274,-1737.110595703125,304.1503295898437,0.6935052275657654,0.1220707148313522,0.1109978482127189,294.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.202880859375,0.502360999584198,0.050000000745058,0.0487393960356712,293.3080749511719,297.1499938964844,293.1499938964844,0.0816890597343444,-1515.1341552734375,304.1655578613281,0.7209339737892151,0.1359044313430786,0.0967002063989639,293.14166259765625,297.1499938964844,293.1499938964844,0.2845678329467773,-5538.58203125,304.1947631835937,0.9990000128746032,0.4774839878082275,0.3526983261108398,293.3124389648437,297.1499938964844,293.1499938964844,0.0064642848446965,-2291.483154296875,299.4110107421875,0.502360999584198,0.050000000745058,0.2311986982822418,291.201904296875,291.1499938964844,263.70001220703125,261.62469482421875,281.77984619140625,294.0223999023437,291.2006530761719,1.0,0.2318125516176223,0.7616697549819946,0.7616697549819946,1.0,1.0,-1.0084924697875977,0.4073500037193298,0.601142406463623,0.2128945291042328,0.0,0.0,0.4311744272708893,42.0743293762207,37.0,-8.047107696533203,-9549.94140625,130.39500427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6864929199219,307.2355651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.669921875,18000.0,0.0,0.0,0.2186542898416519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3536310195922851,0.3536359071731567,-4.877335413766559e-06,0.0,0.0002219063171651,0.0,0.0,17.240543365478516,0.0,0.0,0.0,0.3236476480960846,4.0,0.0,1.0
658560,293.15203857421875,297.1499938964844,293.1499938964844,0.070119172334671,-1738.9368896484375,304.15008544921875,0.6948918700218201,0.1221607029438018,0.1110668256878852,294.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.197509765625,0.503223180770874,0.050000000745058,0.0487263835966587,293.307373046875,297.1499938964844,293.1499938964844,0.0802867636084556,-1495.107666015625,304.165283203125,0.718947172164917,0.1340361535549163,0.0953814759850502,293.1342163085937,297.1499938964844,293.1499938964844,0.2826844155788421,-5511.443359375,304.1900329589844,0.9990000128746032,0.4790524542331695,0.3509421944618225,293.3115539550781,297.1499938964844,293.1499938964844,0.0064382343553006,-2284.69189453125,299.3832397460937,0.503223180770874,0.050000000745058,0.2311369925737381,291.1962585449219,291.1499938964844,263.7099914550781,261.6347045898437,281.77947998046875,294.01300048828125,291.1946716308594,1.0,0.2309055775403976,0.7616973519325256,0.7616973519325256,1.0,1.0,-1.004794001579285,0.4058222472667694,0.5989717245101929,0.2117891907691955,0.0,0.0,0.4286512732505798,41.69204330444336,40.0,-13.021247863769531,-9503.1103515625,128.8389434814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7203674316406,307.2326354980469,278.1499938964844,0.0,18000.0,313.1499938964844,18053.525390625,18000.0,0.0,0.0,0.2172074913978576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499181866645813,0.3499230444431305,-4.860641183768166e-06,0.0,0.0002204379998147,0.0,0.0,16.973377227783203,0.0,0.0,0.0,0.3225650489330292,4.0,0.0,1.0
658620,293.1510009765625,297.1499938964844,293.1499938964844,0.070336565375328,-1743.0576171875,304.14971923828125,0.6958519220352173,0.1223220825195312,0.1112120971083641,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775211974978447,-1455.8018798828125,304.164794921875,0.7131189107894897,0.1303177922964096,0.0927763506770134,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813965559005737,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900994136929,-2272.42578125,299.3265075683594,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302207201719284,0.7617526054382324,0.7617526054382324,1.0,1.0,-1.0007109642028809,0.4041975140571594,0.5965134501457214,0.2104168087244033,0.0,0.0,0.4252594411373138,41.46224594116211,43.0,-18.86216926574707,-9441.1572265625,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814844846725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446461260318756,0.3446509540081024,-4.835740583075676e-06,0.0,0.0002174684632336,0.0,0.0,16.594011306762695,0.0,0.0,0.0,0.3210183680057525,4.0,0.0,1.0
658680,293.1510009765625,297.1499938964844,293.1499938964844,0.070336565375328,-1743.0576171875,304.14971923828125,0.6958519220352173,0.1223220825195312,0.1112120971083641,294.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.183837890625,0.5036699771881104,0.050000000745058,0.0487197414040565,293.3060607910156,297.1499938964844,293.1499938964844,0.0775211974978447,-1455.8018798828125,304.164794921875,0.7131189107894897,0.1303177922964096,0.0927763506770134,293.12469482421875,297.1499938964844,293.1499938964844,0.2815489172935486,-5498.361328125,304.1785583496094,0.9990000128746032,0.4813965559005737,0.3500397205352783,293.3099975585937,297.1499938964844,293.1499938964844,0.0063900994136929,-2272.42578125,299.3265075683594,0.5036699771881104,0.050000000745058,0.2311054766178131,291.1822814941406,291.1499938964844,263.7300109863281,261.6548767089844,281.7826538085937,294.0054931640625,291.18048095703125,1.0,0.2302207201719284,0.7617526054382324,0.7617526054382324,1.0,1.0,-1.0007109642028809,0.4041975140571594,0.5965134501457214,0.2104168087244033,0.0,0.0,0.4252594411373138,41.46224594116211,43.0,-18.86216926574707,-9441.1572265625,127.4594955444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7734069824219,307.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.873046875,18000.0,0.0,0.0,0.2142814844846725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446461260318756,0.3446509540081024,-4.835740583075676e-06,0.0,0.0002174684632336,0.0,0.0,16.594011306762695,0.0,0.0,0.0,0.3210183680057525,4.0,0.0,1.0
658740,293.1502990722656,297.1499938964844,293.1499938964844,0.0705471634864807,-1747.0548095703125,304.1494445800781,0.6946910619735718,0.1224371194839477,0.111342154443264,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747597441077232,-1416.8109130859375,304.1644897460937,0.704766035079956,0.1265968978404998,0.0901909470558166,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826134443283081,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449158333241,-2261.031005859375,299.26861572265625,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.1657409667969,1.0,0.2308116406202316,0.7618078589439392,0.7618078589439392,1.0,1.0,-1.000338435173035,0.4041713178157806,0.5961671471595764,0.2099834829568863,0.0,0.0,0.4239126145839691,41.835933685302734,46.0,-20.45159149169922,-9414.4248046875,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271985530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421089351177215,0.3421137630939483,-4.821906713914359e-06,0.0,0.0002146732149412,0.0,0.0,16.407299041748047,0.0,0.0,0.0,0.3202478289604187,4.0,0.0,1.0
658800,293.1502990722656,297.1499938964844,293.1499938964844,0.0705471634864807,-1747.0548095703125,304.1494445800781,0.6946910619735718,0.1224371194839477,0.111342154443264,294.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5026548504829407,0.050000000745058,0.048735000193119,293.3049011230469,297.1499938964844,293.1499938964844,0.0747597441077232,-1416.8109130859375,304.1644897460937,0.704766035079956,0.1265968978404998,0.0901909470558166,293.1219177246094,297.1499938964844,293.1499938964844,0.2833945155143738,-5531.62939453125,304.1659545898437,0.9990000128746032,0.4826134443283081,0.3520980775356293,293.30889892578125,297.1499938964844,293.1499938964844,0.0063449158333241,-2261.031005859375,299.26861572265625,0.5026548504829407,0.050000000745058,0.2311778515577316,291.16754150390625,291.1499938964844,263.75,261.6753234863281,281.7900695800781,294.0102844238281,291.1657409667969,1.0,0.2308116406202316,0.7618078589439392,0.7618078589439392,1.0,1.0,-1.000338435173035,0.4041713178157806,0.5961671471595764,0.2099834829568863,0.0,0.0,0.4239126145839691,41.835933685302734,46.0,-20.45159149169922,-9414.4248046875,128.00587463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7941589355469,307.21783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.66015625,18000.0,0.0,0.0,0.2115271985530853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421089351177215,0.3421137630939483,-4.821906713914359e-06,0.0,0.0002146732149412,0.0,0.0,16.407299041748047,0.0,0.0,0.0,0.3202478289604187,4.0,0.0,1.0
658860,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230344414711,-1750.4100341796875,304.1493530273437,0.6917910575866699,0.1224869936704635,0.1114347130060195,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719676688313484,-1377.67822265625,304.164306640625,0.6944350600242615,0.1228521317243576,0.0876050069928169,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826841354370117,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.006301122251898,-2249.956787109375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617307901382446,0.7617307901382446,1.0,1.0,-1.0029246807098389,0.4053907692432403,0.5975339412689209,0.2103180289268493,0.0,0.0,0.4244376718997955,42.70664596557617,49.0,-19.8198299407959,-9414.91796875,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091741263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420287370681762,0.3420335650444031,-4.81791084894212e-06,0.0,0.0002122851437889,0.0,0.0,16.390380859375,0.0,0.0,0.0,0.320168137550354,4.0,0.0,1.0
658920,293.1500244140625,297.1499938964844,293.1499938964844,0.0707230344414711,-1750.4100341796875,304.1493530273437,0.6917910575866699,0.1224869936704635,0.1114347130060195,294.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.5004996657371521,0.050000000745058,0.0487683154642581,293.30401611328125,297.1499938964844,293.1499938964844,0.0719676688313484,-1377.67822265625,304.164306640625,0.6944350600242615,0.1228521317243576,0.0876050069928169,293.1251220703125,297.1499938964844,293.1499938964844,0.2876832485198974,-5602.4345703125,304.15350341796875,0.9990000128746032,0.4826841354370117,0.3565556108951568,293.3084411621094,297.1499938964844,293.1499938964844,0.006301122251898,-2249.956787109375,299.20947265625,0.5004996657371521,0.050000000745058,0.2313358932733535,291.1532897949219,291.1499938964844,263.7690124511719,261.69512939453125,281.8013916015625,294.0249328613281,291.151611328125,1.0,0.2324350774288177,0.7617307901382446,0.7617307901382446,1.0,1.0,-1.0029246807098389,0.4053907692432403,0.5975339412689209,0.2103180289268493,0.0,0.0,0.4244376718997955,42.70664596557617,49.0,-19.8198299407959,-9414.91796875,130.117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7745361328125,307.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.2091741263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420287370681762,0.3420335650444031,-4.81791084894212e-06,0.0,0.0002122851437889,0.0,0.0,16.390380859375,0.0,0.0,0.0,0.320168137550354,4.0,0.0,1.0
658980,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443596959114,-1752.7569580078125,304.1493530273437,0.6875084042549133,0.1224573329091072,0.1114732921123504,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691245794296264,-1338.166015625,304.1642761230469,0.6826960444450378,0.1190742924809455,0.0850083529949188,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816218018531799,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575563788414,-2238.801025390625,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616537809371948,0.7616537809371948,1.0,1.0,-1.007861852645874,0.4076034128665924,0.600258469581604,0.2113006860017776,0.0,0.0,0.4266091585159302,43.99431991577149,52.0,-18.01486015319824,-9436.814453125,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.207405611872673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441390991210937,0.3441439270973205,-4.822714345209533e-06,0.0,0.0002104903251165,0.0,0.0,16.524599075317383,0.0,0.0,0.0,0.3207048177719116,4.0,0.0,1.0
659040,293.1501770019531,297.1499938964844,293.1499938964844,0.0708443596959114,-1752.7569580078125,304.1493530273437,0.6875084042549133,0.1224573329091072,0.1114732921123504,294.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14166259765625,0.4975029528141022,0.050000000745058,0.0488168224692344,293.30340576171875,297.1499938964844,293.1499938964844,0.0691245794296264,-1338.166015625,304.1642761230469,0.6826960444450378,0.1190742924809455,0.0850083529949188,293.1335144042969,297.1499938964844,293.1499938964844,0.2939737737178802,-5703.46728515625,304.14190673828125,0.9990000128746032,0.4816218018531799,0.3629491627216339,293.3086853027344,297.1499938964844,293.1499938964844,0.0062575563788414,-2238.801025390625,299.1489562988281,0.4975029528141022,0.050000000745058,0.2315659970045089,291.1403503417969,291.1499938964844,263.7861022949219,261.71337890625,281.8158264160156,294.0482177734375,291.1388854980469,1.0,0.23489311337471,0.7616537809371948,0.7616537809371948,1.0,1.0,-1.007861852645874,0.4076034128665924,0.600258469581604,0.2113006860017776,0.0,0.0,0.4266091585159302,43.99431991577149,52.0,-18.01486015319824,-9436.814453125,133.53369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7127990722656,307.1571960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.88671875,18000.0,0.0,0.0,0.207405611872673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3441390991210937,0.3441439270973205,-4.822714345209533e-06,0.0,0.0002104903251165,0.0,0.0,16.524599075317383,0.0,0.0,0.0,0.3207048177719116,4.0,0.0,1.0
659100,293.1504211425781,297.1499938964844,293.1499938964844,0.0708801448345184,-1753.4715576171875,304.1494140625,0.6849522590637207,0.1224093437194824,0.1114682927727699,294.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.4957695305347442,0.050000000745058,0.0488460436463356,293.30322265625,297.1499938964844,293.1499938964844,0.0676796361804008,-1318.2259521484375,304.164306640625,0.6764538288116455,0.1171707808971405,0.0837039276957511,293.139404296875,297.1499938964844,293.1499938964844,0.297751635313034,-5763.35498046875,304.1365051269531,0.9990000128746032,0.4806762933731079,0.3667468726634979,293.3090515136719,297.1499938964844,293.1499938964844,0.0062356372363865,-2233.116943359375,299.1181640625,0.4957695305347442,0.050000000745058,0.2317045927047729,291.13446044921875,291.1499938964844,263.7939147949219,261.7219543457031,281.8240966796875,294.0628356933594,291.13311767578125,1.0,0.2363815456628799,0.7616152167320251,0.7616152167320251,1.0,1.0,-1.011049509048462,0.4090165495872497,0.6020330190658569,0.2119849473237991,0.0,0.0,0.4282381534576416,44.77374649047852,52.0,-16.867429733276367,-9454.2978515625,135.6659393310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6670227050781,307.1327209472656,278.1499938964844,0.0,18000.0,313.1499938964844,17978.283203125,18000.0,0.0,0.0,0.2067835628986358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3459305167198181,0.3459353446960449,-4.828119017474819e-06,0.0,0.0002098590193782,0.0,0.0,16.643098831176758,0.0,0.0,0.0,0.3211827576160431,4.0,0.0,1.0
659160,293.1507568359375,297.1499938964844,293.1499938964844,0.0708977878093719,-1753.851318359375,304.14947509765625,0.6821770668029785,0.1223387271165847,0.1114458963274955,294.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302185058594,0.4939174950122833,0.050000000745058,0.0488781780004501,293.3030700683594,297.1499938964844,293.1499938964844,0.0662170052528381,-1298.14404296875,304.16436767578125,0.6700542569160461,0.1152571365237236,0.0823945105075836,293.146240234375,297.1499938964844,293.1499938964844,0.3018867671489715,-5828.42919921875,304.1314697265625,0.9990000128746032,0.4794674813747406,0.3708788454532623,293.3095703125,297.1499938964844,293.1499938964844,0.00621352577582,-2227.32568359375,299.0870361328125,0.4939174950122833,0.050000000745058,0.231857031583786,291.12908935546875,291.1499938964844,263.8013000488281,261.7301330566406,281.8330993652344,294.0793151855469,291.1278686523437,1.0,0.2380145341157913,0.7615297436714172,0.7615297436714172,1.0,1.0,-1.014631748199463,0.4105945825576782,0.6040371656417847,0.2127656638622284,0.0,0.0,0.430175632238388,45.63240051269531,55.0,-15.56184196472168,-9475.3369140625,138.0465850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61248779296875,307.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.107421875,18000.0,0.0,0.0,0.2063489556312561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481560349464416,0.3481608927249908,-4.835351319343317e-06,0.0,0.0002094179653795,0.0,0.0,16.792531967163086,0.0,0.0,0.0,0.3217863738536834,4.0,0.0,1.0
659220,293.1517028808594,297.1499938964844,293.1499938964844,0.070874884724617,-1753.5377197265625,304.1496887207031,0.6761047840118408,0.1221278980374336,0.1113464534282684,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632344558835029,-1257.52587890625,304.16455078125,0.6570314764976501,0.1113984510302543,0.0797596871852874,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762822985649109,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685238033533,-2215.3408203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613586783409119,0.7613586783409119,1.0,1.0,-1.022797465324402,0.4141894876956939,0.6086080074310303,0.2145692557096481,0.0,0.0,0.4348232746124267,47.564720153808594,58.0,-12.635706901550291,-9526.384765625,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706913471222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353749543428421,0.3537544012069702,-4.8548686208960135e-06,0.0,0.0002091355563607,0.0,0.0,17.175357818603516,0.0,0.0,0.0,0.3233336210250854,4.0,0.0,1.0
659280,293.1517028808594,297.1499938964844,293.1499938964844,0.070874884724617,-1753.5377197265625,304.1496887207031,0.6761047840118408,0.1221278980374336,0.1113464534282684,294.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.4899269640445709,0.050000000745058,0.0489504039287567,293.302978515625,297.1499938964844,293.1499938964844,0.0632344558835029,-1257.52587890625,304.16455078125,0.6570314764976501,0.1113984510302543,0.0797596871852874,293.1624450683594,297.1499938964844,293.1499938964844,0.3110887706279754,-5971.80419921875,304.1223449707031,0.9990000128746032,0.4762822985649109,0.3800019919872284,293.3111267089844,297.1499938964844,293.1499938964844,0.0061685238033533,-2215.3408203125,299.0237121582031,0.4899269640445709,0.050000000745058,0.2321996390819549,291.1199035644531,291.1499938964844,263.814697265625,261.7454833984375,281.8531188964844,294.1179504394531,291.1189880371094,1.0,0.2416529953479766,0.7613586783409119,0.7613586783409119,1.0,1.0,-1.022797465324402,0.4141894876956939,0.6086080074310303,0.2145692557096481,0.0,0.0,0.4348232746124267,47.564720153808594,58.0,-12.635706901550291,-9526.384765625,143.48558044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48101806640625,307.0412292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17961.24609375,18000.0,0.0,0.0,0.2060706913471222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353749543428421,0.3537544012069702,-4.8548686208960135e-06,0.0,0.0002091355563607,0.0,0.0,17.175357818603516,0.0,0.0,0.0,0.3233336210250854,4.0,0.0,1.0
659340,293.1529541015625,297.1499938964844,293.1499938964844,0.0707750767469406,-1751.80810546875,304.14996337890625,0.6695649027824402,0.1218306422233581,0.1111752763390541,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601945854723453,-1216.608154296875,304.1647644042969,0.6441338658332825,0.1075545847415924,0.0771223083138465,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721427261829376,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222622171044,-2202.747802734375,298.9591064453125,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611876726150513,0.7611876726150513,1.0,1.0,-1.0320289134979248,0.4182676970958709,0.6137611865997314,0.216596245765686,0.0,0.0,0.440256267786026,49.74454879760742,61.0,-9.71090602874756,-9587.1259765625,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065814584493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605797588825226,0.3605846464633941,-4.880247615801636e-06,0.0,0.0002096539246849,0.0,0.0,17.653839111328125,0.0,0.0,0.0,0.3252651393413543,4.0,0.0,1.0
659400,293.1529541015625,297.1499938964844,293.1499938964844,0.0707750767469406,-1751.80810546875,304.14996337890625,0.6695649027824402,0.1218306422233581,0.1111752763390541,294.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1136169433594,0.4856317937374115,0.050000000745058,0.0490318536758422,293.3028259277344,297.1499938964844,293.1499938964844,0.0601945854723453,-1216.608154296875,304.1647644042969,0.6441338658332825,0.1075545847415924,0.0771223083138465,293.18133544921875,297.1499938964844,293.1499938964844,0.3213051557540893,-6129.080078125,304.1145935058594,0.9990000128746032,0.4721427261829376,0.3900342583656311,293.313232421875,297.1499938964844,293.1499938964844,0.0061222622171044,-2202.747802734375,298.9591064453125,0.4856317937374115,0.050000000745058,0.2325860112905502,291.1129455566406,291.1499938964844,263.8263854980469,261.7594299316406,281.8747253417969,294.1628112792969,291.1122436523437,1.0,0.2456900179386139,0.7611876726150513,0.7611876726150513,1.0,1.0,-1.0320289134979248,0.4182676970958709,0.6137611865997314,0.216596245765686,0.0,0.0,0.440256267786026,49.74454879760742,61.0,-9.71090602874756,-9587.1259765625,149.71884155273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.327880859375,306.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17952.337890625,18000.0,0.0,0.0,0.2065814584493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3605797588825226,0.3605846464633941,-4.880247615801636e-06,0.0,0.0002096539246849,0.0,0.0,17.653839111328125,0.0,0.0,0.0,0.3252651393413543,4.0,0.0,1.0
