time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
659460,293.1543884277344,297.1499938964844,293.1499938964844,0.0706135109066963,-1748.9473876953125,304.1502380371094,0.6628223657608032,0.1214635148644447,0.1109463423490524,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571834594011306,-1176.576416015625,304.16485595703125,0.6317734718322754,0.1037969663739204,0.074553906917572,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671501219272613,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749286785721,-2189.632568359375,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609483003616333,0.7609483003616333,1.0,1.0,-1.0421127080917358,0.4227740168571472,0.6193387508392334,0.2186644375324249,0.0,0.0,0.4462803304195404,52.12680435180664,49.0,-7.287603855133057,-9656.69921875,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078439593315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683917820453644,0.3683966994285583,-4.910619736619992e-06,0.0,0.0002109352062689,0.0,0.0,18.213943481445312,0.0,0.0,0.0,0.3275195062160492,4.0,0.0,1.0
659520,293.1543884277344,297.1499938964844,293.1499938964844,0.0706135109066963,-1748.9473876953125,304.1502380371094,0.6628223657608032,0.1214635148644447,0.1109463423490524,294.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1081237792969,0.4810577034950256,0.050000000745058,0.0491209551692009,293.30224609375,297.1499938964844,293.1499938964844,0.0571834594011306,-1176.576416015625,304.16485595703125,0.6317734718322754,0.1037969663739204,0.074553906917572,293.2020568847656,297.1499938964844,293.1499938964844,0.332300066947937,-6296.455078125,304.10809326171875,0.9990000128746032,0.4671501219272613,0.400721400976181,293.3157653808594,297.1499938964844,293.1499938964844,0.0060749286785721,-2189.632568359375,298.8931884765625,0.4810577034950256,0.050000000745058,0.2330086678266525,291.10760498046875,291.1499938964844,263.8363952636719,261.7720642089844,281.89617919921875,294.2121887207031,291.10711669921875,1.0,0.2500260174274444,0.7609483003616333,0.7609483003616333,1.0,1.0,-1.0421127080917358,0.4227740168571472,0.6193387508392334,0.2186644375324249,0.0,0.0,0.4462803304195404,52.12680435180664,49.0,-7.287603855133057,-9656.69921875,156.6422576904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1634216308594,306.894287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17944.71875,18000.0,0.0,0.0,0.2078439593315124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683917820453644,0.3683966994285583,-4.910619736619992e-06,0.0,0.0002109352062689,0.0,0.0,18.213943481445312,0.0,0.0,0.0,0.3275195062160492,4.0,0.0,1.0
659580,293.1557312011719,297.1499938964844,293.1499938964844,0.0702346786856651,-1741.94677734375,304.1508178710937,0.6627629399299622,0.1210803613066673,0.1105886995792388,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539855919778347,-1134.418701171875,304.1652526855469,0.6253359913825989,0.1000810340046882,0.0719396546483039,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628184139728546,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095353983342,-2169.500732421875,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7607089877128601,0.7607089877128601,1.0,1.0,-1.0370588302612305,0.4206805527210235,0.6163783073425293,0.2170018851757049,0.0,0.0,0.4505623579025268,51.797210693359375,37.0,20.4284782409668,-9654.9833984375,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826285123825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757532238960266,0.3757581710815429,-4.943654857925139e-06,0.0,0.0002128012129105,0.0,0.0,18.76519775390625,0.0,0.0,0.0,0.3296957314014435,4.0,0.0,1.0
659640,293.1557312011719,297.1499938964844,293.1499938964844,0.0702346786856651,-1741.94677734375,304.1508178710937,0.6627629399299622,0.1210803613066673,0.1105886995792388,294.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141357421875,0.4815700054168701,0.050000000745058,0.0491109378635883,293.30157470703125,297.1499938964844,293.1499938964844,0.0539855919778347,-1134.418701171875,304.1652526855469,0.6253359913825989,0.1000810340046882,0.0719396546483039,293.2167663574219,297.1499938964844,293.1499938964844,0.3316909670829773,-6280.39697265625,304.1236877441406,0.9990000128746032,0.4628184139728546,0.3995334506034851,293.318359375,297.1499938964844,293.1499938964844,0.0060095353983342,-2169.500732421875,298.83203125,0.4815700054168701,0.050000000745058,0.2329611480236053,291.1166076660156,291.1499938964844,263.8448181152344,261.783447265625,281.9220886230469,294.25018310546875,291.1201477050781,1.0,0.2485336065292358,0.7607089877128601,0.7607089877128601,1.0,1.0,-1.0370588302612305,0.4206805527210235,0.6163783073425293,0.2170018851757049,0.0,0.0,0.4505623579025268,51.797210693359375,37.0,20.4284782409668,-9654.9833984375,154.6815948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00653076171875,306.8606262207031,278.1499938964844,0.0,18000.0,313.1499938964844,17953.73046875,18000.0,0.0,0.0,0.2096826285123825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757532238960266,0.3757581710815429,-4.943654857925139e-06,0.0,0.0002128012129105,0.0,0.0,18.76519775390625,0.0,0.0,0.0,0.3296957314014435,4.0,0.0,1.0
659700,293.1562194824219,297.1499938964844,293.1499938964844,0.0699484795331955,-1736.55126953125,304.15118408203125,0.6651095747947693,0.1209101974964141,0.1103895902633667,294.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.4836152791976928,0.050000000745058,0.0490709990262985,293.30108642578125,297.1499938964844,293.1499938964844,0.0522957667708396,-1112.237060546875,304.1655578613281,0.6240738034248352,0.0982536822557449,0.0706250444054603,293.2179260253906,297.1499938964844,293.1499938964844,0.326941430568695,-6203.60498046875,304.1371459960937,0.9990000128746032,0.4617384374141693,0.3947624564170837,293.31951904296875,297.1499938964844,293.1499938964844,0.0059685669839382,-2155.88037109375,298.8066101074219,0.4836152791976928,0.050000000745058,0.2327716946601867,291.1335144042969,291.1499938964844,263.84844970703125,261.7886657714844,281.9290771484375,294.2510681152344,291.1378173828125,1.0,0.2460519224405288,0.7605893015861511,0.7605893015861511,1.0,1.0,-1.0292423963546753,0.4173230528831482,0.6119194030761719,0.2148931920528412,0.0,0.0,0.4499827027320862,50.67815017700195,37.0,35.12944030761719,-9608.017578125,150.61265563964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456787109375,306.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17981.287109375,18000.0,0.0,0.0,0.2106419205665588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765231966972351,0.3765281736850738,-4.95317135573714e-06,0.0,0.0002137747651431,0.0,0.0,18.844051361083984,0.0,0.0,0.0,0.330000102519989,4.0,0.0,1.0
659760,293.15655517578125,297.1499938964844,293.1499938964844,0.0696558430790901,-1731.0374755859375,304.1514892578125,0.6689022779464722,0.1207667514681816,0.1101926118135452,294.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.4866352379322052,0.050000000745058,0.0490126088261604,293.30047607421875,297.1499938964844,293.1499938964844,0.0505987741053104,-1090.0902099609375,304.1658020019531,0.6239527463912964,0.0964582711458206,0.069315530359745,293.2148742675781,297.1499938964844,293.1499938964844,0.3198493421077728,-6090.86181640625,304.1523742675781,0.9990000128746032,0.4614757597446441,0.3876815736293793,293.32049560546875,297.1499938964844,293.1499938964844,0.0059251496568322,-2141.34912109375,298.7822265625,0.4866352379322052,0.050000000745058,0.2324947118759155,291.15191650390625,291.1499938964844,263.8516845703125,261.7935791015625,281.9310607910156,294.23907470703125,291.15631103515625,1.0,0.2425641566514969,0.7605130672454834,0.7605130672454834,1.0,1.0,-1.018534541130066,0.4127043485641479,0.6058302521705627,0.2121228277683258,0.0,0.0,0.4480094611644745,49.05541610717773,40.0,43.60023880004883,-9533.6337890625,144.9663543701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9048156738281,306.82830810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.771484375,18000.0,0.0,0.0,0.2115037888288498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750745952129364,0.3750795423984527,-4.953666575602256e-06,0.0,0.0002146494516637,0.0,0.0,18.75840187072754,0.0,0.0,0.0,0.3296663165092468,4.0,0.0,1.0
659820,293.15692138671875,297.1499938964844,293.1499938964844,0.0692395791411399,-1723.2540283203125,304.15167236328125,0.6729992032051086,0.1205251812934875,0.1099053174257278,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473739877343177,-1048.4654541015625,304.1658935546875,0.6205921769142151,0.0929430052638053,0.0667956247925758,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620620906352997,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496538549661,-2116.662353515625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603606581687927,0.7603606581687927,1.0,1.0,-1.0055190324783323,0.4072390794754028,0.5982799530029297,0.2083634287118911,0.0,0.0,0.4421282112598419,47.30113983154297,43.0,27.792898178100582,-9403.3671875,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127219438552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678831458091736,0.3678880929946899,-4.932150659442414e-06,0.0,0.0002158857241738,0.0,0.0,18.25558853149414,0.0,0.0,0.0,0.3277016282081604,4.0,0.0,1.0
659880,293.15692138671875,297.1499938964844,293.1499938964844,0.0692395791411399,-1723.2540283203125,304.15167236328125,0.6729992032051086,0.1205251812934875,0.1099053174257278,294.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.489925742149353,0.050000000745058,0.0489505343139171,293.29901123046875,297.1499938964844,293.1499938964844,0.0473739877343177,-1048.4654541015625,304.1658935546875,0.6205921769142151,0.0929430052638053,0.0667956247925758,293.2038879394531,297.1499938964844,293.1499938964844,0.3117653429508209,-5964.23388671875,304.1645202636719,0.9990000128746032,0.4620620906352997,0.380005806684494,293.3218994140625,297.1499938964844,293.1499938964844,0.0058496538549661,-2116.662353515625,298.7301940917969,0.489925742149353,0.050000000745058,0.2322002649307251,291.1782531738281,291.1499938964844,263.8570861816406,261.80255126953125,281.91845703125,294.20281982421875,291.1791687011719,1.0,0.2390647530555725,0.7603606581687927,0.7603606581687927,1.0,1.0,-1.0055190324783323,0.4072390794754028,0.5982799530029297,0.2083634287118911,0.0,0.0,0.4421282112598419,47.30113983154297,43.0,27.792898178100582,-9403.3671875,138.61065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8871765136719,306.7804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,18049.275390625,18000.0,0.0,0.0,0.2127219438552856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3678831458091736,0.3678880929946899,-4.932150659442414e-06,0.0,0.0002158857241738,0.0,0.0,18.25558853149414,0.0,0.0,0.0,0.3277016282081604,4.0,0.0,1.0
659940,293.1571655273437,297.1499938964844,293.1499938964844,0.0690313801169395,-1719.543701171875,304.1514587402344,0.6744831204414368,0.1202985569834709,0.1096783578395843,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771816790103,-1010.3400268554688,304.16558837890625,0.6148123145103455,0.0895260497927665,0.0643729045987129,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623104333877563,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876883074641,-2097.86376953125,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7602081894874573,0.7602081894874573,1.0,1.0,-0.9983891844749452,0.4044332802295685,0.593955934047699,0.2057818472385406,0.0,0.0,0.4379616379737854,46.55631637573242,46.0,6.764397621154785,-9325.8916015625,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569998502731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616688847541809,0.3616737723350525,-4.904805791738909e-06,0.0,0.0002164287434425,0.0,0.0,17.798006057739258,0.0,0.0,0.0,0.3258789777755737,4.0,0.0,1.0
660000,293.1571655273437,297.1499938964844,293.1499938964844,0.0690313801169395,-1719.543701171875,304.1514587402344,0.6744831204414368,0.1202985569834709,0.1096783578395843,294.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17987060546875,0.4912887811660766,0.050000000745058,0.0489254742860794,293.2972412109375,297.1499938964844,293.1499938964844,0.0443771816790103,-1010.3400268554688,304.16558837890625,0.6148123145103455,0.0895260497927665,0.0643729045987129,293.1959533691406,297.1499938964844,293.1499938964844,0.3084842562675476,-5914.57177734375,304.1649475097656,0.9990000128746032,0.4623104333877563,0.3768607079982757,293.3228454589844,297.1499938964844,293.1499938964844,0.0057876883074641,-2097.86376953125,298.6687927246094,0.4912887811660766,0.050000000745058,0.2320813834667205,291.1797790527344,291.1499938964844,263.8611145019531,261.8104248046875,281.9074401855469,294.18463134765625,291.1795654296875,1.0,0.2373656779527664,0.7602081894874573,0.7602081894874573,1.0,1.0,-0.9983891844749452,0.4044332802295685,0.593955934047699,0.2057818472385406,0.0,0.0,0.4379616379737854,46.55631637573242,46.0,6.764397621154785,-9325.8916015625,135.55369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93133544921875,306.7708435058594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.361328125,18000.0,0.0,0.0,0.2132569998502731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616688847541809,0.3616737723350525,-4.904805791738909e-06,0.0,0.0002164287434425,0.0,0.0,17.798006057739258,0.0,0.0,0.0,0.3258789777755737,4.0,0.0,1.0
660060,293.1575927734375,297.1499938964844,293.1499938964844,0.0688594356179237,-1716.5474853515625,304.1512756347656,0.6738628149032593,0.1200331002473831,0.1094541624188423,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414780750870704,-973.6964111328124,304.16522216796875,0.6067262291908264,0.0861693322658538,0.0620202757418155,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617499113082886,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311905547976,-2081.05322265625,298.6049194335937,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7602224349975586,0.7602224349975586,1.0,1.0,-0.995560109615326,0.4036557972431183,0.5919042825698853,0.2038818746805191,0.0,0.0,0.4347052872180938,46.53681564331055,49.0,-4.341306209564209,-9289.1005859375,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569261729717254,0.356931060552597,-4.883525434706826e-06,0.0,0.000216424712562,0.0,0.0,17.451576232910156,0.0,0.0,0.0,0.324480265378952,4.0,0.0,1.0
660120,293.1575927734375,297.1499938964844,293.1499938964844,0.0688594356179237,-1716.5474853515625,304.1512756347656,0.6738628149032593,0.1200331002473831,0.1094541624188423,294.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1765441894531,0.4911969900131225,0.050000000745058,0.0489271879196167,293.29541015625,297.1499938964844,293.1499938964844,0.0414780750870704,-973.6964111328124,304.16522216796875,0.6067262291908264,0.0861693322658538,0.0620202757418155,293.1930236816406,297.1499938964844,293.1499938964844,0.3085292279720306,-5917.37255859375,304.1597900390625,0.9990000128746032,0.4617499113082886,0.3770719468593597,293.3236999511719,297.1499938964844,293.1499938964844,0.0057311905547976,-2081.05322265625,298.6049194335937,0.4911969900131225,0.050000000745058,0.2320895045995712,291.17596435546875,291.1499938964844,263.8638000488281,261.8172302246094,281.8996276855469,294.1873474121094,291.1751403808594,1.0,0.2371294647455215,0.7602224349975586,0.7602224349975586,1.0,1.0,-0.995560109615326,0.4036557972431183,0.5919042825698853,0.2038818746805191,0.0,0.0,0.4347052872180938,46.53681564331055,49.0,-4.341306209564209,-9289.1005859375,134.81825256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00494384765625,306.78729248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18031.966796875,18000.0,0.0,0.0,0.2132530212402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569261729717254,0.356931060552597,-4.883525434706826e-06,0.0,0.000216424712562,0.0,0.0,17.451576232910156,0.0,0.0,0.0,0.324480265378952,4.0,0.0,1.0
660180,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750635504722,-1713.3763427734375,304.1511535644531,0.6714284420013428,0.1196821108460426,0.1091839671134948,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386362113058567,-937.8419189453124,304.1648864746094,0.5965469479560852,0.0828242823481559,0.0597004182636737,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602067768573761,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779291480779,-2065.477294921875,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602366805076599,0.7602366805076599,1.0,1.0,-0.996159017086029,0.404529333114624,0.591629683971405,0.2023645490407943,0.0,0.0,0.4328221380710602,47.10618209838867,52.0,-10.534889221191406,-9284.705078125,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870791554451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538539707660675,0.3538588583469391,-4.86854332848452e-06,0.0,0.0002160367876058,0.0,0.0,17.22524070739746,0.0,0.0,0.0,0.3235632181167602,4.0,0.0,1.0
660240,293.15838623046875,297.1499938964844,293.1499938964844,0.0686750635504722,-1713.3763427734375,304.1511535644531,0.6714284420013428,0.1196821108460426,0.1091839671134948,294.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.489917129278183,0.050000000745058,0.0489508025348186,293.2937316894531,297.1499938964844,293.1499938964844,0.0386362113058567,-937.8419189453124,304.1648864746094,0.5965469479560852,0.0828242823481559,0.0597004182636737,293.1953125,297.1499938964844,293.1499938964844,0.3113811314105987,-5963.779296875,304.1517333984375,0.9990000128746032,0.4602067768573761,0.3800265192985534,293.32489013671875,297.1499938964844,293.1499938964844,0.0056779291480779,-2065.477294921875,298.5380554199219,0.489917129278183,0.050000000745058,0.2322015315294265,291.16796875,291.1499938964844,263.8652038574219,261.82305908203125,281.8949584960937,294.20977783203125,291.1668701171875,1.0,0.2380762100219726,0.7602366805076599,0.7602366805076599,1.0,1.0,-0.996159017086029,0.404529333114624,0.591629683971405,0.2023645490407943,0.0,0.0,0.4328221380710602,47.10618209838867,52.0,-10.534889221191406,-9284.705078125,135.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0849609375,306.8157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.212870791554451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3538539707660675,0.3538588583469391,-4.86854332848452e-06,0.0,0.0002160367876058,0.0,0.0,17.22524070739746,0.0,0.0,0.0,0.3235632181167602,4.0,0.0,1.0
660300,293.1589660644531,297.1499938964844,293.1499938964844,0.0685606375336647,-1711.396484375,304.1511535644531,0.6696274280548096,0.1194627732038497,0.1090191975235939,294.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16436767578125,0.4889090657234192,0.050000000745058,0.0489696376025676,293.29302978515625,297.1499938964844,293.1499938964844,0.037222858518362,-919.9614868164062,304.1647644042969,0.5907295346260071,0.081142634153366,0.0585421100258827,293.19830322265625,297.1499938964844,293.1499938964844,0.3136952817440033,-6000.560546875,304.147216796875,0.9990000128746032,0.4590480029582977,0.3823682367801666,293.3257141113281,297.1499938964844,293.1499938964844,0.0056516975164413,-2057.82373046875,298.503662109375,0.4889090657234192,0.050000000745058,0.2322908788919448,291.16339111328125,291.1499938964844,263.8654479980469,261.8255920410156,281.8937683105469,294.2279357910156,291.1622619628906,1.0,0.2389192134141922,0.7602437734603882,0.7602437734603882,1.0,1.0,-0.9975108504295348,0.405485451221466,0.5920253992080688,0.2016866356134414,0.0,0.0,0.4323883056640625,47.57856750488281,52.0,-11.919715881347656,-9292.7744140625,137.0709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,306.8316345214844,278.1499938964844,0.0,18000.0,313.1499938964844,18013.708984375,18000.0,0.0,0.0,0.2125962823629379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3530080020427704,0.3530128598213196,-4.863795766141266e-06,0.0,0.0002157581911887,0.0,0.0,17.16119956970215,0.0,0.0,0.0,0.3233011066913605,4.0,0.0,1.0
660360,293.15966796875,297.1499938964844,293.1499938964844,0.0684248656034469,-1709.0341796875,304.15118408203125,0.6674953103065491,0.1192097514867782,0.1088295206427574,294.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.4876956343650818,0.050000000745058,0.048992570489645,293.2924194335937,297.1499938964844,293.1499938964844,0.0358099602162838,-902.0096435546876,304.1646423339844,0.5844574570655823,0.0794488862156868,0.0573797635734081,293.202392578125,297.1499938964844,293.1499938964844,0.3165181279182434,-6045.0048828125,304.1426086425781,0.9990000128746032,0.4576343297958374,0.3852000832557678,293.32666015625,297.1499938964844,293.1499938964844,0.0056256116367876,-2050.198486328125,298.4686584472656,0.4876956343650818,0.050000000745058,0.2323996722698211,291.1587829589844,291.1499938964844,263.86541748046875,261.8279113769531,281.8935241699219,294.2504577636719,291.1576538085937,1.0,0.2399704456329345,0.7601829767227173,0.7601829767227173,1.0,1.0,-0.999444544315338,0.4067268371582031,0.5927176475524902,0.2010282427072525,0.0,0.0,0.4322656989097595,48.15960693359375,55.0,-12.57765769958496,-9306.0830078125,138.5437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537170410156,306.84674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.82421875,18000.0,0.0,0.0,0.2122988253831863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3525811433792114,0.352586030960083,-4.860778062720783e-06,0.0,0.0002154563117073,0.0,0.0,17.12694549560547,0.0,0.0,0.0,0.323159396648407,4.0,0.0,1.0
660420,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755600333213,-1702.9149169921875,304.1513671875,0.6623844504356384,0.1185917034745216,0.1083633229136467,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329810231924057,-865.6738891601562,304.1644897460937,0.570655107498169,0.076009564101696,0.0550309903919696,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540525674819946,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055730920284986,-2034.7559814453125,298.3966979980469,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600612640380859,0.7600612640380859,1.0,1.0,-1.0047897100448608,0.4099626839160919,0.5948269963264465,0.1997514069080352,0.0,0.0,0.4328983724117279,49.61387634277344,43.0,-12.524593353271484,-9345.466796875,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.211721196770668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529138565063476,0.3529187142848968,-4.8596325541439e-06,0.0,0.0002148701023543,0.0,0.0,17.142452239990234,0.0,0.0,0.0,0.3232163786888122,4.0,0.0,1.0
660480,293.1614990234375,297.1499938964844,293.1499938964844,0.0680755600333213,-1702.9149169921875,304.1513671875,0.6623844504356384,0.1185917034745216,0.1083633229136467,294.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507263183594,0.4847341179847717,0.050000000745058,0.0490495003759861,293.2915954589844,297.1499938964844,293.1499938964844,0.0329810231924057,-865.6738891601562,304.1644897460937,0.570655107498169,0.076009564101696,0.0550309903919696,293.2135314941406,297.1499938964844,293.1499938964844,0.3235106170177459,-6153.86572265625,304.1334228515625,0.9990000128746032,0.4540525674819946,0.3921424150466919,293.3291015625,297.1499938964844,293.1499938964844,0.0055730920284986,-2034.7559814453125,298.3966979980469,0.4847341179847717,0.050000000745058,0.232669711112976,291.1498107910156,291.1499938964844,263.864501953125,261.83184814453125,281.89569091796875,294.3080444335937,291.1487731933594,1.0,0.2426133900880813,0.7600612640380859,0.7600612640380859,1.0,1.0,-1.0047897100448608,0.4099626839160919,0.5948269963264465,0.1997514069080352,0.0,0.0,0.4328983724117279,49.61387634277344,43.0,-12.524593353271484,-9345.466796875,142.38192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.199951171875,306.8714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.9453125,18000.0,0.0,0.0,0.211721196770668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3529138565063476,0.3529187142848968,-4.8596325541439e-06,0.0,0.0002148701023543,0.0,0.0,17.142452239990234,0.0,0.0,0.0,0.3232163786888122,4.0,0.0,1.0
660540,293.1635437011719,297.1499938964844,293.1499938964844,0.0674616247415542,-1691.861572265625,304.1519470214844,0.66344153881073,0.1178901717066764,0.1077087819576263,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300376117229461,-826.7884521484375,304.16455078125,0.5625720024108887,0.0725501626729965,0.0525848641991615,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509416222572326,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050239898264,-2012.9837646484373,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599396109580994,0.7599396109580994,1.0,1.0,-0.9958409070968628,0.4066421389579773,0.5891987681388855,0.1960241645574569,0.0,0.0,0.43244069814682,48.600563049316406,31.0,15.287437438964844,-9316.98046875,138.38467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183072090149,0.3535231649875641,-4.862970399699407e-06,0.0,0.0002143262245226,0.0,0.0,17.187992095947266,0.0,0.0,0.0,0.3233691453933716,4.0,0.0,1.0
660600,293.1635437011719,297.1499938964844,293.1499938964844,0.0674616247415542,-1691.861572265625,304.1519470214844,0.66344153881073,0.1178901717066764,0.1077087819576263,294.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.4865097105503082,0.050000000745058,0.0490152724087238,293.2909851074219,297.1499938964844,293.1499938964844,0.0300376117229461,-826.7884521484375,304.16455078125,0.5625720024108887,0.0725501626729965,0.0525848641991615,293.2207946777344,297.1499938964844,293.1499938964844,0.3197208046913147,-6091.58251953125,304.1458740234375,0.9990000128746032,0.4509416222572326,0.3879778087139129,293.3320007324219,297.1499938964844,293.1499938964844,0.0055050239898264,-2012.9837646484373,298.3286437988281,0.4865097105503082,0.050000000745058,0.2325073480606079,291.1544189453125,291.1499938964844,263.86248779296875,261.8349609375,281.9100646972656,294.3545837402344,291.1576538085937,1.0,0.2397636622190475,0.7599396109580994,0.7599396109580994,1.0,1.0,-0.9958409070968628,0.4066421389579773,0.5891987681388855,0.1960241645574569,0.0,0.0,0.43244069814682,48.600563049316406,31.0,15.287437438964844,-9316.98046875,138.38467407226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278747558594,306.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.126953125,18000.0,0.0,0.0,0.2111852914094925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3535183072090149,0.3535231649875641,-4.862970399699407e-06,0.0,0.0002143262245226,0.0,0.0,17.187992095947266,0.0,0.0,0.0,0.3233691453933716,4.0,0.0,1.0
660660,293.1649475097656,297.1499938964844,293.1499938964844,0.0666326656937599,-1676.678466796875,304.1526794433594,0.6706919074058533,0.1172563061118125,0.1070054322481155,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270603392273187,-785.671142578125,304.1645812988281,0.5601981282234192,0.0691802948713302,0.05012172088027,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.89501953125,304.1715393066406,0.9990000128746032,0.450639396905899,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201451130211,-1983.677490234375,298.2728576660156,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597991228103638,0.7597991228103638,1.0,1.0,-0.9740034341812134,0.3973512053489685,0.5766521692276001,0.1903402507305145,0.0,0.0,0.4254717826843261,45.39873504638672,34.0,38.956817626953125,-9166.4619140625,127.66692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469611406326294,0.3469659686088562,-4.848133812629385e-06,0.0,0.000213441773667,0.0,0.0,16.764631271362305,0.0,0.0,0.0,0.3216685056686401,4.0,0.0,1.0
660720,293.1649475097656,297.1499938964844,293.1499938964844,0.0666326656937599,-1676.678466796875,304.1526794433594,0.6706919074058533,0.1172563061118125,0.1070054322481155,294.5018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.4927117824554443,0.050000000745058,0.048899944871664,293.2899780273437,297.1499938964844,293.1499938964844,0.0270603392273187,-785.671142578125,304.1645812988281,0.5601981282234192,0.0691802948713302,0.05012172088027,293.2132873535156,297.1499938964844,293.1499938964844,0.3052680790424347,-5862.89501953125,304.1715393066406,0.9990000128746032,0.450639396905899,0.3736094236373901,293.33465576171875,297.1499938964844,293.1499938964844,0.0054201451130211,-1983.677490234375,298.2728576660156,0.4927117824554443,0.050000000745058,0.2319602817296981,291.1866455078125,291.1499938964844,263.8594970703125,261.8372802734375,281.9112854003906,294.3417663574219,291.1907653808594,1.0,0.2326645851135254,0.7597991228103638,0.7597991228103638,1.0,1.0,-0.9740034341812134,0.3973512053489685,0.5766521692276001,0.1903402507305145,0.0,0.0,0.4254717826843261,45.39873504638672,34.0,38.956817626953125,-9166.4619140625,127.66692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27569580078125,306.9632873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.15234375,18000.0,0.0,0.0,0.2103137969970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469611406326294,0.3469659686088562,-4.848133812629385e-06,0.0,0.000213441773667,0.0,0.0,16.764631271362305,0.0,0.0,0.0,0.3216685056686401,4.0,0.0,1.0
660780,293.16571044921875,297.1499938964844,293.1499938964844,0.0660019293427467,-1665.268798828125,304.1528015136719,0.6757450699806213,0.116726242005825,0.1064388230443,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0241009797900915,-744.5928955078125,304.164794921875,0.5553104281425476,0.0659504681825637,0.0477847270667552,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625717639923,-5704.1181640625,304.18084716796875,0.9990000128746032,0.4521848261356354,0.3638001978397369,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436234593391,-1957.8773193359373,298.21368408203125,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596585750579834,0.7596585750579834,1.0,1.0,-0.9582143425941468,0.3908548355102539,0.5673595070838928,0.185696080327034,0.0,0.0,0.4158588945865631,43.25722503662109,37.0,19.63453483581543,-9005.333984375,120.44860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.486328125,18000.0,0.0,0.0,0.208693042397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351460695266723,0.3351508677005768,-4.809204256162047e-06,0.0,0.000211796912481,0.0,0.0,15.97736358642578,0.0,0.0,0.0,0.3185251653194427,4.0,0.0,1.0
660840,293.16571044921875,297.1499938964844,293.1499938964844,0.0660019293427467,-1665.268798828125,304.1528015136719,0.6757450699806213,0.116726242005825,0.1064388230443,294.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2074279785156,0.4971131980419159,0.050000000745058,0.0488237403333187,293.28839111328125,297.1499938964844,293.1499938964844,0.0241009797900915,-744.5928955078125,304.164794921875,0.5553104281425476,0.0659504681825637,0.0477847270667552,293.1977844238281,297.1499938964844,293.1499938964844,0.2950625717639923,-5704.1181640625,304.18084716796875,0.9990000128746032,0.4521848261356354,0.3638001978397369,293.3365478515625,297.1499938964844,293.1499938964844,0.0053436234593391,-1957.8773193359373,298.21368408203125,0.4971131980419159,0.050000000745058,0.2315987944602966,291.208251953125,291.1499938964844,263.8555908203125,261.8388366699219,281.8880310058594,294.2997741699219,291.208251953125,1.0,0.228212758898735,0.7596585750579834,0.7596585750579834,1.0,1.0,-0.9582143425941468,0.3908548355102539,0.5673595070838928,0.185696080327034,0.0,0.0,0.4158588945865631,43.25722503662109,37.0,19.63453483581543,-9005.333984375,120.44860076904295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36993408203125,306.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18075.486328125,18000.0,0.0,0.0,0.208693042397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3351460695266723,0.3351508677005768,-4.809204256162047e-06,0.0,0.000211796912481,0.0,0.0,15.97736358642578,0.0,0.0,0.0,0.3185251653194427,4.0,0.0,1.0
660900,293.1659851074219,297.1499938964844,293.1499938964844,0.0657974183559417,-1661.7130126953125,304.1526794433594,0.6771327257156372,0.1164740622043609,0.1061891093850135,294.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.20660400390625,0.4984772801399231,0.050000000745058,0.0488012172281742,293.2874755859375,297.1499938964844,293.1499938964844,0.0233166646212339,-730.7847900390625,304.1636047363281,0.5517086386680603,0.0643809810280799,0.0466605983674526,293.1912536621094,297.1499938964844,293.1499938964844,0.292094737291336,-5658.9619140625,304.1806030273437,0.9990000128746032,0.4528587162494659,0.360849380493164,293.3372802734375,297.1499938964844,293.1499938964844,0.0053112669847905,-1947.7523193359373,298.1784973144531,0.4984772801399231,0.050000000745058,0.2314919680356979,291.2059631347656,291.1499938964844,263.8533020019531,261.83935546875,281.8764038085937,294.28662109375,291.2048034667969,1.0,0.2267499566078186,0.7595883011817932,0.7595883011817932,1.0,1.0,-0.9528674483299256,0.3887782990932464,0.5640891194343567,0.1837982833385467,0.0,0.0,0.4123327434062958,42.60922622680664,37.0,4.691869258880615,-8946.7607421875,118.17384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4279479980469,306.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18067.20703125,18000.0,0.0,0.0,0.2076144963502884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301037549972534,0.3301085531711578,-4.788725618709577e-06,0.0,0.0002107023174175,0.0,0.0,15.635482788085938,0.0,0.0,0.0,0.3171424567699432,4.0,0.0,1.0
660960,293.1662292480469,297.1499938964844,293.1499938964844,0.0656146481633186,-1658.572998046875,304.15252685546875,0.6778814792633057,0.1162187531590461,0.1059476360678672,294.53790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.499386578798294,0.050000000745058,0.0487865060567855,293.2864685058594,297.1499938964844,293.1499938964844,0.0222192648798227,-713.8110961914062,304.1631164550781,0.5474904179573059,0.0628343746066093,0.045560460537672,293.18603515625,297.1499938964844,293.1499938964844,0.2901355326175689,-5629.837890625,304.1785888671875,0.9990000128746032,0.4533635079860687,0.3589077591896057,293.3379211425781,297.1499938964844,293.1499938964844,0.0052808099426329,-1938.3746337890625,298.1421813964844,0.499386578798294,0.050000000745058,0.2314221709966659,291.20098876953125,291.1499938964844,263.8507995605469,261.8397216796875,281.8655090332031,294.2794189453125,291.19952392578125,1.0,0.2257289290428161,0.7596406936645508,0.7596406936645508,1.0,1.0,-0.948824405670166,0.3873181939125061,0.5615062117576599,0.1821179091930389,0.0,0.0,0.4094260334968567,42.172882080078125,40.0,-5.182848930358887,-8904.2470703125,116.55440521240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48681640625,306.9648132324219,278.1499938964844,0.0,18000.0,313.1499938964844,18055.85546875,18000.0,0.0,0.0,0.2064104974269867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260757625102997,0.3260805308818817,-4.771528438141104e-06,0.0,0.0002094804076477,0.0,0.0,15.362556457519531,0.0,0.0,0.0,0.3160199522972107,4.0,0.0,1.0
661020,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680024504661,-1652.6678466796875,304.1522521972656,0.6775869727134705,0.115680918097496,0.1054635718464851,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999542832374573,0.050000000745058,0.0487774647772312,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854314655065,-680.80615234375,304.1621398925781,0.5373983979225159,0.0597850866615772,0.0434123687446117,293.17987060546875,297.1499938964844,293.1499938964844,0.288871705532074,-5613.4931640625,304.17108154296875,0.9990000128746032,0.4537107646465301,0.3577062487602234,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230437286198,-1920.7843017578125,298.0676574707031,0.4999542832374573,0.050000000745058,0.2313793003559112,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248546630144119,0.7597455382347107,0.7597455382347107,1.0,1.0,-0.9441590905189514,0.3859798610210418,0.5581792593002319,0.1792817115783691,0.0,0.0,0.4052000343799591,41.85221481323242,43.0,-17.247812271118164,-8852.076171875,114.99357604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873268127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201275169849396,0.3201322555541992,-4.745950718643144e-06,0.0,0.0002068182366201,0.0,0.0,14.963394165039062,0.0,0.0,0.0,0.3143693804740906,4.0,0.0,1.0
661080,293.1668701171875,297.1499938964844,293.1499938964844,0.0652680024504661,-1652.6678466796875,304.1522521972656,0.6775869727134705,0.115680918097496,0.1054635718464851,294.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1894226074219,0.4999542832374573,0.050000000745058,0.0487774647772312,293.2844543457031,297.1499938964844,293.1499938964844,0.0201854314655065,-680.80615234375,304.1621398925781,0.5373983979225159,0.0597850866615772,0.0434123687446117,293.17987060546875,297.1499938964844,293.1499938964844,0.288871705532074,-5613.4931640625,304.17108154296875,0.9990000128746032,0.4537107646465301,0.3577062487602234,293.33917236328125,297.1499938964844,293.1499938964844,0.0052230437286198,-1920.7843017578125,298.0676574707031,0.4999542832374573,0.050000000745058,0.2313793003559112,291.1879272460937,291.1499938964844,263.84521484375,261.8399658203125,281.8454895019531,294.2792663574219,291.1858825683594,1.0,0.2248546630144119,0.7597455382347107,0.7597455382347107,1.0,1.0,-0.9441590905189514,0.3859798610210418,0.5581792593002319,0.1792817115783691,0.0,0.0,0.4052000343799591,41.85221481323242,43.0,-17.247812271118164,-8852.076171875,114.99357604980467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59246826171875,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.626953125,18000.0,0.0,0.0,0.2037873268127441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3201275169849396,0.3201322555541992,-4.745950718643144e-06,0.0,0.0002068182366201,0.0,0.0,14.963394165039062,0.0,0.0,0.0,0.3143693804740906,4.0,0.0,1.0
661140,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012716650962,-1648.2542724609375,304.1519470214844,0.6754025816917419,0.1152187064290046,0.1050306856632232,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991074204444885,0.050000000745058,0.048791080713272,293.2822570800781,297.1499938964844,293.1499938964844,0.018358351662755,-649.080078125,304.1611328125,0.5257044434547424,0.0568241439759731,0.0413320437073707,293.1791381835937,297.1499938964844,293.1499938964844,0.2906958758831024,-5645.52880859375,304.1609802246094,0.9990000128746032,0.4531130790710449,0.3595022857189178,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695806905627,-1904.89013671875,297.9902648925781,0.4991074204444885,0.050000000745058,0.2314438819885254,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252960801124572,0.7598503828048706,0.7598503828048706,1.0,1.0,-0.9433906674385072,0.3864327073097229,0.5569579005241394,0.1770501583814621,0.0,0.0,0.403804749250412,42.14565658569336,46.0,-26.324769973754883,-8844.990234375,115.29369354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2011358439922332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173245787620544,0.3173293173313141,-4.731330591312144e-06,0.0,0.000204127311008,0.0,0.0,14.769731521606444,0.0,0.0,0.0,0.3135607242584228,4.0,0.0,1.0
661200,293.1670227050781,297.1499938964844,293.1499938964844,0.0650012716650962,-1648.2542724609375,304.1519470214844,0.6754025816917419,0.1152187064290046,0.1050306856632232,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.4991074204444885,0.050000000745058,0.048791080713272,293.2822570800781,297.1499938964844,293.1499938964844,0.018358351662755,-649.080078125,304.1611328125,0.5257044434547424,0.0568241439759731,0.0413320437073707,293.1791381835937,297.1499938964844,293.1499938964844,0.2906958758831024,-5645.52880859375,304.1609802246094,0.9990000128746032,0.4531130790710449,0.3595022857189178,293.3403015136719,297.1499938964844,293.1499938964844,0.0051695806905627,-1904.89013671875,297.9902648925781,0.4991074204444885,0.050000000745058,0.2314438819885254,291.1693115234375,291.1499938964844,263.8388977050781,261.8396301269531,281.8146057128906,294.2727966308594,291.16650390625,1.0,0.2252960801124572,0.7598503828048706,0.7598503828048706,1.0,1.0,-0.9433906674385072,0.3864327073097229,0.5569579005241394,0.1770501583814621,0.0,0.0,0.403804749250412,42.14565658569336,46.0,-26.324769973754883,-8844.990234375,115.29369354248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6647033691406,307.0044860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.533203125,18000.0,0.0,0.0,0.2011358439922332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173245787620544,0.3173293173313141,-4.731330591312144e-06,0.0,0.000204127311008,0.0,0.0,14.769731521606444,0.0,0.0,0.0,0.3135607242584228,4.0,0.0,1.0
