time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
661260,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819878697395,-1646.4815673828125,304.1514892578125,0.6720158457756042,0.1149017065763473,0.1047462075948715,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971711635589599,0.050000000745058,0.0488229244947433,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477745562791,-619.0611572265625,304.1600952148437,0.5134097337722778,0.0540028065443038,0.0393578708171844,293.1829833984375,297.1499938964844,293.1499938964844,0.295001357793808,-5715.84033203125,304.150146484375,0.9990000128746032,0.4516066312789917,0.3636749386787414,293.341064453125,297.1499938964844,293.1499938964844,0.0051198238506913,-1890.299072265625,297.911865234375,0.4971711635589599,0.050000000745058,0.2315949350595474,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268082648515701,0.7598139643669128,0.7598139643669128,1.0,1.0,-0.9459060430526732,0.3883586227893829,0.557547390460968,0.1753547936677932,0.0,0.0,0.4055789709091186,42.93535614013672,49.0,-29.293376922607425,-8882.42578125,117.12734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987971067428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183058798313141,0.3183106184005737,-4.729463853436755e-06,0.0,0.0002017537917708,0.0,0.0,14.817232131958008,0.0,0.0,0.0,0.3137340843677521,4.0,0.0,1.0
661320,293.1664733886719,297.1499938964844,293.1499938964844,0.0648819878697395,-1646.4815673828125,304.1514892578125,0.6720158457756042,0.1149017065763473,0.1047462075948715,294.5677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.4971711635589599,0.050000000745058,0.0488229244947433,293.2796630859375,297.1499938964844,293.1499938964844,0.0167477745562791,-619.0611572265625,304.1600952148437,0.5134097337722778,0.0540028065443038,0.0393578708171844,293.1829833984375,297.1499938964844,293.1499938964844,0.295001357793808,-5715.84033203125,304.150146484375,0.9990000128746032,0.4516066312789917,0.3636749386787414,293.341064453125,297.1499938964844,293.1499938964844,0.0051198238506913,-1890.299072265625,297.911865234375,0.4971711635589599,0.050000000745058,0.2315949350595474,291.1476135253906,291.1499938964844,263.8319091796875,261.8387756347656,281.7784423828125,294.2647399902344,291.1448974609375,1.0,0.2268082648515701,0.7598139643669128,0.7598139643669128,1.0,1.0,-0.9459060430526732,0.3883586227893829,0.557547390460968,0.1753547936677932,0.0,0.0,0.4055789709091186,42.93535614013672,49.0,-29.293376922607425,-8882.42578125,117.12734985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6866149902344,307.01641845703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.078125,18000.0,0.0,0.0,0.1987971067428589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183058798313141,0.3183106184005737,-4.729463853436755e-06,0.0,0.0002017537917708,0.0,0.0,14.817232131958008,0.0,0.0,0.0,0.3137340843677521,4.0,0.0,1.0
661380,293.16552734375,297.1499938964844,293.1499938964844,0.0648440569639206,-1646.1065673828125,304.15106201171875,0.6677170991897583,0.1146736517548561,0.1045693308115005,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944137632846832,0.050000000745058,0.0488700792193412,293.2767333984375,297.1499938964844,293.1499938964844,0.0153233176097273,-590.5029907226562,304.1591186523437,0.5011457800865173,0.051311545073986,0.037489041686058,293.1907043457031,297.1499938964844,293.1499938964844,0.3012629151344299,-5815.6533203125,304.1396789550781,0.9990000128746032,0.4492131769657135,0.3697691261768341,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717857666313,-1876.0240478515625,297.83477783203125,0.4944137632846832,0.050000000745058,0.231818601489067,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291937619447708,0.7597775459289551,0.7597775459289551,1.0,1.0,-0.9510889053344728,0.3914656639099121,0.5596232414245605,0.1741790771484375,0.0,0.0,0.4098557233810425,44.14215850830078,52.0,-27.01678276062012,-8951.8095703125,120.25270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970778554677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225302398204803,0.32253497838974,-4.739844825962791e-06,0.0,0.0002000089734792,0.0,0.0,15.07594394683838,0.0,0.0,0.0,0.3147764503955841,4.0,0.0,1.0
661440,293.16552734375,297.1499938964844,293.1499938964844,0.0648440569639206,-1646.1065673828125,304.15106201171875,0.6677170991897583,0.1146736517548561,0.1045693308115005,294.5658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.4944137632846832,0.050000000745058,0.0488700792193412,293.2767333984375,297.1499938964844,293.1499938964844,0.0153233176097273,-590.5029907226562,304.1591186523437,0.5011457800865173,0.051311545073986,0.037489041686058,293.1907043457031,297.1499938964844,293.1499938964844,0.3012629151344299,-5815.6533203125,304.1396789550781,0.9990000128746032,0.4492131769657135,0.3697691261768341,293.3415222167969,297.1499938964844,293.1499938964844,0.0050717857666313,-1876.0240478515625,297.83477783203125,0.4944137632846832,0.050000000745058,0.231818601489067,291.12799072265625,291.1499938964844,263.8243103027344,261.83746337890625,281.7430419921875,294.2628173828125,291.1257019042969,1.0,0.2291937619447708,0.7597775459289551,0.7597775459289551,1.0,1.0,-0.9510889053344728,0.3914656639099121,0.5596232414245605,0.1741790771484375,0.0,0.0,0.4098557233810425,44.14215850830078,52.0,-27.01678276062012,-8951.8095703125,120.25270080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,307.0133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.947265625,18000.0,0.0,0.0,0.1970778554677963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225302398204803,0.32253497838974,-4.739844825962791e-06,0.0,0.0002000089734792,0.0,0.0,15.07594394683838,0.0,0.0,0.0,0.3147764503955841,4.0,0.0,1.0
661500,293.1650085449219,297.1499938964844,293.1499938964844,0.0648409053683281,-1646.1785888671875,304.15087890625,0.6653015613555908,0.1145795881748199,0.1045067310333252,294.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.4927984178066253,0.050000000745058,0.0488986521959304,293.2751770019531,297.1499938964844,293.1499938964844,0.0148892570286989,-580.0401000976562,304.158203125,0.4950878024101257,0.0500085912644863,0.0365913175046443,293.1958312988281,297.1499938964844,293.1499938964844,0.3050077855587005,-5874.6298828125,304.134765625,0.9990000128746032,0.4476904273033142,0.3734142780303955,293.3417053222656,297.1499938964844,293.1499938964844,0.0050481902435421,-1868.912109375,297.7968139648437,0.4927984178066253,0.050000000745058,0.2319541424512863,291.1193542480469,291.1499938964844,263.8203125,261.8366394042969,281.72662353515625,294.2648010253906,291.1172790527344,1.0,0.2306602150201797,0.7597593665122986,0.7597593665122986,1.0,1.0,-0.9545077085494996,0.3933752775192261,0.5611324310302734,0.173780471086502,0.0,0.0,0.4127723574638366,44.88185501098633,52.0,-25.027950286865234,-8995.0595703125,122.23912811279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6090087890625,307.0041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17963.001953125,18000.0,0.0,0.0,0.1965236216783523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3256691396236419,0.3256738781929016,-4.7490639190073125e-06,0.0,0.000199446483748,0.0,0.0,15.27394962310791,0.0,0.0,0.0,0.315581202507019,4.0,0.0,1.0
661560,293.1644592285156,297.1499938964844,293.1499938964844,0.0648427829146385,-1646.326904296875,304.1507263183594,0.6628293395042419,0.1144938543438911,0.1044549345970153,294.56268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.4911149740219116,0.050000000745058,0.0489291287958622,293.2737731933594,297.1499938964844,293.1499938964844,0.0143110612407326,-569.3045043945312,304.139892578125,0.4912543296813965,0.050000000745058,0.0361677259206771,293.20166015625,297.1499938964844,293.1499938964844,0.3089808523654938,-5936.73486328125,304.1303100585937,0.9990000128746032,0.4459651410579681,0.3772639036178589,293.3418884277344,297.1499938964844,293.1499938964844,0.0050246128812432,-1861.73095703125,297.7592163085937,0.4911149740219116,0.050000000745058,0.232098713517189,291.11151123046875,291.1499938964844,263.8161926269531,261.835693359375,281.7113647460937,294.26934814453125,291.1095886230469,1.0,0.232288658618927,0.7596851587295532,0.7596851587295532,1.0,1.0,-0.9587666392326356,0.3956463038921356,0.5631203651428223,0.173552393913269,0.0,0.0,0.416129469871521,45.67935180664063,55.0,-23.151052474975582,-9044.3037109375,124.52886199951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5549621582031,306.9887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.61328125,18000.0,0.0,0.0,0.1961983889341354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294106721878052,0.3294154405593872,-4.760730462294305e-06,0.0,0.0001991164172068,0.0,0.0,15.513591766357422,0.0,0.0,0.0,0.3165571391582489,4.0,0.0,1.0
661620,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622885346412,-1646.880615234375,304.15045166015625,0.6576855182647705,0.1143409311771392,0.1043760776519775,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875067174434662,0.050000000745058,0.048996552824974,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285656183958,-568.380615234375,304.09765625,0.4875059425830841,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3176940679550171,-6071.6943359375,304.12237548828125,0.9990000128746032,0.4419731497764587,0.3856450319290161,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778660759329,-1847.3642578125,297.6842956542969,0.4875067174434662,0.050000000745058,0.2324185520410537,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0953063964844,1.0,0.2359780967235565,0.7595368027687073,0.7595368027687073,1.0,1.0,-0.969219982624054,0.4010048508644104,0.5682151317596436,0.1735873818397522,0.0,0.0,0.4242083430290222,47.4622688293457,43.0,-19.81014442443848,-9157.2490234375,129.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963059157133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338718056678772,0.338722825050354,-4.791388619196368e-06,0.0,0.0001992255420191,0.0,0.0,16.12256622314453,0.0,0.0,0.0,0.3190396726131439,4.0,0.0,1.0
661680,293.1634216308594,297.1499938964844,293.1499938964844,0.0648622885346412,-1646.880615234375,304.15045166015625,0.6576855182647705,0.1143409311771392,0.1043760776519775,294.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.4875067174434662,0.050000000745058,0.048996552824974,293.2726135253906,297.1499938964844,293.1499938964844,0.0142285656183958,-568.380615234375,304.09765625,0.4875059425830841,0.050000000745058,0.036188531666994,293.21490478515625,297.1499938964844,293.1499938964844,0.3176940679550171,-6071.6943359375,304.12237548828125,0.9990000128746032,0.4419731497764587,0.3856450319290161,293.3422241210937,297.1499938964844,293.1499938964844,0.0049778660759329,-1847.3642578125,297.6842956542969,0.4875067174434662,0.050000000745058,0.2324185520410537,291.0968933105469,291.1499938964844,263.8075866699219,261.8335876464844,281.68878173828125,294.29266357421875,291.0953063964844,1.0,0.2359780967235565,0.7595368027687073,0.7595368027687073,1.0,1.0,-0.969219982624054,0.4010048508644104,0.5682151317596436,0.1735873818397522,0.0,0.0,0.4242083430290222,47.4622688293457,43.0,-19.81014442443848,-9157.2490234375,129.93511962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40997314453125,306.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.548828125,18000.0,0.0,0.0,0.1963059157133102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338718056678772,0.338722825050354,-4.791388619196368e-06,0.0,0.0001992255420191,0.0,0.0,16.12256622314453,0.0,0.0,0.0,0.3190396726131439,4.0,0.0,1.0
661740,293.16217041015625,297.1499938964844,293.1499938964844,0.06472859531641,-1644.465576171875,304.1505432128906,0.6592454314231873,0.1142556145787239,0.1042544990777969,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888412058353424,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998549759387,-566.1287841796875,304.05621337890625,0.4888412058353424,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151600956916809,-6027.5419921875,304.1364440917969,0.9990000128746032,0.4386598765850067,0.382529467344284,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189180135726,-1827.45458984375,297.6178283691406,0.4888412058353424,0.050000000745058,0.2322988510131836,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340278625488281,0.7593884468078613,0.7593884468078613,1.0,1.0,-0.9651458263397216,0.3996052145957947,0.565540611743927,0.1716075837612152,0.0,0.0,0.4313743710517883,46.75460815429688,31.0,12.400543212890623,-9201.021484375,127.79461669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973577439785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489632904529571,0.3489681184291839,-4.830400484934216e-06,0.0,0.0002002930268645,0.0,0.0,16.822940826416016,0.0,0.0,0.0,0.321861207485199,4.0,0.0,1.0
661800,293.16217041015625,297.1499938964844,293.1499938964844,0.06472859531641,-1644.465576171875,304.1505432128906,0.6592454314231873,0.1142556145787239,0.1042544990777969,294.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.4888412058353424,0.050000000745058,0.0489713177084922,293.2716064453125,297.1499938964844,293.1499938964844,0.0140998549759387,-566.1287841796875,304.05621337890625,0.4888412058353424,0.050000000745058,0.0361700505018234,293.2229919433594,297.1499938964844,293.1499938964844,0.3151600956916809,-6027.5419921875,304.1364440917969,0.9990000128746032,0.4386598765850067,0.382529467344284,293.3424072265625,297.1499938964844,293.1499938964844,0.0049189180135726,-1827.45458984375,297.6178283691406,0.4888412058353424,0.050000000745058,0.2322988510131836,291.09881591796875,291.1499938964844,263.7986145019531,261.8311462402344,281.6797790527344,294.3029479980469,291.1020812988281,1.0,0.2340278625488281,0.7593884468078613,0.7593884468078613,1.0,1.0,-0.9651458263397216,0.3996052145957947,0.565540611743927,0.1716075837612152,0.0,0.0,0.4313743710517883,46.75460815429688,31.0,12.400543212890623,-9201.021484375,127.79461669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,306.9267272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17936.306640625,18000.0,0.0,0.0,0.1973577439785003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489632904529571,0.3489681184291839,-4.830400484934216e-06,0.0,0.0002002930268645,0.0,0.0,16.822940826416016,0.0,0.0,0.0,0.321861207485199,4.0,0.0,1.0
661860,293.1605529785156,297.1499938964844,293.1499938964844,0.0644161328673362,-1638.5123291015625,304.15087890625,0.667292594909668,0.1142729073762893,0.104143239557743,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947873055934906,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139018623158335,-561.8224487304688,304.01904296875,0.4947873055934906,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015719056129455,-5810.5810546875,304.1637878417969,0.9990000128746032,0.4382776916027069,0.3689342141151428,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455954529345,-1800.543701171875,297.56842041015625,0.4947873055934906,0.050000000745058,0.2317879796028137,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276958972215652,0.759219229221344,0.759219229221344,1.0,1.0,-0.9478610157966614,0.3921569883823395,0.5557039976119995,0.1675770580768585,0.0,0.0,0.4316980540752411,43.82439804077149,34.0,40.55326461791992,-9118.654296875,119.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.198816493153572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520264625549316,0.3520313203334808,-4.853412974625826e-06,0.0,0.0002017734659602,0.0,0.0,17.071500778198242,0.0,0.0,0.0,0.3228766620159149,4.0,0.0,1.0
661920,293.1605529785156,297.1499938964844,293.1499938964844,0.0644161328673362,-1638.5123291015625,304.15087890625,0.667292594909668,0.1142729073762893,0.104143239557743,294.5487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.128173828125,0.4947873055934906,0.050000000745058,0.0488636195659637,293.26953125,297.1499938964844,293.1499938964844,0.0139018623158335,-561.8224487304688,304.01904296875,0.4947873055934906,0.050000000745058,0.0360905043780803,293.2156066894531,297.1499938964844,293.1499938964844,0.3015719056129455,-5810.5810546875,304.1637878417969,0.9990000128746032,0.4382776916027069,0.3689342141151428,293.34210205078125,297.1499938964844,293.1499938964844,0.0048455954529345,-1800.543701171875,297.56842041015625,0.4947873055934906,0.050000000745058,0.2317879796028137,291.1318359375,291.1499938964844,263.7892761230469,261.8284606933594,281.65777587890625,294.258544921875,291.1364440917969,1.0,0.2276958972215652,0.759219229221344,0.759219229221344,1.0,1.0,-0.9478610157966614,0.3921569883823395,0.5557039976119995,0.1675770580768585,0.0,0.0,0.4316980540752411,43.82439804077149,34.0,40.55326461791992,-9118.654296875,119.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870056152344,306.8923034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.935546875,18000.0,0.0,0.0,0.198816493153572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520264625549316,0.3520313203334808,-4.853412974625826e-06,0.0,0.0002017734659602,0.0,0.0,17.071500778198242,0.0,0.0,0.0,0.3228766620159149,4.0,0.0,1.0
661980,293.15875244140625,297.1499938964844,293.1499938964844,0.0642617121338844,-1635.4954833984375,304.1508178710937,0.6732674837112427,0.1143696382641792,0.1041474714875221,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990195631980896,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448981404304,-558.4652099609375,303.9848022460937,0.4990195631980896,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919079959392547,-5658.91552734375,304.1747741699219,0.9990000128746032,0.4398352205753326,0.3596906363964081,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788792289793,-1776.4189453125,297.5177001953125,0.4990195631980896,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239114642143249,0.7590500712394714,0.7590500712394714,1.0,1.0,-0.9362145066261292,0.3872952759265899,0.5489192008972168,0.1644569188356399,0.0,0.0,0.4285517632961273,41.88347244262695,37.0,25.985984802246094,-9021.3291015625,113.28384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.2000770717859268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487395048141479,0.3487443625926971,-4.84866495753522e-06,0.0,0.0002030527975875,0.0,0.0,16.86791229248047,0.0,0.0,0.0,0.3221000432968139,4.0,0.0,1.0
662040,293.15875244140625,297.1499938964844,293.1499938964844,0.0642617121338844,-1635.4954833984375,304.1508178710937,0.6732674837112427,0.1143696382641792,0.1041474714875221,294.542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.4990195631980896,0.050000000745058,0.0487926378846168,293.26678466796875,297.1499938964844,293.1499938964844,0.0137448981404304,-558.4652099609375,303.9848022460937,0.4990195631980896,0.050000000745058,0.0360380783677101,293.1997375488281,297.1499938964844,293.1499938964844,0.2919079959392547,-5658.91552734375,304.1747741699219,0.9990000128746032,0.4398352205753326,0.3596906363964081,293.3411560058594,297.1499938964844,293.1499938964844,0.0047788792289793,-1776.4189453125,297.5177001953125,0.4990195631980896,0.050000000745058,0.2314512729644775,291.1579284667969,291.1499938964844,263.7796936035156,261.8255615234375,281.61590576171875,294.1895446777344,291.1587829589844,1.0,0.2239114642143249,0.7590500712394714,0.7590500712394714,1.0,1.0,-0.9362145066261292,0.3872952759265899,0.5489192008972168,0.1644569188356399,0.0,0.0,0.4285517632961273,41.88347244262695,37.0,25.985984802246094,-9021.3291015625,113.28384399414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0047302246094,306.8226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.9296875,18000.0,0.0,0.0,0.2000770717859268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487395048141479,0.3487443625926971,-4.84866495753522e-06,0.0,0.0002030527975875,0.0,0.0,16.86791229248047,0.0,0.0,0.0,0.3221000432968139,4.0,0.0,1.0
662100,293.1578063964844,297.1499938964844,293.1499938964844,0.0642929747700691,-1636.0584716796875,304.1506042480469,0.6751747727394104,0.1144455820322036,0.1041873693466186,294.5394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5003111958503723,0.050000000745058,0.0487719886004924,293.2652893066406,297.1499938964844,293.1499938964844,0.0136921815574169,-557.5031127929688,303.96832275390625,0.5003111958503723,0.050000000745058,0.0360228233039379,293.19287109375,297.1499938964844,293.1499938964844,0.2891145348548889,-5615.9638671875,304.1753234863281,0.9990000128746032,0.4405557811260223,0.356956273317337,293.3404541015625,297.1499938964844,293.1499938964844,0.0047502433881163,-1766.714111328125,297.4869384765625,0.5003111958503723,0.050000000745058,0.2313533127307891,291.1588134765625,291.1499938964844,263.7748413085937,261.8240661621094,281.5954284667969,294.1612854003906,291.158447265625,1.0,0.22275310754776,0.7589654326438904,0.7589654326438904,1.0,1.0,-0.9328189492225648,0.3859566152095794,0.5468623638153076,0.1633272618055343,0.0,0.0,0.4278481006622314,41.314720153808594,37.0,12.246563911437988,-8992.017578125,111.63470458984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98516845703125,306.7979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.33203125,18000.0,0.0,0.0,0.2005849331617355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.347335934638977,0.3473407626152038,-4.842617727263132e-06,0.0,0.000203568211873,0.0,0.0,16.76865577697754,0.0,0.0,0.0,0.3217129707336426,4.0,0.0,1.0
662160,293.1568298339844,297.1499938964844,293.1499938964844,0.0643606856465339,-1637.293701171875,304.150390625,0.6765033602714539,0.1145393550395965,0.1042508855462074,294.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573181152344,0.5011542439460754,0.050000000745058,0.0487587675452232,293.2637023925781,297.1499938964844,293.1499938964844,0.0136479213833808,-556.7533569335938,303.9523010253906,0.5011542439460754,0.050000000745058,0.0360130593180656,293.1871337890625,297.1499938964844,293.1499938964844,0.2872931957244873,-5588.5625,304.17401123046875,0.9990000128746032,0.4411381185054779,0.3551943600177765,293.33966064453125,297.1499938964844,293.1499938964844,0.0047237910330295,-1757.8896484375,297.455078125,0.5011542439460754,0.050000000745058,0.2312906086444854,291.1568908691406,291.1499938964844,263.7698974609375,261.8225402832031,281.5758972167969,294.1376342773437,291.1561889648437,1.0,0.222022458910942,0.7590011954307556,0.7590011954307556,1.0,1.0,-0.930676817893982,0.3851924538612366,0.5454843640327454,0.1624374687671661,0.0,0.0,0.4275780618190765,40.9473876953125,40.0,2.888662338256836,-8978.08984375,110.58612823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,306.7850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.40625,18000.0,0.0,0.0,0.2010286748409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466543555259704,0.3466592133045196,-4.838409040530678e-06,0.0,0.0002040185499936,0.0,0.0,16.716571807861328,0.0,0.0,0.0,0.3214994370937347,4.0,0.0,1.0
662220,293.15484619140625,297.1499938964844,293.1499938964844,0.0645688623189926,-1641.0792236328125,304.14990234375,0.6775782108306885,0.1147694885730743,0.1044385209679603,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.501613438129425,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762402787804,-555.6513061523438,303.9214782714844,0.501613438129425,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861814200878143,-5573.921875,304.16778564453125,0.9990000128746032,0.4417425096035003,0.3542424142360687,293.337890625,297.1499938964844,293.1499938964844,0.0046743475832045,-1741.556396484375,297.390625,0.501613438129425,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216909080743789,0.7590726613998413,0.7590726613998413,1.0,1.0,-0.929702639579773,0.3851366937160492,0.5445659756660461,0.1612773686647415,0.0,0.0,0.4279955625534057,40.73751449584961,43.0,-8.208847045898438,-8982.0732421875,110.04312896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017950117588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466331958770752,0.346638023853302,-4.835580966755515e-06,0.0,0.0002047962916549,0.0,0.0,16.706478118896484,0.0,0.0,0.0,0.321450799703598,4.0,0.0,1.0
662280,293.15484619140625,297.1499938964844,293.1499938964844,0.0645688623189926,-1641.0792236328125,304.14990234375,0.6775782108306885,0.1147694885730743,0.1044385209679603,294.5287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.501613438129425,0.050000000745058,0.0487516596913337,293.26043701171875,297.1499938964844,293.1499938964844,0.0135762402787804,-555.6513061523438,303.9214782714844,0.501613438129425,0.050000000745058,0.0360078103840351,293.1795654296875,297.1499938964844,293.1499938964844,0.2861814200878143,-5573.921875,304.16778564453125,0.9990000128746032,0.4417425096035003,0.3542424142360687,293.337890625,297.1499938964844,293.1499938964844,0.0046743475832045,-1741.556396484375,297.390625,0.501613438129425,0.050000000745058,0.2312568873167038,291.1500244140625,291.1499938964844,263.7599792480469,261.81939697265625,281.5407409667969,294.103271484375,291.1488647460937,1.0,0.2216909080743789,0.7590726613998413,0.7590726613998413,1.0,1.0,-0.929702639579773,0.3851366937160492,0.5445659756660461,0.1612773686647415,0.0,0.0,0.4279955625534057,40.73751449584961,43.0,-8.208847045898438,-8982.0732421875,110.04312896728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,306.7765808105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.2017950117588043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466331958770752,0.346638023853302,-4.835580966755515e-06,0.0,0.0002047962916549,0.0,0.0,16.706478118896484,0.0,0.0,0.0,0.321450799703598,4.0,0.0,1.0
662340,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498907685279,-1646.1826171875,304.14947509765625,0.6768292784690857,0.115037016570568,0.1046855524182319,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006766319274902,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226072743535,-554.9788208007812,303.8919372558594,0.5006766319274902,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879805564880371,-5605.04541015625,304.1588134765625,0.9990000128746032,0.4414851665496826,0.3561904430389404,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284468844532,-1726.5618896484375,297.3251037597656,0.5006766319274902,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.222632423043251,0.759144127368927,0.759144127368927,1.0,1.0,-0.9324495792388916,0.3867200911045074,0.5457294583320618,0.1608449518680572,0.0,0.0,0.4299683272838592,41.11740112304688,46.0,-13.360269546508787,-9022.37109375,111.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025110721588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485190570354461,0.348523885011673,-4.8399206207250245e-06,0.0,0.0002055229997495,0.0,0.0,16.827678680419922,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662400,293.1529235839844,297.1499938964844,293.1499938964844,0.0648498907685279,-1646.1826171875,304.14947509765625,0.6768292784690857,0.115037016570568,0.1046855524182319,294.5210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.5006766319274902,0.050000000745058,0.0487662591040134,293.257080078125,297.1499938964844,293.1499938964844,0.0135226072743535,-554.9788208007812,303.8919372558594,0.5006766319274902,0.050000000745058,0.0360185913741588,293.1771850585937,297.1499938964844,293.1499938964844,0.2879805564880371,-5605.04541015625,304.1588134765625,0.9990000128746032,0.4414851665496826,0.3561904430389404,293.3361511230469,297.1499938964844,293.1499938964844,0.0046284468844532,-1726.5618896484375,297.3251037597656,0.5006766319274902,0.050000000745058,0.2313261330127716,291.1400756835937,291.1499938964844,263.75,261.81622314453125,281.5109558105469,294.0837097167969,291.1387023925781,1.0,0.222632423043251,0.759144127368927,0.759144127368927,1.0,1.0,-0.9324495792388916,0.3867200911045074,0.5457294583320618,0.1608449518680572,0.0,0.0,0.4299683272838592,41.11740112304688,46.0,-13.360269546508787,-9022.37109375,111.24173736572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9700927734375,306.7822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.0625,18000.0,0.0,0.0,0.2025110721588134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485190570354461,0.348523885011673,-4.8399206207250245e-06,0.0,0.0002055229997495,0.0,0.0,16.827678680419922,0.0,0.0,0.0,0.3219373822212219,4.0,0.0,1.0
662460,293.151123046875,297.1499938964844,293.1499938964844,0.0651668906211853,-1651.9189453125,304.14910888671875,0.6746084690093994,0.1153232902288436,0.1049702242016792,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441135406494,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805832058191,-554.56005859375,303.8634338378906,0.4986441135406494,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.292153924703598,-5672.921875,304.14892578125,0.9990000128746032,0.440312922000885,0.360493540763855,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845173299312,-1712.195556640625,297.2594299316406,0.4986441135406494,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246087491512298,0.7590768337249756,0.7590768337249756,1.0,1.0,-0.9382078051567078,0.3896029591560364,0.5486048460006714,0.1610149294137954,0.0,0.0,0.4333543479442596,41.98414611816406,49.0,-14.195626258850098,-9092.185546875,113.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033213526010513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523357808589935,0.3523406386375427,-4.851959602092393e-06,0.0,0.000206345328479,0.0,0.0,17.08464813232422,0.0,0.0,0.0,0.3229729235172272,4.0,0.0,1.0
662520,293.151123046875,297.1499938964844,293.1499938964844,0.0651668906211853,-1651.9189453125,304.14910888671875,0.6746084690093994,0.1153232902288436,0.1049702242016792,294.5131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.4986441135406494,0.050000000745058,0.0487987771630287,293.2538146972656,297.1499938964844,293.1499938964844,0.0134805832058191,-554.56005859375,303.8634338378906,0.4986441135406494,0.050000000745058,0.0360426120460033,293.1795959472656,297.1499938964844,293.1499938964844,0.292153924703598,-5672.921875,304.14892578125,0.9990000128746032,0.440312922000885,0.360493540763855,293.3345947265625,297.1499938964844,293.1499938964844,0.0045845173299312,-1712.195556640625,297.2594299316406,0.4986441135406494,0.050000000745058,0.2314803898334503,291.1298217773437,291.1499938964844,263.7387084960937,261.8118896484375,281.48614501953125,294.0762023925781,291.1285400390625,1.0,0.2246087491512298,0.7590768337249756,0.7590768337249756,1.0,1.0,-0.9382078051567078,0.3896029591560364,0.5486048460006714,0.1610149294137954,0.0,0.0,0.4333543479442596,41.98414611816406,49.0,-14.195626258850098,-9092.185546875,113.8857192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96221923828125,306.7933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.11328125,18000.0,0.0,0.0,0.2033213526010513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3523357808589935,0.3523406386375427,-4.851959602092393e-06,0.0,0.000206345328479,0.0,0.0,17.08464813232422,0.0,0.0,0.0,0.3229729235172272,4.0,0.0,1.0
662580,293.1495361328125,297.1499938964844,293.1499938964844,0.065500907599926,-1657.9451904296875,304.1488647460937,0.6712548136711121,0.1156168207526207,0.1052779480814933,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927763462066,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473564103245,-554.3212890625,303.8358154296875,0.4957927763462066,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982818186283111,-5770.48828125,304.1390991210937,0.9990000128746032,0.4382200539112091,0.3667009174823761,293.333251953125,297.1499938964844,293.1499938964844,0.0045419428497552,-1698.192626953125,297.19390869140625,0.4957927763462066,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248450994491,0.759009599685669,0.759009599685669,1.0,1.0,-0.9463965892791748,0.3935370147228241,0.5528595447540283,0.1617178618907928,0.0,0.0,0.4379708766937256,43.26025390625,52.0,-13.4308443069458,-9184.44921875,117.7632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043586075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650057315826,0.3578698933124542,-4.871265446126927e-06,0.0,0.0002073979994747,0.0,0.0,17.466434478759766,0.0,0.0,0.0,0.324513703584671,4.0,0.0,1.0
662640,293.1495361328125,297.1499938964844,293.1499938964844,0.065500907599926,-1657.9451904296875,304.1488647460937,0.6712548136711121,0.1156168207526207,0.1052779480814933,294.5049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.4957927763462066,0.050000000745058,0.0488463677465915,293.2506408691406,297.1499938964844,293.1499938964844,0.0134473564103245,-554.3212890625,303.8358154296875,0.4957927763462066,0.050000000745058,0.0360777601599693,293.186279296875,297.1499938964844,293.1499938964844,0.2982818186283111,-5770.48828125,304.1390991210937,0.9990000128746032,0.4382200539112091,0.3667009174823761,293.333251953125,297.1499938964844,293.1499938964844,0.0045419428497552,-1698.192626953125,297.19390869140625,0.4957927763462066,0.050000000745058,0.2317061424255371,291.1202392578125,291.1499938964844,263.7249450683594,261.8054504394531,281.4649353027344,294.0785522460937,291.1190795898437,1.0,0.2274248450994491,0.759009599685669,0.759009599685669,1.0,1.0,-0.9463965892791748,0.3935370147228241,0.5528595447540283,0.1617178618907928,0.0,0.0,0.4379708766937256,43.26025390625,52.0,-13.4308443069458,-9184.44921875,117.7632064819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9379577636719,306.8021545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17961.09375,18000.0,0.0,0.0,0.2043586075305938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3578650057315826,0.3578698933124542,-4.871265446126927e-06,0.0,0.0002073979994747,0.0,0.0,17.466434478759766,0.0,0.0,0.0,0.324513703584671,4.0,0.0,1.0
662700,293.1488342285156,297.1499938964844,293.1499938964844,0.0656710192561149,-1661.0087890625,304.1487731933594,0.6692564487457275,0.1157641187310218,0.1054374426603317,294.5008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11669921875,0.4941368103027344,0.050000000745058,0.0488750487565994,293.24908447265625,297.1499938964844,293.1499938964844,0.0134334387257695,-554.25537109375,303.8223571777344,0.4941368103027344,0.050000000745058,0.0360989421606063,293.19097900390625,297.1499938964844,293.1499938964844,0.301961600780487,-5828.44287109375,304.1343994140625,0.9990000128746032,0.4368375837802887,0.3703912496566772,293.33270263671875,297.1499938964844,293.1499938964844,0.0045209471136331,-1691.24853515625,297.1611633300781,0.4941368103027344,0.050000000745058,0.2318421751260757,291.1158142089844,291.1499938964844,263.7171936035156,261.8014831542969,281.4556884765625,294.0830078125,291.11474609375,1.0,0.2290930598974228,0.7589759230613708,0.7589759230613708,1.0,1.0,-0.9512399435043336,0.3958233296871185,0.5554166436195374,0.1622498333454132,0.0,0.0,0.4406966269016266,44.03089904785156,52.0,-12.733576774597168,-9237.380859375,120.10913848876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9184875488281,306.8045959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.2049965560436248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3612349331378937,0.3612398207187652,-4.883563178736949e-06,0.0,0.0002080454432871,0.0,0.0,17.702978134155273,0.0,0.0,0.0,0.3254671990871429,4.0,0.0,1.0
662760,293.1481628417969,297.1499938964844,293.1499938964844,0.0658415481448173,-1664.0760498046875,304.148681640625,0.6670920848846436,0.1159111559391021,0.1055996119976043,294.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125183105469,0.4923586249351501,0.050000000745058,0.0489066503942012,293.2475280761719,297.1499938964844,293.1499938964844,0.0134210521355271,-554.2176513671875,303.8091125488281,0.4923586249351501,0.050000000745058,0.0361222848296165,293.19647216796875,297.1499938964844,293.1499938964844,0.3059978187084198,-5891.60302734375,304.1298828125,0.9990000128746032,0.4352365434169769,0.3744160532951355,293.33221435546875,297.1499938964844,293.1499938964844,0.0045001488178968,-1684.33837890625,297.12847900390625,0.4923586249351501,0.050000000745058,0.231992095708847,291.1116943359375,291.1499938964844,263.7088928222656,261.7970275878906,281.4476318359375,294.0894775390625,291.1107177734375,1.0,0.2309104651212692,0.7588889002799988,0.7588889002799988,1.0,1.0,-0.9565106630325316,0.3982828855514526,0.5582277774810791,0.1628878712654113,0.0,0.0,0.4436655342578888,44.88101577758789,40.0,-11.836503982543944,-9294.009765625,122.70381927490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8939208984375,306.8053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,17949.5703125,18000.0,0.0,0.0,0.2057295441627502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3649814128875732,0.3649863004684448,-4.8976053221849725e-06,0.0,0.0002087893371935,0.0,0.0,17.9691104888916,0.0,0.0,0.0,0.3265384435653686,4.0,0.0,1.0
662820,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362392663955,-1667.4111328125,304.1488037109375,0.6699653267860413,0.1162501201033592,0.1058613359928131,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401229977607,-552.5742797851562,303.78466796875,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650713920593,-5837.19091796875,304.1426086425781,0.9990000128746032,0.4328444004058838,0.3707584738731384,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486629776656,-1666.06103515625,297.0702819824219,0.493973433971405,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.228797048330307,0.7587149143218994,0.7587149143218994,1.0,1.0,-0.952218532562256,0.3965601921081543,0.5556583404541016,0.1614961624145507,0.0,0.0,0.4482929110527038,44.09617233276367,28.0,15.509885787963867,-9334.5263671875,120.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724156022071838,0.3724205195903778,-4.929233455186477e-06,0.0,0.0002104858431266,0.0,0.0,18.516048431396484,0.0,0.0,0.0,0.3287042379379272,4.0,0.0,1.0
662880,293.1466979980469,297.1499938964844,293.1499938964844,0.0660362392663955,-1667.4111328125,304.1488037109375,0.6699653267860413,0.1162501201033592,0.1058613359928131,294.4882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.493973433971405,0.050000000745058,0.0488779060542583,293.24420166015625,297.1499938964844,293.1499938964844,0.0133401229977607,-552.5742797851562,303.78466796875,0.493973433971405,0.050000000745058,0.0361010544002056,293.20233154296875,297.1499938964844,293.1499938964844,0.3027650713920593,-5837.19091796875,304.1426086425781,0.9990000128746032,0.4328444004058838,0.3707584738731384,293.33123779296875,297.1499938964844,293.1499938964844,0.0044486629776656,-1666.06103515625,297.0702819824219,0.493973433971405,0.050000000745058,0.2318557351827621,291.1161193847656,291.1499938964844,263.6907958984375,261.78680419921875,281.4335327148437,294.0845031738281,291.11944580078125,1.0,0.228797048330307,0.7587149143218994,0.7587149143218994,1.0,1.0,-0.952218532562256,0.3965601921081543,0.5556583404541016,0.1614961624145507,0.0,0.0,0.4482929110527038,44.09617233276367,28.0,15.509885787963867,-9334.5263671875,120.43836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8402404785156,306.8457336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17952.505859375,18000.0,0.0,0.0,0.2074011862277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724156022071838,0.3724205195903778,-4.929233455186477e-06,0.0,0.0002104858431266,0.0,0.0,18.516048431396484,0.0,0.0,0.0,0.3287042379379272,4.0,0.0,1.0
662940,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421177744865,-1667.0283203125,304.1492004394531,0.6797900199890137,0.1166663393378257,0.1061133071780204,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962224841117,-548.987060546875,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677086353302,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334454536437988,0.3566322028636932,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850503861904,-1641.7247314453125,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585408687591553,0.7585408687591553,1.0,1.0,-0.9347275495529176,0.3889869153499603,0.5457406640052795,0.1576229184865951,0.0,0.0,0.4462089240550995,41.15583419799805,31.0,42.19905090332031,-9255.3134765625,111.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103460311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724433183670044,0.3724482655525207,-4.941555744153448e-06,0.0,0.0002120174467563,0.0,0.0,18.55930519104004,0.0,0.0,0.0,0.3288696110248565,4.0,0.0,1.0
663000,293.14508056640625,297.1499938964844,293.1499938964844,0.0660421177744865,-1667.0283203125,304.1492004394531,0.6797900199890137,0.1166663393378257,0.1061133071780204,294.4797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5004657506942749,0.050000000745058,0.0487695820629596,293.2402038574219,297.1499938964844,293.1499938964844,0.0131962224841117,-548.987060546875,303.7640991210937,0.5004657506942749,0.050000000745058,0.0360210463404655,293.1926574707031,297.1499938964844,293.1499938964844,0.2886677086353302,-5611.3603515625,304.16876220703125,0.9990000128746032,0.4334454536437988,0.3566322028636932,293.3299560546875,297.1499938964844,293.1499938964844,0.0043850503861904,-1641.7247314453125,297.029296875,0.5004657506942749,0.050000000745058,0.2313418984413147,291.14971923828125,291.1499938964844,263.6708374023437,261.77496337890625,281.4008178710937,294.0285339355469,291.1545104980469,1.0,0.2223055362701416,0.7585408687591553,0.7585408687591553,1.0,1.0,-0.9347275495529176,0.3889869153499603,0.5457406640052795,0.1576229184865951,0.0,0.0,0.4462089240550995,41.15583419799805,31.0,42.19905090332031,-9255.3134765625,111.79969787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,306.87896728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.4765625,18000.0,0.0,0.0,0.2089103460311889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724433183670044,0.3724482655525207,-4.941555744153448e-06,0.0,0.0002120174467563,0.0,0.0,18.55930519104004,0.0,0.0,0.0,0.3288696110248565,4.0,0.0,1.0
