time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
663060,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831274628639,-1669.181884765625,304.1492004394531,0.6873319149017334,0.1171428337693214,0.1064612716436386,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871878936886,-546.28564453125,303.74615478515625,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.278517484664917,-5451.14306640625,304.1789245605469,0.9990000128746032,0.4360998570919037,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268874287605,-1619.7919921875,296.987060546875,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714509010315,0.7585184574127197,0.7585184574127197,1.0,1.0,-0.9228731989860536,0.3839626312255859,0.5389105677604675,0.1547901332378387,0.0,0.0,0.4404249787330627,39.18795776367188,34.0,27.56986427307129,-9160.3662109375,106.13992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615003585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365562230348587,0.365567147731781,-4.92209437652491e-06,0.0,0.0002128812629962,0.0,0.0,18.084487915039062,0.0,0.0,0.0,0.3270133733749389,4.0,0.0,1.0
663120,293.1433410644531,297.1499938964844,293.1499938964844,0.0661831274628639,-1669.181884765625,304.1492004394531,0.6873319149017334,0.1171428337693214,0.1064612716436386,294.4711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.175537109375,0.5052571892738342,0.050000000745058,0.0486972741782665,293.2357177734375,297.1499938964844,293.1499938964844,0.0130871878936886,-546.28564453125,303.74615478515625,0.5052571892738342,0.050000000745058,0.0359676405787467,293.1742553710937,297.1499938964844,293.1499938964844,0.278517484664917,-5451.14306640625,304.1789245605469,0.9990000128746032,0.4360998570919037,0.346880167722702,293.328125,297.1499938964844,293.1499938964844,0.0043268874287605,-1619.7919921875,296.987060546875,0.5052571892738342,0.050000000745058,0.2309989035129547,291.1770935058594,291.1499938964844,263.6492004394531,261.7616271972656,281.350341796875,293.9508361816406,291.1781616210937,1.0,0.2183714509010315,0.7585184574127197,0.7585184574127197,1.0,1.0,-0.9228731989860536,0.3839626312255859,0.5389105677604675,0.1547901332378387,0.0,0.0,0.4404249787330627,39.18795776367188,34.0,27.56986427307129,-9160.3662109375,106.13992309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.860107421875,306.87420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18047.279296875,18000.0,0.0,0.0,0.2097615003585815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365562230348587,0.365567147731781,-4.92209437652491e-06,0.0,0.0002128812629962,0.0,0.0,18.084487915039062,0.0,0.0,0.0,0.3270133733749389,4.0,0.0,1.0
663180,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749683976173,-1676.1666259765625,304.1488037109375,0.6918618083000183,0.1176803186535835,0.1068953722715377,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348848178982,-545.265869140625,303.7298583984375,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385433793067932,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792214080691,-1603.1566162109375,296.9313049316406,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.758496105670929,0.758496105670929,1.0,1.0,-0.9171755313873292,0.3816555738449096,0.5355199575424194,0.15314881503582,0.0,0.0,0.4368227422237396,38.20783615112305,37.0,2.380078315734864,-9115.0703125,103.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386751651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598053455352783,0.3598102331161499,-4.896204245596891e-06,0.0,0.0002130610664607,0.0,0.0,17.660673141479492,0.0,0.0,0.0,0.3253300189971924,4.0,0.0,1.0
663240,293.1415100097656,297.1499938964844,293.1499938964844,0.0665749683976173,-1676.1666259765625,304.1488037109375,0.6918618083000183,0.1176803186535835,0.1068953722715377,294.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767883300781,0.5078048706054688,0.050000000745058,0.0486613623797893,293.2308349609375,297.1499938964844,293.1499938964844,0.0130348848178982,-545.265869140625,303.7298583984375,0.5078048706054688,0.050000000745058,0.0359411165118217,293.1592102050781,297.1499938964844,293.1499938964844,0.2734665870666504,-5373.4833984375,304.177490234375,0.9990000128746032,0.4385433793067932,0.3419330418109894,293.3258361816406,297.1499938964844,293.1499938964844,0.0042792214080691,-1603.1566162109375,296.9313049316406,0.5078048706054688,0.050000000745058,0.2308285385370254,291.17626953125,291.1499938964844,263.6260986328125,261.7470397949219,281.30401611328125,293.8906555175781,291.1754150390625,1.0,0.2163533270359039,0.758496105670929,0.758496105670929,1.0,1.0,-0.9171755313873292,0.3816555738449096,0.5355199575424194,0.15314881503582,0.0,0.0,0.4368227422237396,38.20783615112305,37.0,2.380078315734864,-9115.0703125,103.41007995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94256591796875,306.8904724121094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.767578125,18000.0,0.0,0.0,0.2099386751651764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3598053455352783,0.3598102331161499,-4.896204245596891e-06,0.0,0.0002130610664607,0.0,0.0,17.660673141479492,0.0,0.0,0.0,0.3253300189971924,4.0,0.0,1.0
663300,293.1405944824219,297.1499938964844,293.1499938964844,0.0668168142437934,-1680.517578125,304.1485900878906,0.6932049989700317,0.1179703325033187,0.1071425005793571,294.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.508367657661438,0.050000000745058,0.0486536547541618,293.2283020019531,297.1499938964844,293.1499938964844,0.0130193531513214,-545.0386352539062,303.7225341796875,0.508367657661438,0.050000000745058,0.0359354242682457,293.1536560058594,297.1499938964844,293.1499938964844,0.2723348736763,-5357.0224609375,304.174560546875,0.9990000128746032,0.4395190775394439,0.3408620953559875,293.3245849609375,297.1499938964844,293.1499938964844,0.0042577139101922,-1595.8192138671875,296.9021301269531,0.508367657661438,0.050000000745058,0.2307920008897781,291.17254638671875,291.1499938964844,263.61407470703125,261.73931884765625,281.283203125,293.8674621582031,291.1713562011719,1.0,0.2159588187932968,0.7584848999977112,0.7584848999977112,1.0,1.0,-0.9161260724067688,0.3812938034534454,0.5348322987556458,0.1526755392551422,0.0,0.0,0.4356887340545654,37.996429443359375,37.0,-5.163226127624512,-9111.2900390625,102.86238861083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,306.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.521484375,18000.0,0.0,0.0,0.2098419666290283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3579477071762085,0.3579525947570801,-4.88684645461035e-06,0.0,0.0002129629137925,0.0,0.0,17.521793365478516,0.0,0.0,0.0,0.3247664868831634,4.0,0.0,1.0
663360,293.1396484375,297.1499938964844,293.1499938964844,0.0670816525816917,-1685.2974853515625,304.1483764648437,0.6939951777458191,0.118270955979824,0.1074060052633285,294.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.508501410484314,0.050000000745058,0.0486518368124961,293.2257080078125,297.1499938964844,293.1499938964844,0.0130093665793538,-544.9559326171875,303.7157287597656,0.508501410484314,0.050000000745058,0.0359340831637382,293.1495056152344,297.1499938964844,293.1499938964844,0.2720183432102203,-5353.56591796875,304.170654296875,0.9990000128746032,0.4402897655963897,0.340608686208725,293.3233337402344,297.1499938964844,293.1499938964844,0.0042371586896479,-1588.8836669921875,296.8724670410156,0.508501410484314,0.050000000745058,0.2307833731174469,291.1675109863281,291.1499938964844,263.60174560546875,261.7313232421875,281.26385498046875,293.848388671875,291.1659851074219,1.0,0.2159218788146972,0.7584999799728394,0.7584999799728394,1.0,1.0,-0.916123390197754,0.3813932240009308,0.5347301959991455,0.1524120271205902,0.0,0.0,0.435019701719284,37.945220947265625,40.0,-10.93328094482422,-9117.2314453125,102.7821273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,306.92706298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2096630036830902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3566624820232391,0.3566673696041107,-4.879844709648751e-06,0.0,0.0002127812913386,0.0,0.0,17.424345016479492,0.0,0.0,0.0,0.3243707418441772,4.0,0.0,1.0
663420,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637515425682,-1695.8389892578125,304.14794921875,0.6940949559211731,0.1188930124044418,0.10797019302845,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033744499087,-545.1503295898438,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.1015625,304.1611633300781,0.9990000128746032,0.4411547183990478,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985465213656,-1576.0364990234375,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585301399230957,0.7585301399230957,1.0,1.0,-0.9188731908798218,0.3827912211418152,0.5360819697380066,0.1524485647678375,0.0,0.0,0.4352902770042419,38.26548004150391,43.0,-17.896007537841797,-9156.8642578125,103.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091833651065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561123609542846,0.3561172187328338,-4.87350371258799e-06,0.0,0.0002122945297742,0.0,0.0,17.371929168701172,0.0,0.0,0.0,0.3241533637046814,4.0,0.0,1.0
663480,293.13787841796875,297.1499938964844,293.1499938964844,0.0676637515425682,-1695.8389892578125,304.14794921875,0.6940949559211731,0.1188930124044418,0.10797019302845,294.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.507634162902832,0.050000000745058,0.0486637242138385,293.220458984375,297.1499938964844,293.1499938964844,0.0130033744499087,-545.1503295898438,303.7034912109375,0.507634162902832,0.050000000745058,0.0359428599476814,293.1453552246094,297.1499938964844,293.1499938964844,0.2735598683357239,-5381.1015625,304.1611633300781,0.9990000128746032,0.4411547183990478,0.3422595858573913,293.3208923339844,297.1499938964844,293.1499938964844,0.0041985465213656,-1576.0364990234375,296.81182861328125,0.507634162902832,0.050000000745058,0.2308397591114044,291.15435791015625,291.1499938964844,263.5762939453125,261.71466064453125,281.22955322265625,293.82147216796875,291.1524658203125,1.0,0.2167911082506179,0.7585301399230957,0.7585301399230957,1.0,1.0,-0.9188731908798218,0.3827912211418152,0.5360819697380066,0.1524485647678375,0.0,0.0,0.4352902770042419,38.26548004150391,43.0,-17.896007537841797,-9156.8642578125,103.85450744628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123046875,306.9677429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0546875,18000.0,0.0,0.0,0.2091833651065826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3561123609542846,0.3561172187328338,-4.87350371258799e-06,0.0,0.0002122945297742,0.0,0.0,17.371929168701172,0.0,0.0,0.0,0.3241533637046814,4.0,0.0,1.0
663540,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811290025711,-1707.036865234375,304.1476135253906,0.692523181438446,0.1195271983742713,0.1085662916302681,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103742703795,-545.6536254882812,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410725235939026,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619199328124,-1563.9063720703125,296.75067138671875,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.758560299873352,0.758560299873352,1.0,1.0,-0.9247249960899352,0.3855264782905578,0.5391985177993774,0.1531561017036438,0.0,0.0,0.4375739395618438,39.07038497924805,46.0,-19.739107131958008,-9227.9169921875,106.34828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597900390625,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.208753302693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832217216491,0.3582880795001983,-4.878040726907784e-06,0.0,0.0002118580596288,0.0,0.0,17.512746810913086,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663600,293.1362609863281,297.1499938964844,293.1499938964844,0.0682811290025711,-1707.036865234375,304.1476135253906,0.692523181438446,0.1195271983742713,0.1085662916302681,294.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5055274963378906,0.050000000745058,0.0486933998763561,293.2152709960937,297.1499938964844,293.1499938964844,0.0130103742703795,-545.6536254882812,303.69287109375,0.5055274963378906,0.050000000745058,0.0359647795557975,293.1463928222656,297.1499938964844,293.1499938964844,0.2775540947914123,-5447.02294921875,304.1507873535156,0.9990000128746032,0.4410725235939026,0.3463475406169891,293.3186340332031,297.1499938964844,293.1499938964844,0.0041619199328124,-1563.9063720703125,296.75067138671875,0.5055274963378906,0.050000000745058,0.2309805303812027,291.1400756835937,291.1499938964844,263.54998779296875,261.6972351074219,281.200927734375,293.80743408203125,291.1382141113281,1.0,0.2187264710664749,0.758560299873352,0.758560299873352,1.0,1.0,-0.9247249960899352,0.3855264782905578,0.5391985177993774,0.1531561017036438,0.0,0.0,0.4375739395618438,39.07038497924805,46.0,-19.739107131958008,-9227.9169921875,106.34828186035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1597900390625,307.0038757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.61328125,18000.0,0.0,0.0,0.208753302693367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582832217216491,0.3582880795001983,-4.878040726907784e-06,0.0,0.0002118580596288,0.0,0.0,17.512746810913086,0.0,0.0,0.0,0.3247140645980835,4.0,0.0,1.0
663660,293.1348571777344,297.1499938964844,293.1499938964844,0.0689080879092216,-1718.412353515625,304.1473693847656,0.6896340250968933,0.1201605424284935,0.109178178012371,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271380767226,-546.3635864257812,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.7822265625,304.1405334472656,0.9990000128746032,0.4400326013565063,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264276951551,-1552.09326171875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.75846266746521,0.75846266746521,1.0,1.0,-0.9330829977989196,0.3893119096755981,0.5437710881233215,0.1544405817985534,0.0,0.0,0.4416246712207794,40.28367233276367,49.0,-18.908123016357425,-9322.4755859375,110.05758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025476455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629129230976105,0.362917810678482,-4.892952347290702e-06,0.0,0.000211705075344,0.0,0.0,17.832117080688477,0.0,0.0,0.0,0.3259957134723663,4.0,0.0,1.0
663720,293.1348571777344,297.1499938964844,293.1499938964844,0.0689080879092216,-1718.412353515625,304.1473693847656,0.6896340250968933,0.1201605424284935,0.109178178012371,294.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278381347656,0.5025045275688171,0.050000000745058,0.0487380623817443,293.2101745605469,297.1499938964844,293.1499938964844,0.0130271380767226,-546.3635864257812,303.683837890625,0.5025045275688171,0.050000000745058,0.0359977670013904,293.1520080566406,297.1499938964844,293.1499938964844,0.2835556268692016,-5543.7822265625,304.1405334472656,0.9990000128746032,0.4400326013565063,0.3524106442928314,293.31671142578125,297.1499938964844,293.1499938964844,0.0041264276951551,-1552.09326171875,296.6897277832031,0.5025045275688171,0.050000000745058,0.2311923801898956,291.1264953613281,291.1499938964844,263.5230407714844,261.67919921875,281.177978515625,293.8039245605469,291.1248474121094,1.0,0.2215289026498794,0.75846266746521,0.75846266746521,1.0,1.0,-0.9330829977989196,0.3893119096755981,0.5437710881233215,0.1544405817985534,0.0,0.0,0.4416246712207794,40.28367233276367,49.0,-18.908123016357425,-9322.4755859375,110.05758666992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1680908203125,307.0273132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17966.5078125,18000.0,0.0,0.0,0.2086025476455688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3629129230976105,0.362917810678482,-4.892952347290702e-06,0.0,0.000211705075344,0.0,0.0,17.832117080688477,0.0,0.0,0.0,0.3259957134723663,4.0,0.0,1.0
663780,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336535573005,-1729.76416015625,304.1471862792969,0.6857579350471497,0.1207876652479171,0.10979775339365,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523676052689,-547.2389526367188,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380516707897186,0.3600604236125946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915985591709,-1540.4014892578125,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583650350570679,0.7583650350570679,1.0,1.0,-0.9434541463851928,0.3939376473426819,0.549516499042511,0.1562532633543014,0.0,0.0,0.4472278356552124,41.84567260742188,52.0,-17.052532196044922,-9435.0380859375,114.82979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697814047336578,0.3697863221168518,-4.917706519336207e-06,0.0,0.0002120239660143,0.0,0.0,18.320180892944336,0.0,0.0,0.0,0.3279544115066528,4.0,0.0,1.0
663840,293.1336669921875,297.1499938964844,293.1499938964844,0.0695336535573005,-1729.76416015625,304.1471862792969,0.6857579350471497,0.1207876652479171,0.10979775339365,294.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1154479980469,0.4988465905189514,0.050000000745058,0.0487955138087272,293.2050476074219,297.1499938964844,293.1499938964844,0.0130523676052689,-547.2389526367188,303.6766967773437,0.4988465905189514,0.050000000745058,0.0360402017831802,293.1615600585937,297.1499938964844,293.1499938964844,0.291206032037735,-5665.28173828125,304.1309814453125,0.9990000128746032,0.4380516707897186,0.3600604236125946,293.3151550292969,297.1499938964844,293.1499938964844,0.0040915985591709,-1540.4014892578125,296.6291198730469,0.4988465905189514,0.050000000745058,0.2314649075269699,291.1142578125,291.1499938964844,263.49560546875,261.6607360839844,281.1598815917969,293.80877685546875,291.11279296875,1.0,0.2250325232744217,0.7583650350570679,0.7583650350570679,1.0,1.0,-0.9434541463851928,0.3939376473426819,0.549516499042511,0.1562532633543014,0.0,0.0,0.4472278356552124,41.84567260742188,52.0,-17.052532196044922,-9435.0380859375,114.82979583740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1349182128906,307.0343933105469,278.1499938964844,0.0,18000.0,313.1499938964844,17950.427734375,18000.0,0.0,0.0,0.2089167833328247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697814047336578,0.3697863221168518,-4.917706519336207e-06,0.0,0.0002120239660143,0.0,0.0,18.320180892944336,0.0,0.0,0.0,0.3279544115066528,4.0,0.0,1.0
663900,293.1331481933594,297.1499938964844,293.1499938964844,0.0698429569602012,-1735.37646484375,304.14715576171875,0.6835436820983887,0.121096558868885,0.1101080477237701,294.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.4968523979187011,0.050000000745058,0.048828437924385,293.2025451660156,297.1499938964844,293.1499938964844,0.013067209161818,-547.717041015625,303.6736145019531,0.4968523979187011,0.050000000745058,0.0360645167529583,293.1676025390625,297.1499938964844,293.1499938964844,0.2955480515956878,-5733.59228515625,304.1265563964844,0.9990000128746032,0.4367188215255737,0.3643717765808105,293.3144836425781,297.1499938964844,293.1499938964844,0.0040743011049926,-1534.548095703125,296.5989990234375,0.4968523979187011,0.050000000745058,0.2316210865974426,291.1087341308594,291.1499938964844,263.4817810058594,261.6513977050781,281.1529235839844,293.8144836425781,291.1073913574219,1.0,0.2270009070634842,0.7583162188529968,0.7583162188529968,1.0,1.0,-0.949256956577301,0.396503746509552,0.552753210067749,0.1573390364646911,0.0,0.0,0.4505369961261749,42.7410888671875,52.0,-15.837200164794922,-9496.6103515625,117.57364654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103515625,307.0318298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17942.701171875,18000.0,0.0,0.0,0.2092919647693634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.373991459608078,0.3739964067935943,-4.933675882057287e-06,0.0,0.0002124047314282,0.0,0.0,18.625438690185547,0.0,0.0,0.0,0.3291767239570617,4.0,0.0,1.0
663960,293.1326904296875,297.1499938964844,293.1499938964844,0.0701478719711303,-1740.9075927734375,304.1471252441406,0.681190013885498,0.1214013695716857,0.1104172989726066,294.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.104736328125,0.4947782456874847,0.050000000745058,0.0488638654351234,293.2001342773437,297.1499938964844,293.1499938964844,0.013083092868328,-548.2105712890625,303.6707763671875,0.4947782456874847,0.050000000745058,0.0360906831920146,293.17437744140625,297.1499938964844,293.1499938964844,0.3001827597618103,-5806.07373046875,304.1224060058594,0.9990000128746032,0.4351660311222076,0.3689549267292022,293.3139038085937,297.1499938964844,293.1499938964844,0.0040570637211203,-1528.6766357421875,296.5690612792969,0.4947782456874847,0.050000000745058,0.2317891418933868,291.1037292480469,291.1499938964844,263.4678955078125,261.6420288085937,281.1476135253906,293.822509765625,291.1025695800781,1.0,0.2290910631418228,0.7582184076309204,0.7582184076309204,1.0,1.0,-0.9554042220115662,0.3992031514644623,0.5562010407447815,0.1585283428430557,0.0,0.0,0.4541261196136474,43.70477294921875,55.0,-14.403773307800291,-9560.873046875,120.5361099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06317138671875,307.02545166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.337890625,18000.0,0.0,0.0,0.2098282277584076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3786665797233581,0.3786715269088745,-4.9519653657625895e-06,0.0,0.0002129489730577,0.0,0.0,18.96944808959961,0.0,0.0,0.0,0.3305507898330688,4.0,0.0,1.0
664020,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408264279365,-1751.65576171875,304.1470947265625,0.6761771440505981,0.1219972148537635,0.1110303327441215,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172090768814,-549.2228393554688,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.43896484375,304.11492919921875,0.9990000128746032,0.4314219653606415,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225842967629,-1516.8018798828125,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580227851867676,0.7580227851867676,1.0,1.0,-0.9685702919960022,0.4049479961395263,0.5636222958564758,0.1612049639225006,0.0,0.0,0.4619642496109009,45.81771087646485,43.0,-11.172908782958984,-9695.474609375,127.07099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138156175613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892225325107574,0.3892275393009186,-4.995213203073945e-06,0.0,0.0002145581383956,0.0,0.0,19.76544570922852,0.0,0.0,0.0,0.3337045311927795,4.0,0.0,1.0
664080,293.13189697265625,297.1499938964844,293.1499938964844,0.0707408264279365,-1751.65576171875,304.1470947265625,0.6761771440505981,0.1219972148537635,0.1110303327441215,294.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0963134765625,0.4904452264308929,0.050000000745058,0.048941534012556,293.1955261230469,297.1499938964844,293.1499938964844,0.0131172090768814,-549.2228393554688,303.665771484375,0.4904452264308929,0.050000000745058,0.036148052662611,293.1898193359375,297.1499938964844,293.1499938964844,0.3102039992809295,-5961.43896484375,304.11492919921875,0.9990000128746032,0.4314219653606415,0.3788085579872131,293.3129577636719,297.1499938964844,293.1499938964844,0.0040225842967629,-1516.8018798828125,296.5098571777344,0.4904452264308929,0.050000000745058,0.2321575731039047,291.0955505371094,291.1499938964844,263.44012451171875,261.6232604980469,281.1418151855469,293.845458984375,291.0947265625,1.0,0.2335816323757171,0.7580227851867676,0.7580227851867676,1.0,1.0,-0.9685702919960022,0.4049479961395263,0.5636222958564758,0.1612049639225006,0.0,0.0,0.4619642496109009,45.81771087646485,43.0,-11.172908782958984,-9695.474609375,127.07099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95953369140625,307.0023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.484375,18000.0,0.0,0.0,0.2114138156175613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3892225325107574,0.3892275393009186,-4.995213203073945e-06,0.0,0.0002145581383956,0.0,0.0,19.76544570922852,0.0,0.0,0.0,0.3337045311927795,4.0,0.0,1.0
664140,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677372455596,-1759.205322265625,304.1473693847656,0.6785438656806946,0.1226227283477783,0.111565463244915,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956722423434,-548.64501953125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283314645290375,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793611504137,-1500.8646240234375,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852909564972,0.7578272223472595,0.7578272223472595,1.0,1.0,-0.9668102264404296,0.4041831493377685,0.5626270771026611,0.1607306152582168,0.0,0.0,0.4685930609703064,45.411128997802734,31.0,15.714103698730469,-9753.5302734375,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000012278556824,0.4000062644481659,-5.04479112350964e-06,0.0,0.0002167465136153,0.0,0.0,20.61617660522461,0.0,0.0,0.0,0.3369776904582977,4.0,0.0,1.0
664200,293.1310729980469,297.1499938964844,293.1499938964844,0.0711677372455596,-1759.205322265625,304.1473693847656,0.6785438656806946,0.1226227283477783,0.111565463244915,294.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.491273820400238,0.050000000745058,0.0489263050258159,293.1910095214844,297.1499938964844,293.1499938964844,0.0130956722423434,-548.64501953125,303.662841796875,0.491273820400238,0.050000000745058,0.0361368022859096,293.1999206542969,297.1499938964844,293.1499938964844,0.3088705837726593,-5935.1396484375,304.12945556640625,0.9990000128746032,0.4283314645290375,0.3768993616104126,293.31207275390625,297.1499938964844,293.1499938964844,0.0039793611504137,-1500.8646240234375,296.4586486816406,0.491273820400238,0.050000000745058,0.2320853322744369,291.1006774902344,291.1499938964844,263.4125061035156,261.60455322265625,281.1333923339844,293.8511657714844,291.1039123535156,1.0,0.2322852909564972,0.7578272223472595,0.7578272223472595,1.0,1.0,-0.9668102264404296,0.4041831493377685,0.5626270771026611,0.1607306152582168,0.0,0.0,0.4685930609703064,45.411128997802734,31.0,15.714103698730469,-9753.5302734375,125.98353576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8436279296875,307.010986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17926.3203125,18000.0,0.0,0.0,0.2135701030492782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000012278556824,0.4000062644481659,-5.04479112350964e-06,0.0,0.0002167465136153,0.0,0.0,20.61617660522461,0.0,0.0,0.0,0.3369776904582977,4.0,0.0,1.0
664260,293.13006591796875,297.1499938964844,293.1499938964844,0.071392074227333,-1762.7431640625,304.1478576660156,0.6879289150238037,0.123308815062046,0.1120731234550476,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099849775433,-546.1119995117188,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282904863357544,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.003925209864974,-1479.459716796875,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576301097869873,0.7576301097869873,1.0,1.0,-0.9515061974525452,0.3975770175457001,0.5539292097091675,0.1572367697954177,0.0,0.0,0.4687190949916839,42.73773956298828,34.0,41.28941345214844,-9691.91796875,118.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032106101512909,0.4032157063484192,-5.072546628070995e-06,0.0,0.0002189767110394,0.0,0.0,20.92079162597656,0.0,0.0,0.0,0.3381260931491852,4.0,0.0,1.0
664320,293.13006591796875,297.1499938964844,293.1499938964844,0.071392074227333,-1762.7431640625,304.1478576660156,0.6879289150238037,0.123308815062046,0.1120731234550476,294.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297912597656,0.4968958795070648,0.050000000745058,0.0488276742398738,293.1862487792969,297.1499938964844,293.1499938964844,0.0130099849775433,-546.1119995117188,303.6631164550781,0.4968958795070648,0.050000000745058,0.0360639542341232,293.1937255859375,297.1499938964844,293.1499938964844,0.2963873744010925,-5733.9716796875,304.1573181152344,0.9990000128746032,0.4282904863357544,0.364276647567749,293.3109130859375,297.1499938964844,293.1499938964844,0.003925209864974,-1479.459716796875,296.4250183105469,0.4968958795070648,0.050000000745058,0.2316174656152725,291.13348388671875,291.1499938964844,263.3851928710937,261.5861511230469,281.0997009277344,293.8030700683594,291.1380920410156,1.0,0.2264813780784607,0.7576301097869873,0.7576301097869873,1.0,1.0,-0.9515061974525452,0.3975770175457001,0.5539292097091675,0.1572367697954177,0.0,0.0,0.4687190949916839,42.73773956298828,34.0,41.28941345214844,-9691.91796875,118.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7643127441406,307.0172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.2157676219940185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4032106101512909,0.4032157063484192,-5.072546628070995e-06,0.0,0.0002189767110394,0.0,0.0,20.92079162597656,0.0,0.0,0.0,0.3381260931491852,4.0,0.0,1.0
664380,293.12921142578125,297.1499938964844,293.1499938964844,0.0716369077563285,-1766.8240966796875,304.14801025390625,0.693874180316925,0.123884692788124,0.1125342547893524,294.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1555480957031,0.5002684593200684,0.050000000745058,0.0487727038562297,293.1823425292969,297.1499938964844,293.1499938964844,0.0129595324397087,-544.5511474609375,303.66473388671875,0.5002684593200684,0.050000000745058,0.0360233522951602,293.1812438964844,297.1499938964844,293.1499938964844,0.2888474464416504,-5614.42138671875,304.16796875,0.9990000128746032,0.4299036264419555,0.3570463359355926,293.30963134765625,297.1499938964844,293.1499938964844,0.0038844172377139,-1463.431396484375,296.3984375,0.5002684593200684,0.050000000745058,0.2313567101955413,291.1579895019531,291.1499938964844,263.3637390136719,261.5717163085937,281.0603942871094,293.74530029296875,291.1601257324219,1.0,0.2236447930335998,0.7574723958969116,0.7574723958969116,1.0,1.0,-0.9429495334625244,0.3939124047756195,0.5490371584892273,0.155208334326744,0.0,0.0,0.4657685160636902,41.24672317504883,34.0,34.21794128417969,-9629.8798828125,113.7561264038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7503662109375,307.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18024.904296875,18000.0,0.0,0.0,0.2171743363142013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001811444759369,0.4001862108707428,-5.067912297818111e-06,0.0,0.0002204043412348,0.0,0.0,20.711414337158203,0.0,0.0,0.0,0.3373465538024902,4.0,0.0,1.0
664440,293.1289978027344,297.1499938964844,293.1499938964844,0.071725882589817,-1768.3968505859375,304.14801025390625,0.695011556148529,0.1240317001938819,0.112655684351921,294.3666381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5008682608604431,0.050000000745058,0.0487632676959037,293.1813659667969,297.1499938964844,293.1499938964844,0.012953451834619,-544.3628540039062,303.66522216796875,0.5008682608604431,0.050000000745058,0.0360163822770118,293.1782531738281,297.1499938964844,293.1499938964844,0.2875503897666931,-5594.08203125,304.1690979003906,0.9990000128746032,0.4303173720836639,0.3557902574539184,293.30926513671875,297.1499938964844,293.1499938964844,0.0038751929532736,-1459.9625244140625,296.3900451660156,0.5008682608604431,0.050000000745058,0.231311947107315,291.16082763671875,291.1499938964844,263.3584289550781,261.56817626953125,281.05126953125,293.73248291015625,291.162109375,1.0,0.2231299877166748,0.7574329972267151,0.7574329972267151,1.0,1.0,-0.9415138959884644,0.3932981491088867,0.5482158064842224,0.1548622399568557,0.0,0.0,0.4651361107826233,40.99111175537109,37.0,28.6774959564209,-9617.1630859375,113.029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75299072265625,306.99591064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.240234375,18000.0,0.0,0.0,0.2174669057130813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3991554975509643,0.3991605639457702,-5.0641865527722985e-06,0.0,0.0002207012585131,0.0,0.0,20.63296127319336,0.0,0.0,0.0,0.337058275938034,4.0,0.0,1.0
664500,293.12841796875,297.1499938964844,293.1499938964844,0.0719844549894332,-1773.0413818359375,304.1478881835937,0.6973904371261597,0.1244063302874565,0.1129704266786575,294.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630859375,0.5020360946655273,0.050000000745058,0.048745185136795,293.1788024902344,297.1499938964844,293.1499938964844,0.0129465758800506,-544.1422729492188,303.6667175292969,0.5020360946655273,0.050000000745058,0.0360030271112918,293.1714782714844,297.1499938964844,293.1499938964844,0.2850683331489563,-5555.55908203125,304.17010498046875,0.9990000128746032,0.4312903881072998,0.3533711433410644,293.30828857421875,297.1499938964844,293.1499938964844,0.0038536256179213,-1452.04345703125,296.36669921875,0.5020360946655273,0.050000000745058,0.2312261760234832,291.1634826660156,291.1499938964844,263.3453063964844,261.5594177246094,281.0301208496094,293.7039794921875,291.16357421875,1.0,0.2221602946519851,0.7573344111442566,0.7573344111442566,1.0,1.0,-0.9388467073440552,0.3921602368354797,0.5466864705085754,0.1542000025510788,0.0,0.0,0.4639487266540527,40.50205612182617,37.0,15.92760944366455,-9595.9130859375,111.66072082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7680053710937,306.9929504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.390625,18000.0,0.0,0.0,0.2180970758199691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970372080802917,0.3970422446727752,-5.0545454541861545e-06,0.0,0.0002213408151874,0.0,0.0,20.46444129943848,0.0,0.0,0.0,0.3364287316799164,4.0,0.0,1.0
664560,293.1278686523437,297.1499938964844,293.1499938964844,0.0722738057374954,-1778.2838134765625,304.14776611328125,0.6991560459136963,0.1247905567288398,0.113300621509552,294.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632385253906,0.5027605295181274,0.050000000745058,0.0487341620028018,293.1762084960937,297.1499938964844,293.1499938964844,0.0129475323483347,-544.1397094726562,303.668701171875,0.5027605295181274,0.050000000745058,0.0359948836266994,293.16583251953125,297.1499938964844,293.1499938964844,0.2835216224193573,-5532.09423828125,304.16925048828125,0.9990000128746032,0.4321278631687164,0.3518880009651184,293.3072204589844,297.1499938964844,293.1499938964844,0.0038337798323482,-1444.8834228515625,296.3419189453125,0.5027605295181274,0.050000000745058,0.2311738729476928,291.1631164550781,291.1499938964844,263.3323974609375,261.5508117675781,281.0110168457031,293.6803894042969,291.16278076171875,1.0,0.2216019332408905,0.7573536038398743,0.7573536038398743,1.0,1.0,-0.9373763799667358,0.3915518522262573,0.5458245277404785,0.1538153886795044,0.0,0.0,0.4631032645702362,40.20516586303711,40.0,6.626272201538086,-9587.9033203125,110.86579895019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7916259765625,306.99920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.841796875,18000.0,0.0,0.0,0.218602180480957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955185115337372,0.3955235481262207,-5.046392288932111e-06,0.0,0.0002218534355051,0.0,0.0,20.33963966369629,0.0,0.0,0.0,0.3359496295452118,4.0,0.0,1.0
664620,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119703173637,-1789.9129638671875,304.1474304199219,0.7010260820388794,0.1255802363157272,0.1140004098415374,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664773121476,-544.578857421875,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332356750965118,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969956174492,-1431.8033447265625,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573920488357544,0.7573920488357544,1.0,1.0,-0.9376040697097778,0.3916985392570495,0.5459055304527283,0.153751716017723,0.0,0.0,0.4622442424297333,40.11415481567383,43.0,-5.288411140441895,-9600.431640625,110.77043151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193208485841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937225639820099,0.3937276005744934,-5.0356084102531895e-06,0.0,0.0002225827774964,0.0,0.0,20.188522338867188,0.0,0.0,0.0,0.3353638052940368,4.0,0.0,1.0
664680,293.1267395019531,297.1499938964844,293.1499938964844,0.0729119703173637,-1789.9129638671875,304.1474304199219,0.7010260820388794,0.1255802363157272,0.1140004098415374,294.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.5029991865158081,0.050000000745058,0.0487305596470832,293.1707763671875,297.1499938964844,293.1499938964844,0.0129664773121476,-544.578857421875,303.67437744140625,0.5029991865158081,0.050000000745058,0.0359922274947166,293.158447265625,297.1499938964844,293.1499938964844,0.2828763723373413,-5524.2373046875,304.163818359375,0.9990000128746032,0.4332356750965118,0.3514023125171661,293.30499267578125,297.1499938964844,293.1499938964844,0.0037969956174492,-1431.8033447265625,296.2908020019531,0.5029991865158081,0.050000000745058,0.2311567962169647,291.1584167480469,291.1499938964844,263.30731201171875,261.5342712402344,280.979736328125,293.64703369140625,291.1575012207031,1.0,0.2215735167264938,0.7573920488357544,0.7573920488357544,1.0,1.0,-0.9376040697097778,0.3916985392570495,0.5459055304527283,0.153751716017723,0.0,0.0,0.4622442424297333,40.11415481567383,43.0,-5.288411140441895,-9600.431640625,110.77043151855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85137939453125,307.0248107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.04296875,18000.0,0.0,0.0,0.2193208485841751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3937225639820099,0.3937276005744934,-5.0356084102531895e-06,0.0,0.0002225827774964,0.0,0.0,20.188522338867188,0.0,0.0,0.0,0.3353638052940368,4.0,0.0,1.0
664740,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066624522209,-1802.6409912109373,304.1471252441406,0.7009931206703186,0.1263826489448547,0.1147356182336807,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043635144829,-545.5026245117188,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334582984447479,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630796432495,-1419.942626953125,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574304342269897,0.7574304342269897,1.0,1.0,-0.9413955211639404,0.393371969461441,0.5480235815048218,0.1544935703277588,0.0,0.0,0.4628270864486694,40.58998107910156,46.0,-11.615682601928713,-9645.5400390625,112.36103057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197955846786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938457071781158,0.3938507437705993,-5.0328967517998535e-06,0.0,0.0002230645768577,0.0,0.0,20.186542510986328,0.0,0.0,0.0,0.3353574573993683,4.0,0.0,1.0
664800,293.1257019042969,297.1499938964844,293.1499938964844,0.0736066624522209,-1802.6409912109373,304.1471252441406,0.7009931206703186,0.1263826489448547,0.1147356182336807,294.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507568359375,0.5018687844276428,0.050000000745058,0.0487477518618106,293.165283203125,297.1499938964844,293.1499938964844,0.0130043635144829,-545.5026245117188,303.6820373535156,0.5018687844276428,0.050000000745058,0.0360049232840538,293.1563415527344,297.1499938964844,293.1499938964844,0.285045713186264,-5560.83740234375,304.1555480957031,0.9990000128746032,0.4334582984447479,0.3537155389785766,293.30279541015625,297.1499938964844,293.1499938964844,0.0037630796432495,-1419.942626953125,296.2379150390625,0.5018687844276428,0.050000000745058,0.2312383502721786,291.1497802734375,291.1499938964844,263.2833251953125,261.5187072753906,280.95703125,293.6297607421875,291.1485290527344,1.0,0.2227715402841568,0.7574304342269897,0.7574304342269897,1.0,1.0,-0.9413955211639404,0.393371969461441,0.5480235815048218,0.1544935703277588,0.0,0.0,0.4628270864486694,40.58998107910156,46.0,-11.615682601928713,-9645.5400390625,112.36103057861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,307.0584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.599609375,18000.0,0.0,0.0,0.2197955846786499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3938457071781158,0.3938507437705993,-5.0328967517998535e-06,0.0,0.0002230645768577,0.0,0.0,20.186542510986328,0.0,0.0,0.0,0.3353574573993683,4.0,0.0,1.0
