time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
664860,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234455585479,-1815.8060302734373,304.1469116210937,0.6994161605834961,0.1271812319755554,0.1154872924089431,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557790398597,-546.7437744140625,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327329993247986,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308470346033,-1408.7265625,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573400735855103,0.7573400735855103,1.0,1.0,-0.9480710029602052,0.3962614238262176,0.5518096089363098,0.155889630317688,0.0,0.0,0.4648363590240478,41.535606384277344,49.0,-13.622430801391602,-9717.1416015625,115.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202131301164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059900522232,0.3960649371147156,-5.039498773840023e-06,0.0,0.000223488343181,0.0,0.0,20.348896026611328,0.0,0.0,0.0,0.3359856903553009,4.0,0.0,1.0
664920,293.1247863769531,297.1499938964844,293.1499938964844,0.0743234455585479,-1815.8060302734373,304.1469116210937,0.6994161605834961,0.1271812319755554,0.1154872924089431,294.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.4996725022792816,0.050000000745058,0.0487821847200393,293.1598205566406,297.1499938964844,293.1499938964844,0.0130557790398597,-546.7437744140625,303.6914978027344,0.4996725022792816,0.050000000745058,0.0360303558409214,293.1591796875,297.1499938964844,293.1499938964844,0.2895190715789795,-5633.23291015625,304.146240234375,0.9990000128746032,0.4327329993247986,0.3583033382892608,293.3008117675781,297.1499938964844,293.1499938964844,0.0037308470346033,-1408.7265625,296.18438720703125,0.4996725022792816,0.050000000745058,0.2314016819000244,291.139892578125,291.1499938964844,263.2607116699219,261.5042724609375,280.9423217773437,293.6260070800781,291.1386413574219,1.0,0.224966362118721,0.7573400735855103,0.7573400735855103,1.0,1.0,-0.9480710029602052,0.3962614238262176,0.5518096089363098,0.155889630317688,0.0,0.0,0.4648363590240478,41.535606384277344,49.0,-13.622430801391602,-9717.1416015625,115.36154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95538330078125,307.09161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.5,18000.0,0.0,0.0,0.2202131301164627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.396059900522232,0.3960649371147156,-5.039498773840023e-06,0.0,0.000223488343181,0.0,0.0,20.348896026611328,0.0,0.0,0.0,0.3359856903553009,4.0,0.0,1.0
664980,293.12408447265625,297.1499938964844,293.1499938964844,0.0750403925776481,-1828.99072265625,304.146728515625,0.6966227889060974,0.1279637217521667,0.1162407919764518,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117391616106,-548.203369140625,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310494661331177,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996526177972,-1397.849609375,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.757249653339386,0.757249653339386,1.0,1.0,-0.9570687413215636,0.4001398384571075,0.5569289326667786,0.1578433364629745,0.0,0.0,0.4681252837181091,42.877201080322266,52.0,-13.522419929504396,-9808.4609375,119.5716781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207489162683487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001999497413635,0.4002050161361694,-5.055218025518116e-06,0.0,0.0002240320900455,0.0,0.0,20.66655540466309,0.0,0.0,0.0,0.3372094333171844,4.0,0.0,1.0
665040,293.12408447265625,297.1499938964844,293.1499938964844,0.0750403925776481,-1828.99072265625,304.146728515625,0.6966227889060974,0.1279637217521667,0.1162407919764518,294.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.4966886937618255,0.050000000745058,0.0488311611115932,293.15447998046875,297.1499938964844,293.1499938964844,0.013117391616106,-548.203369140625,303.7024841308594,0.4966886937618255,0.050000000745058,0.0360665284097194,293.1663513183594,297.1499938964844,293.1499938964844,0.2958838641643524,-5734.42138671875,304.13690185546875,0.9990000128746032,0.4310494661331177,0.3647297322750091,293.2991027832031,297.1499938964844,293.1499938964844,0.0036996526177972,-1397.849609375,296.1308288574219,0.4966886937618255,0.050000000745058,0.2316340059041977,291.1302185058594,291.1499938964844,263.2395935058594,261.4911804199219,280.9344787597656,293.63385009765625,291.1290588378906,1.0,0.2279686629772186,0.757249653339386,0.757249653339386,1.0,1.0,-0.9570687413215636,0.4001398384571075,0.5569289326667786,0.1578433364629745,0.0,0.0,0.4681252837181091,42.877201080322266,52.0,-13.522419929504396,-9808.4609375,119.5716781616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,307.1165771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17968.388671875,18000.0,0.0,0.0,0.2207489162683487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4001999497413635,0.4002050161361694,-5.055218025518116e-06,0.0,0.0002240320900455,0.0,0.0,20.66655540466309,0.0,0.0,0.0,0.3372094333171844,4.0,0.0,1.0
665100,293.1238098144531,297.1499938964844,293.1499938964844,0.0753950178623199,-1835.5169677734373,304.1466979980469,0.6948655247688293,0.1283464133739471,0.1166149601340293,294.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265869140625,0.494976669549942,0.050000000745058,0.0488603934645652,293.1518859863281,297.1499938964844,293.1499938964844,0.0131514305248856,-548.9983520507812,303.70849609375,0.494976669549942,0.050000000745058,0.0360881201922893,293.17138671875,297.1499938964844,293.1499938964844,0.2996646761894226,-5793.9365234375,304.1324157714844,0.9990000128746032,0.4298553168773651,0.3685120940208435,293.2983703613281,297.1499938964844,293.1499938964844,0.0036842750851064,-1392.468994140625,296.10406494140625,0.494976669549942,0.050000000745058,0.2317726612091064,291.1256408691406,291.1499938964844,263.22967529296875,261.4851989746094,280.9329833984375,293.6417541503906,291.1245422363281,1.0,0.2297206372022628,0.7572044730186462,0.7572044730186462,1.0,1.0,-0.9622846245765686,0.4023837745189667,0.5599008202552795,0.1589995771646499,0.0,0.0,0.4702107012271881,43.6770133972168,52.0,-13.054387092590332,-9859.8935546875,122.07929229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739990234375,307.12481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.63671875,18000.0,0.0,0.0,0.2211082577705383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4029502868652344,0.4029553532600403,-5.0663852562138345e-06,0.0,0.000224396775593,0.0,0.0,20.88170623779297,0.0,0.0,0.0,0.338033527135849,4.0,0.0,1.0
665160,293.1235656738281,297.1499938964844,293.1499938964844,0.0757453218102455,-1841.9654541015625,304.14666748046875,0.6929155588150024,0.1287226229906082,0.1169861927628517,294.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.4931507706642151,0.050000000745058,0.0488924495875835,293.1493530273437,297.1499938964844,293.1499938964844,0.0131873181089758,-549.8279418945312,303.7148132324219,0.4931507706642151,0.050000000745058,0.036111794412136,293.17724609375,297.1499938964844,293.1499938964844,0.3037887513637543,-5858.46435546875,304.12811279296875,0.9990000128746032,0.4284335672855377,0.3726154863834381,293.2977294921875,297.1499938964844,293.1499938964844,0.0036690202541649,-1387.1134033203125,296.077392578125,0.4931507706642151,0.050000000745058,0.2319247275590896,291.1213073730469,291.1499938964844,263.2202453613281,261.4796142578125,280.9331970214844,293.652099609375,291.12030029296875,1.0,0.2316146492958068,0.7571083903312683,0.7571083903312683,1.0,1.0,-0.9679042100906372,0.4047929346561432,0.5631113052368164,0.1602543741464615,0.0,0.0,0.4725576043128967,44.55348205566406,40.0,-12.352846145629885,-9914.353515625,124.83116912841795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658203125,307.1299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,17955.166015625,18000.0,0.0,0.0,0.2215494215488433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061234891414642,0.4061285555362701,-5.079698439658387e-06,0.0,0.0002248444943688,0.0,0.0,21.133033752441406,0.0,0.0,0.0,0.3389911651611328,4.0,0.0,1.0
665220,293.1230163574219,297.1499938964844,293.1499938964844,0.0762871950864791,-1851.761474609375,304.1468811035156,0.6966565251350403,0.1295026689767837,0.1176505759358406,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056940346956,-549.9764404296875,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.42641082406044,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312371958047,-1373.0006103515625,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569161653518677,0.7569161653518677,1.0,1.0,-0.9642794728279114,0.4032087624073028,0.5610707402229309,0.159405767917633,0.0,0.0,0.476122498512268,43.8160285949707,28.0,12.931418418884276,-9946.5283203125,122.7698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226080298423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125425517559051,0.4125476479530334,-5.110565325594507e-06,0.0,0.0002259188622701,0.0,0.0,21.661237716674805,0.0,0.0,0.0,0.3409522473812103,4.0,0.0,1.0
665280,293.1230163574219,297.1499938964844,293.1499938964844,0.0762871950864791,-1851.761474609375,304.1468811035156,0.6966565251350403,0.1295026689767837,0.1176505759358406,294.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.4947118163108825,0.050000000745058,0.0488649643957614,293.1441650390625,297.1499938964844,293.1499938964844,0.0132056940346956,-549.9764404296875,303.7296447753906,0.4947118163108825,0.050000000745058,0.0360914953052997,293.1836853027344,297.1499938964844,293.1499938964844,0.3007640242576599,-5807.09619140625,304.1410522460937,0.9990000128746032,0.42641082406044,0.3691029548645019,293.29644775390625,297.1499938964844,293.1499938964844,0.0036312371958047,-1373.0006103515625,296.0316467285156,0.4947118163108825,0.050000000745058,0.2317943423986435,291.12451171875,291.1499938964844,263.2027893066406,261.4696960449219,280.9273681640625,293.6525573730469,291.12744140625,1.0,0.2296375483274459,0.7569161653518677,0.7569161653518677,1.0,1.0,-0.9642794728279114,0.4032087624073028,0.5610707402229309,0.159405767917633,0.0,0.0,0.476122498512268,43.8160285949707,28.0,12.931418418884276,-9946.5283203125,122.7698211669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,307.1738586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17957.580078125,18000.0,0.0,0.0,0.2226080298423767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125425517559051,0.4125476479530334,-5.110565325594507e-06,0.0,0.0002259188622701,0.0,0.0,21.661237716674805,0.0,0.0,0.0,0.3409522473812103,4.0,0.0,1.0
665340,293.122314453125,297.1499938964844,293.1499938964844,0.0766171589493751,-1857.31298828125,304.1473693847656,0.7075807452201843,0.1303323805332183,0.1182818487286567,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618212908506,-548.2377319335938,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274837374687195,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839057527482,-1354.024169921875,296.0041198730469,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567239999771118,0.7567239999771118,1.0,1.0,-0.947404444217682,0.3959669172763824,0.5514375567436218,0.1554732620716095,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.16471099853516,-9860.8759765625,114.2099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234884053468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411663293838501,0.4116684198379516,-5.119074103276944e-06,0.0,0.0002268123062094,0.0,0.0,21.635984420776367,0.0,0.0,0.0,0.3408353328704834,4.0,0.0,1.0
665400,293.122314453125,297.1499938964844,293.1499938964844,0.0766171589493751,-1857.31298828125,304.1473693847656,0.7075807452201843,0.1303323805332183,0.1182818487286567,294.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1515197753906,0.5011990666389465,0.050000000745058,0.0487580634653568,293.138671875,297.1499938964844,293.1499938964844,0.0131618212908506,-548.2377319335938,303.7479858398437,0.5011990666389465,0.050000000745058,0.0360125415027141,293.17401123046875,297.1499938964844,293.1499938964844,0.2869149148464203,-5584.79248046875,304.1673278808594,0.9990000128746032,0.4274837374687195,0.3551012873649597,293.2948913574219,297.1499938964844,293.1499938964844,0.0035839057527482,-1354.024169921875,296.0041198730469,0.5011990666389465,0.050000000745058,0.231287270784378,291.15496826171875,291.1499938964844,263.1875,261.461669921875,280.89569091796875,293.600341796875,291.1593017578125,1.0,0.2232635021209716,0.7567239999771118,0.7567239999771118,1.0,1.0,-0.947404444217682,0.3959669172763824,0.5514375567436218,0.1554732620716095,0.0,0.0,0.4735419452190399,40.91424560546875,31.0,38.16471099853516,-9860.8759765625,114.2099380493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9372863769531,307.2117614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.71875,18000.0,0.0,0.0,0.2234884053468704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.411663293838501,0.4116684198379516,-5.119074103276944e-06,0.0,0.0002268123062094,0.0,0.0,21.635984420776367,0.0,0.0,0.0,0.3408353328704834,4.0,0.0,1.0
665460,293.1215515136719,297.1499938964844,293.1499938964844,0.077050045132637,-1864.8961181640625,304.14752197265625,0.7156162858009338,0.1311890035867691,0.1189800277352333,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484670564532,-547.3074951171875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307141304016113,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401391796767,-1336.7449951171875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566804885864258,0.7566804885864258,1.0,1.0,-0.9360995888710022,0.3911646604537964,0.5449349284172058,0.152783915400505,0.0,0.0,0.46753990650177,38.97901153564453,34.0,25.36461639404297,-9762.859375,108.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418889999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477838039398,-5.092063929623691e-06,0.0,0.0002270695840707,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665520,293.1215515136719,297.1499938964844,293.1499938964844,0.077050045132637,-1864.8961181640625,304.14752197265625,0.7156162858009338,0.1311890035867691,0.1189800277352333,294.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786193847656,0.505984902381897,0.050000000745058,0.0486868061125278,293.13299560546875,297.1499938964844,293.1499938964844,0.0131484670564532,-547.3074951171875,303.7684326171875,0.505984902381897,0.050000000745058,0.0359599068760871,293.15509033203125,297.1499938964844,293.1499938964844,0.2769511044025421,-5427.2138671875,304.1776428222656,0.9990000128746032,0.4307141304016113,0.3454501926898956,293.2929382324219,297.1499938964844,293.1499938964844,0.0035401391796767,-1336.7449951171875,295.97515869140625,0.505984902381897,0.050000000745058,0.2309492379426956,291.1800842285156,291.1499938964844,263.1745300292969,261.4556579589844,280.8514709472656,293.5287475585937,291.1810607910156,1.0,0.2194354385137558,0.7566804885864258,0.7566804885864258,1.0,1.0,-0.9360995888710022,0.3911646604537964,0.5449349284172058,0.152783915400505,0.0,0.0,0.46753990650177,38.97901153564453,34.0,25.36461639404297,-9762.859375,108.6350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,307.2132568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.87109375,18000.0,0.0,0.0,0.2237418889999389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4038426876068115,0.4038477838039398,-5.092063929623691e-06,0.0,0.0002270695840707,0.0,0.0,21.032514572143555,0.0,0.0,0.0,0.3385887145996094,4.0,0.0,1.0
665580,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021348476409,-1876.8876953125,304.1472473144531,0.7203264832496643,0.1320743560791015,0.1197341829538345,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880119442939,-547.9420166015625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337553381919861,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047293640673,-1323.7762451171875,295.9319152832031,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566370368003845,0.7566370368003845,1.0,1.0,-0.9308779835700988,0.3889566957950592,0.5419213175773621,0.1515155583620071,0.0,0.0,0.4635036885738373,38.02595520019531,37.0,2.529909133911133,-9710.65234375,106.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233876287937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324099063873,0.3970374763011932,-5.058418082626304e-06,0.0,0.0002267100499011,0.0,0.0,20.47807502746582,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665640,293.1207275390625,297.1499938964844,293.1499938964844,0.0777021348476409,-1876.8876953125,304.1472473144531,0.7203264832496643,0.1320743560791015,0.1197341829538345,294.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5085188746452332,0.050000000745058,0.0486515574157238,293.1271667480469,297.1499938964844,293.1499938964844,0.0131880119442939,-547.9420166015625,303.7903747558594,0.5085188746452332,0.050000000745058,0.0359338745474815,293.1394958496094,297.1499938964844,293.1499938964844,0.2719865143299103,-5350.68359375,304.176513671875,0.9990000128746032,0.4337553381919861,0.3405753374099731,293.2905578613281,297.1499938964844,293.1499938964844,0.0035047293640673,-1323.7762451171875,295.9319152832031,0.5085188746452332,0.050000000745058,0.2307820320129394,291.17950439453125,291.1499938964844,263.1640930175781,261.451904296875,280.8182067871094,293.4771423339844,291.1787414550781,1.0,0.2175093293190002,0.7566370368003845,0.7566370368003845,1.0,1.0,-0.9308779835700988,0.3889566957950592,0.5419213175773621,0.1515155583620071,0.0,0.0,0.4635036885738373,38.02595520019531,37.0,2.529909133911133,-9710.65234375,106.00518035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721130371094,307.2290344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.611328125,18000.0,0.0,0.0,0.2233876287937164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3970324099063873,0.3970374763011932,-5.058418082626304e-06,0.0,0.0002267100499011,0.0,0.0,20.47807502746582,0.0,0.0,0.0,0.3364894092082977,4.0,0.0,1.0
665700,293.12030029296875,297.1499938964844,293.1499938964844,0.0780639871954917,-1883.5880126953125,304.1470947265625,0.7217729687690735,0.1325271427631378,0.1201309487223625,294.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5090741515159607,0.050000000745058,0.0486440472304821,293.12420654296875,297.1499938964844,293.1499938964844,0.0132179521024227,-548.5250244140625,303.8021240234375,0.5090741515159607,0.050000000745058,0.0359283275902271,293.1337280273437,297.1499938964844,293.1499938964844,0.2708766758441925,-5334.47998046875,304.1737060546875,0.9990000128746032,0.4350230991840362,0.3395281732082367,293.289306640625,297.1499938964844,293.1499938964844,0.0034888179507106,-1318.0809326171875,295.9089050292969,0.5090741515159607,0.050000000745058,0.2307464182376861,291.1761779785156,291.1499938964844,263.1598815917969,261.4508972167969,280.805908203125,293.4589538574219,291.1751403808594,1.0,0.2171544432640075,0.7566152811050415,0.7566152811050415,1.0,1.0,-0.9300382733345032,0.3886082172393799,0.5414300560951233,0.15128755569458,0.0,0.0,0.4620847702026367,37.82571029663086,37.0,-4.394745826721191,-9701.7177734375,105.51036834716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1168518066406,307.24334716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2230505943298339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3946232199668884,0.3946282565593719,-5.045580110163428e-06,0.0,0.0002263680071337,0.0,0.0,20.28055191040039,0.0,0.0,0.0,0.3357251286506653,4.0,0.0,1.0
665760,293.1199035644531,297.1499938964844,293.1499938964844,0.0784429609775543,-1890.6259765625,304.1469421386719,0.7226897478103638,0.1329833716154098,0.1205375641584396,294.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5091975927352905,0.050000000745058,0.0486423894762992,293.1212463378906,297.1499938964844,293.1499938964844,0.0132534801959991,-549.2481689453125,303.8143615722656,0.5091975927352905,0.050000000745058,0.0359271019697189,293.1294250488281,297.1499938964844,293.1499938964844,0.2705762088298797,-5331.208984375,304.169921875,0.9990000128746032,0.4360760152339935,0.3392964005470276,293.2880249023437,297.1499938964844,293.1499938964844,0.0034736555535346,-1312.7177734375,295.8853454589844,0.5091975927352905,0.050000000745058,0.2307385504245758,291.171630859375,291.1499938964844,263.1564025878906,261.4505310058594,280.7962341308594,293.4454345703125,291.1702575683594,1.0,0.2171553522348404,0.756618082523346,0.756618082523346,1.0,1.0,-0.9302345514297484,0.3887036144733429,0.541530966758728,0.1513015180826187,0.0,0.0,0.4610922932624817,37.785282135009766,40.0,-9.717950820922852,-9701.7138671875,105.48800659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1595458984375,307.25830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.6171875,18000.0,0.0,0.0,0.2226461917161941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3927861750125885,0.392791211605072,-5.0353683036519215e-06,0.0,0.0002259575849166,0.0,0.0,20.1291446685791,0.0,0.0,0.0,0.3351378440856933,4.0,0.0,1.0
665820,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360082268714,-1905.40185546875,304.1466369628906,0.723122239112854,0.1338952481746673,0.1213685870170593,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388135582208,-551.0413818359375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374669194221496,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452539402991,-1302.8203125,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566236853599548,0.7566236853599548,1.0,1.0,-0.933346152305603,0.3900495767593384,0.5432965755462646,0.1519648730754852,0.0,0.0,0.4605765044689178,38.1251335144043,43.0,-16.21634292602539,-9726.9423828125,106.68766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554003000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.3911248445510864,-5.023528046876891e-06,0.0,0.0002250535326311,0.0,0.0,19.983211517333984,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665880,293.1191711425781,297.1499938964844,293.1499938964844,0.0792360082268714,-1905.40185546875,304.1466369628906,0.723122239112854,0.1338952481746673,0.1213685870170593,294.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609802246094,0.508305013179779,0.050000000745058,0.0486544631421566,293.11541748046875,297.1499938964844,293.1499938964844,0.0133388135582208,-551.0413818359375,303.840087890625,0.508305013179779,0.050000000745058,0.0359360203146934,293.12518310546875,297.1499938964844,293.1499938964844,0.2721297740936279,-5358.85009765625,304.1606750488281,0.9990000128746032,0.4374669194221496,0.3409805595874786,293.2855529785156,297.1499938964844,293.1499938964844,0.0034452539402991,-1302.8203125,295.83673095703125,0.508305013179779,0.050000000745058,0.2307958304882049,291.15966796875,291.1499938964844,263.1516418457031,261.45172119140625,280.78436279296875,293.4306945800781,291.1579895019531,1.0,0.2180929481983184,0.7566236853599548,0.7566236853599548,1.0,1.0,-0.933346152305603,0.3900495767593384,0.5432965755462646,0.1519648730754852,0.0,0.0,0.4605765044689178,38.1251335144043,43.0,-16.21634292602539,-9726.9423828125,106.68766021728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,307.2872009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18010.287109375,18000.0,0.0,0.0,0.2217554003000259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3911198079586029,0.3911248445510864,-5.023528046876891e-06,0.0,0.0002250535326311,0.0,0.0,19.983211517333984,0.0,0.0,0.0,0.3345700204372406,4.0,0.0,1.0
665940,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425335764885,-1920.4576416015625,304.1464233398437,0.7219685912132263,0.1347908675670623,0.1222058534622192,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382359683513,-553.1416625976562,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378491938114166,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183606039732,-1293.5091552734375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7566293478012085,0.7566293478012085,1.0,1.0,-0.9395180344581604,0.3926923871040344,0.546825647354126,0.1533575356006622,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.075336456298828,-9780.697265625,109.32410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534049034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613097190857,0.3921663165092468,-5.023787252866896e-06,0.0,0.0002242396294604,0.0,0.0,20.04896545410156,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666000,293.1185913085937,297.1499938964844,293.1499938964844,0.0800425335764885,-1920.4576416015625,304.1464233398437,0.7219685912132263,0.1347908675670623,0.1222058534622192,294.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.506167471408844,0.050000000745058,0.0486842058598995,293.1098022460937,297.1499938964844,293.1499938964844,0.0134382359683513,-553.1416625976562,303.8672790527344,0.506167471408844,0.050000000745058,0.0359579883515834,293.1264343261719,297.1499938964844,293.1499938964844,0.2761218547821045,-5424.716796875,304.15045166015625,0.9990000128746032,0.4378491938114166,0.3450935482978821,293.2833557128906,297.1499938964844,293.1499938964844,0.0034183606039732,-1293.5091552734375,295.7874755859375,0.506167471408844,0.050000000745058,0.2309369146823883,291.1465759277344,291.1499938964844,263.1499938964844,261.4556884765625,280.7813720703125,293.4300537109375,291.1448974609375,1.0,0.220088243484497,0.7566293478012085,0.7566293478012085,1.0,1.0,-0.9395180344581604,0.3926923871040344,0.546825647354126,0.1533575356006622,0.0,0.0,0.4619140028953552,38.94770812988281,46.0,-18.075336456298828,-9780.697265625,109.32410430908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,307.3085021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17990.810546875,18000.0,0.0,0.0,0.2209534049034118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3921613097190857,0.3921663165092468,-5.023787252866896e-06,0.0,0.0002242396294604,0.0,0.0,20.04896545410156,0.0,0.0,0.0,0.3348242938518524,4.0,0.0,1.0
666060,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759182691574,-1936.0255126953125,304.1462097167969,0.7196311354637146,0.1357416361570358,0.1230793073773384,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523360222578,-555.5127563476562,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372974336147308,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935303799808,-1284.9163818359375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565129399299622,0.7565129399299622,1.0,1.0,-0.9481967687606812,0.3963809609413147,0.5518158674240112,0.1553498804569244,0.0,0.0,0.4648988246917724,40.1748275756836,49.0,-17.58245086669922,-9856.2158203125,113.19485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525917768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956573009490967,0.3956623375415802,-5.035505637351889e-06,0.0,0.0002237313456134,0.0,0.0,20.309310913085938,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666120,293.1178283691406,297.1499938964844,293.1499938964844,0.0808759182691574,-1936.0255126953125,304.1462097167969,0.7196311354637146,0.1357416361570358,0.1230793073773384,294.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5031169056892395,0.050000000745058,0.0487287454307079,293.10400390625,297.1499938964844,293.1499938964844,0.0135523360222578,-555.5127563476562,303.8970031738281,0.5031169056892395,0.050000000745058,0.0359908863902092,293.13214111328125,297.1499938964844,293.1499938964844,0.2821028232574463,-5521.1826171875,304.1403503417969,0.9990000128746032,0.4372974336147308,0.3511629998683929,293.281005859375,297.1499938964844,293.1499938964844,0.0033935303799808,-1284.9163818359375,295.7395324707031,0.5031169056892395,0.050000000745058,0.2311481833457946,291.13397216796875,291.1499938964844,263.1499938964844,261.4610900878906,280.785888671875,293.44097900390625,291.1324462890625,1.0,0.2229435890913009,0.7565129399299622,0.7565129399299622,1.0,1.0,-0.9481967687606812,0.3963809609413147,0.5518158674240112,0.1553498804569244,0.0,0.0,0.4648988246917724,40.1748275756836,49.0,-17.58245086669922,-9856.2158203125,113.19485473632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.270263671875,307.315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.919921875,18000.0,0.0,0.0,0.2204525917768478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3956573009490967,0.3956623375415802,-5.035505637351889e-06,0.0,0.0002237313456134,0.0,0.0,20.309310913085938,0.0,0.0,0.0,0.3358339071273803,4.0,0.0,1.0
666180,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799121141433,-1952.9180908203125,304.1459655761719,0.7164955139160156,0.1367706656455993,0.1240440234541893,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810019612312,-558.13232421875,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435886025428772,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708089031279,-1277.0484619140625,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563965916633606,0.7563965916633606,1.0,1.0,-0.9589515328407288,0.4009515643119812,0.5579999685287476,0.1578553467988968,0.0,0.0,0.469391256570816,41.74458694458008,52.0,-16.301542282104492,-9949.3515625,118.15565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.220425009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315605163574,0.4014366269111633,-5.058110673417104e-06,0.0,0.0002237033622805,0.0,0.0,20.75507926940918,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666240,293.1167907714844,297.1499938964844,293.1499938964844,0.0817799121141433,-1952.9180908203125,304.1459655761719,0.7164955139160156,0.1367706656455993,0.1240440234541893,294.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.4994429051876068,0.050000000745058,0.04878581315279,293.0977478027344,297.1499938964844,293.1499938964844,0.0136810019612312,-558.13232421875,303.9300231933594,0.4994429051876068,0.050000000745058,0.0360330343246459,293.141357421875,297.1499938964844,293.1499938964844,0.2897102832794189,-5642.0869140625,304.13092041015625,0.9990000128746032,0.435886025428772,0.3587896525859833,293.2783203125,297.1499938964844,293.1499938964844,0.0033708089031279,-1277.0484619140625,295.6939697265625,0.4994429051876068,0.050000000745058,0.2314188927412033,291.1222839355469,291.1499938964844,263.1499938964844,261.4664306640625,280.79608154296875,293.4622497558594,291.1208801269531,1.0,0.2264963835477829,0.7563965916633606,0.7563965916633606,1.0,1.0,-0.9589515328407288,0.4009515643119812,0.5579999685287476,0.1578553467988968,0.0,0.0,0.469391256570816,41.74458694458008,52.0,-16.301542282104492,-9949.3515625,118.15565490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,307.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.1015625,18000.0,0.0,0.0,0.220425009727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4014315605163574,0.4014366269111633,-5.058110673417104e-06,0.0,0.0002237033622805,0.0,0.0,20.75507926940918,0.0,0.0,0.0,0.3375509679317474,4.0,0.0,1.0
666300,293.1162414550781,297.1499938964844,293.1499938964844,0.0822453200817108,-1961.6153564453125,304.1458740234375,0.714667558670044,0.1372994631528854,0.1245460510253906,294.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.4974428117275238,0.050000000745058,0.0488184913992881,293.09454345703125,297.1499938964844,293.1499938964844,0.0137501768767833,-559.5177001953125,303.9476013183594,0.4974428117275238,0.050000000745058,0.03605717420578,293.14715576171875,297.1499938964844,293.1499938964844,0.2940282821655273,-5710.07763671875,304.1265563964844,0.9990000128746032,0.4348601400852203,0.3630847334861755,293.2768859863281,297.1499938964844,293.1499938964844,0.0033600255846977,-1273.3016357421875,295.6719970703125,0.4974428117275238,0.050000000745058,0.2315739095211029,291.11688232421875,291.1499938964844,263.1499938964844,261.4691162109375,280.8031005859375,293.4765625,291.1156005859375,1.0,0.2284885495901107,0.756338357925415,0.756338357925415,1.0,1.0,-0.9649630784988404,0.4035090208053589,0.5614540576934814,0.1592639982700348,0.0,0.0,0.4721446633338928,42.64240646362305,52.0,-15.373594284057615,-10001.3916015625,121.00348663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1980895996094,307.2956848144531,278.1499938964844,0.0,18000.0,313.1499938964844,17948.0625,18000.0,0.0,0.0,0.2206296324729919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051252007484436,0.4051302671432495,-5.073428383184364e-06,0.0,0.0002239110181108,0.0,0.0,21.046142578125,0.0,0.0,0.0,0.3386628329753876,4.0,0.0,1.0
666360,293.1156921386719,297.1499938964844,293.1499938964844,0.0827153325080871,-1970.3974609375,304.145751953125,0.7126868367195129,0.137834832072258,0.1250570714473724,294.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.4953640401363373,0.050000000745058,0.0488536544144153,293.09130859375,297.1499938964844,293.1499938964844,0.0138222035020589,-560.9426879882812,303.96588134765625,0.4953640401363373,0.050000000745058,0.0360831432044506,293.15362548828125,297.1499938964844,293.1499938964844,0.2986392080783844,-5782.2548828125,304.1224365234375,0.9990000128746032,0.433627188205719,0.3676501512527466,293.2754211425781,297.1499938964844,293.1499938964844,0.003349584294483,-1269.65869140625,295.6506042480469,0.4953640401363373,0.050000000745058,0.2317407131195068,291.11187744140625,291.1499938964844,263.1499938964844,261.4717712402344,280.8114624023437,293.4931640625,291.1107482910156,1.0,0.2306021749973297,0.7562318444252014,0.7562318444252014,1.0,1.0,-0.9713292121887208,0.4062141478061676,0.5651150941848755,0.1607536971569061,0.0,0.0,0.4751867055892944,43.60769271850586,55.0,-14.23887825012207,-10056.365234375,124.07625579833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,307.28155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.451171875,18000.0,0.0,0.0,0.2209947258234024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093077480792999,0.4093128442764282,-5.09133997184108e-06,0.0,0.0002242815535282,0.0,0.0,21.380529403686523,0.0,0.0,0.0,0.3399312794208526,4.0,0.0,1.0
666420,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629346013069,-1988.0966796875,304.1455993652344,0.708308756351471,0.1389210373163223,0.1261008381843567,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974193483591,-563.8906860351562,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305587708950043,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295303583145,-1262.6014404296875,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560188174247742,0.7560188174247742,1.0,1.0,-0.984963595867157,0.4120172262191772,0.5729463696479797,0.1639542281627655,0.0,0.0,0.481985867023468,45.72185516357422,43.0,-11.572135925292969,-10173.4833984375,130.85121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189687371253967,0.4189738929271698,-5.134558250574628e-06,0.0,0.0002255414146929,0.0,0.0,22.17110061645508,0.0,0.0,0.0,0.342894047498703,4.0,0.0,1.0
666480,293.1146240234375,297.1499938964844,293.1499938964844,0.0836629346013069,-1988.0966796875,304.1455993652344,0.708308756351471,0.1389210373163223,0.1261008381843567,294.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.104248046875,0.4910267889499664,0.050000000745058,0.0489307530224323,293.0847473144531,297.1499938964844,293.1499938964844,0.013974193483591,-563.8906860351562,304.0043334960937,0.4910267889499664,0.050000000745058,0.0361400879919528,293.1683044433594,297.1499938964844,293.1499938964844,0.3086172640323639,-5937.11083984375,304.11505126953125,0.9990000128746032,0.4305587708950043,0.3774668276309967,293.27252197265625,297.1499938964844,293.1499938964844,0.0033295303583145,-1262.6014404296875,295.60955810546875,0.4910267889499664,0.050000000745058,0.2321064174175262,291.1034545898437,291.1499938964844,263.1499938964844,261.4770812988281,280.8317565917969,293.5331420898437,291.1025695800781,1.0,0.2351394593715667,0.7560188174247742,0.7560188174247742,1.0,1.0,-0.984963595867157,0.4120172262191772,0.5729463696479797,0.1639542281627655,0.0,0.0,0.481985867023468,45.72185516357422,43.0,-11.572135925292969,-10173.4833984375,130.85121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0502014160156,307.2437438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17926.8984375,18000.0,0.0,0.0,0.2222361266613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4189687371253967,0.4189738929271698,-5.134558250574628e-06,0.0,0.0002255414146929,0.0,0.0,22.17110061645508,0.0,0.0,0.0,0.342894047498703,4.0,0.0,1.0
666540,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671577215194,-2002.9130859375,304.145751953125,0.7115097641944885,0.1400724947452545,0.1270996630191803,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706105157732,-565.2937622070312,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282306432723999,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038682304322,-1252.754150390625,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558057904243469,0.7558057904243469,1.0,1.0,-0.9836883544921876,0.4114177227020263,0.5722706317901611,0.1636939495801925,0.0,0.0,0.4876805543899536,45.31266403198242,31.0,14.470352172851562,-10213.107421875,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289377629756927,0.4289429485797882,-5.18451452080626e-06,0.0,0.0002273742575198,0.0,0.0,23.02458953857422,0.0,0.0,0.0,0.3460014462471008,4.0,0.0,1.0
666600,293.11334228515625,297.1499938964844,293.1499938964844,0.0844671577215194,-2002.9130859375,304.145751953125,0.7115097641944885,0.1400724947452545,0.1270996630191803,294.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.4918835759162903,0.050000000745058,0.0489151179790496,293.07794189453125,297.1499938964844,293.1499938964844,0.0140706105157732,-565.2937622070312,304.0461120605469,0.4918835759162903,0.050000000745058,0.0361285395920276,293.1773376464844,297.1499938964844,293.1499938964844,0.3072462081909179,-5910.24267578125,304.12957763671875,0.9990000128746032,0.4282306432723999,0.3755003809928894,293.2694091796875,297.1499938964844,293.1499938964844,0.0033038682304322,-1252.754150390625,295.5785827636719,0.4918835759162903,0.050000000745058,0.2320322543382644,291.1079406738281,291.1499938964844,263.1499938964844,261.4823608398437,280.8447265625,293.5534973144531,291.1109924316406,1.0,0.233891025185585,0.7558057904243469,0.7558057904243469,1.0,1.0,-0.9836883544921876,0.4114177227020263,0.5722706317901611,0.1636939495801925,0.0,0.0,0.4876805543899536,45.31266403198242,31.0,14.470352172851562,-10213.107421875,129.85592651367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333190917969,307.238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.55078125,18000.0,0.0,0.0,0.2240421175956726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4289377629756927,0.4289429485797882,-5.18451452080626e-06,0.0,0.0002273742575198,0.0,0.0,23.02458953857422,0.0,0.0,0.0,0.3460014462471008,4.0,0.0,1.0
