time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
666660,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774869322776,-2013.7479248046875,304.1461486816406,0.721307098865509,0.1413146257400512,0.1280995309352874,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991602092981,-564.7661743164062,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291352033615112,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700281590223,-1238.6549072265625,295.5677490234375,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555869817733765,0.7555869817733765,1.0,1.0,-0.9688758850097656,0.4050415456295013,0.5638343691825867,0.160201296210289,0.0,0.0,0.4870869517326355,42.63425827026367,34.0,39.49856948852539,-10134.833984375,121.8953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311798512935638,0.4311850666999817,-5.209356913837837e-06,0.0,0.0002292382414452,0.0,0.0,23.272241592407227,0.0,0.0,0.0,0.3468750417232513,4.0,0.0,1.0
666720,293.1117858886719,297.1499938964844,293.1499938964844,0.0850774869322776,-2013.7479248046875,304.1461486816406,0.721307098865509,0.1413146257400512,0.1280995309352874,294.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4975754618644714,0.050000000745058,0.0488162375986576,293.07061767578125,297.1499938964844,293.1499938964844,0.0140991602092981,-564.7661743164062,304.091796875,0.4975754618644714,0.050000000745058,0.0360555052757263,293.1692810058594,297.1499938964844,293.1499938964844,0.2947344481945038,-5708.47412109375,304.1574401855469,0.9990000128746032,0.4291352033615112,0.3627966344356537,293.2658386230469,297.1499938964844,293.1499938964844,0.0032700281590223,-1238.6549072265625,295.5677490234375,0.4975754618644714,0.050000000745058,0.2315632104873657,291.1394958496094,291.1499938964844,263.1499938964844,261.4875793457031,280.8283996582031,293.5171813964844,291.1438293457031,1.0,0.2281373888254165,0.7555869817733765,0.7555869817733765,1.0,1.0,-0.9688758850097656,0.4050415456295013,0.5638343691825867,0.160201296210289,0.0,0.0,0.4870869517326355,42.63425827026367,34.0,39.49856948852539,-10134.833984375,121.8953628540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85418701171875,307.23468017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6875,18000.0,0.0,0.0,0.2258787751197815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4311798512935638,0.4311850666999817,-5.209356913837837e-06,0.0,0.0002292382414452,0.0,0.0,23.272241592407227,0.0,0.0,0.0,0.3468750417232513,4.0,0.0,1.0
666780,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176872134208,-2027.1546630859373,304.14617919921875,0.7286022305488586,0.1426193118095398,0.1291980892419815,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636226326227,-565.0799560546875,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322885572910309,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399087212979,-1226.300537109375,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553681135177612,0.7553681135177612,1.0,1.0,-0.9594047665596008,0.4009822309017181,0.5584225058555603,0.1579110473394394,0.0,0.0,0.4829460382461548,40.88311004638672,37.0,27.35333633422852,-10047.76171875,116.85215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260147213935852,0.4260199069976806,-5.194346613279777e-06,0.0,0.0002306003298144,0.0,0.0,22.86697769165039,0.0,0.0,0.0,0.3454289436340332,4.0,0.0,1.0
666840,293.1101379394531,297.1499938964844,293.1499938964844,0.0858176872134208,-2027.1546630859373,304.14617919921875,0.7286022305488586,0.1426193118095398,0.1291980892419815,294.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5016188621520996,0.050000000745058,0.0487514995038509,293.06298828125,297.1499938964844,293.1499938964844,0.0141636226326227,-565.0799560546875,304.1405639648437,0.5016188621520996,0.050000000745058,0.0360076911747455,293.1513366699219,297.1499938964844,293.1499938964844,0.2858623266220093,-5567.904296875,304.16925048828125,0.9990000128746032,0.4322885572910309,0.3542307019233703,293.2617492675781,297.1499938964844,293.1499938964844,0.0032399087212979,-1226.300537109375,295.5562438964844,0.5016188621520996,0.050000000745058,0.2312561273574829,291.1656494140625,291.1499938964844,263.1499938964844,261.4927673339844,280.797119140625,293.4574279785156,291.16680908203125,1.0,0.2248387336730957,0.7553681135177612,0.7553681135177612,1.0,1.0,-0.9594047665596008,0.4009822309017181,0.5584225058555603,0.1579110473394394,0.0,0.0,0.4829460382461548,40.88311004638672,37.0,27.35333633422852,-10047.76171875,116.85215759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8426513671875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18038.365234375,18000.0,0.0,0.0,0.2272208929061889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4260147213935852,0.4260199069976806,-5.194346613279777e-06,0.0,0.0002306003298144,0.0,0.0,22.86697769165039,0.0,0.0,0.0,0.3454289436340332,4.0,0.0,1.0
666900,293.1092834472656,297.1499938964844,293.1499938964844,0.0862911641597747,-2035.9547119140625,304.14599609375,0.7312339544296265,0.1432943195104599,0.1297787725925445,294.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5028606057167053,0.050000000745058,0.0487325452268123,293.0591125488281,297.1499938964844,293.1499938964844,0.0143613331019878,-569.4371948242188,304.1492919921875,0.5043489933013916,0.0512007996439933,0.0362869501113891,293.1431884765625,297.1499938964844,293.1499938964844,0.2832702398300171,-5527.568359375,304.1704406738281,0.9990000128746032,0.433868795633316,0.3516834080219269,293.2594909667969,297.1499938964844,293.1499938964844,0.0032280208542943,-1221.787841796875,295.54449462890625,0.5028606057167053,0.050000000745058,0.2311662137508392,291.1679992675781,291.1499938964844,263.1499938964844,261.4953308105469,280.7849426269531,293.4345092773437,291.1680603027344,1.0,0.2239010334014892,0.7552586793899536,0.7552586793899536,1.0,1.0,-0.9572474956512452,0.4000493884086609,0.5571981072425842,0.1573864519596099,0.0,0.0,0.4814837276935577,40.37782287597656,37.0,14.98831558227539,-10022.29296875,115.54218292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8569030761719,307.2005615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.171875,18000.0,0.0,0.0,0.2276802808046341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4233643710613251,0.4233695566654205,-5.181213509786176e-06,0.0,0.0002310665440745,0.0,0.0,22.63969612121582,0.0,0.0,0.0,0.3446153402328491,4.0,0.0,1.0
666960,293.1083984375,297.1499938964844,293.1499938964844,0.0868028700351715,-2045.5172119140625,304.14581298828125,0.7334701418876648,0.1439843475818634,0.1303781867027282,294.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673889160156,0.5037785768508911,0.050000000745058,0.0487188026309013,293.0561218261719,297.1499938964844,293.1499938964844,0.015183518640697,-587.2802124023438,304.1479187011719,0.51118004322052,0.0529436580836772,0.0374272465705871,293.1360168457031,297.1499938964844,293.1499938964844,0.2813892364501953,-5498.72265625,304.17010498046875,0.9990000128746032,0.4353669881820678,0.349825918674469,293.25714111328125,297.1499938964844,293.1499938964844,0.0032176245003938,-1217.967041015625,295.5312194824219,0.5037785768508911,0.050000000745058,0.2311010211706161,291.1671142578125,291.1499938964844,263.1499938964844,261.4978942871094,280.7759094238281,293.4183654785156,291.16650390625,1.0,0.2233931124210357,0.7552642822265625,0.7552642822265625,1.0,1.0,-0.9570104479789734,0.3999476134777069,0.5570628643035889,0.1573318839073181,0.0,0.0,0.4804189801216125,40.02705001831055,40.0,4.629080295562744,-10013.66015625,114.91796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787536621094,307.2003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18031.796875,18000.0,0.0,0.0,0.2280268520116806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.421356737613678,0.421361893415451,-5.169922587811016e-06,0.0,0.0002314182638656,0.0,0.0,22.463253021240234,0.0,0.0,0.0,0.3439710140228271,4.0,0.0,1.0
667020,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148766398429,-2066.387451171875,304.1453552246094,0.7363911867141724,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169355198740959,-622.8571166992188,304.1457214355469,0.5235477089881897,0.0560779012739658,0.0396767519414424,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820933818817,-5481.97900390625,304.1653137207031,0.9990000128746032,0.4379342794418335,0.3486790060997009,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001603394746,-1211.8114013671875,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552753686904907,0.7552753686904907,1.0,1.0,-0.9597795605659484,0.4011258780956268,0.558653712272644,0.1579948812723159,0.0,0.0,0.4796132445335388,39.84521484375,43.0,-8.488558769226074,-10029.11328125,115.24276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284886240959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192495942115783,0.4192547500133514,-5.155590770300478e-06,0.0,0.0002318869082955,0.0,0.0,22.26947784423828,0.0,0.0,0.0,0.3432590067386627,4.0,0.0,1.0
667080,293.1065979003906,297.1499938964844,293.1499938964844,0.0879148766398429,-2066.387451171875,304.1453552246094,0.7363911867141724,0.1454025954008102,0.1316324174404144,294.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604309082031,0.5043506622314453,0.050000000745058,0.0487103387713432,293.0523986816406,297.1499938964844,293.1499938964844,0.0169355198740959,-622.8571166992188,304.1457214355469,0.5235477089881897,0.0560779012739658,0.0396767519414424,293.1251525878906,297.1499938964844,293.1499938964844,0.2801820933818817,-5481.97900390625,304.1653137207031,0.9990000128746032,0.4379342794418335,0.3486790060997009,293.2523803710937,297.1499938964844,293.1499938964844,0.0032001603394746,-1211.8114013671875,295.50225830078125,0.5043506622314453,0.050000000745058,0.2310608774423599,291.15948486328125,291.1499938964844,263.1499938964844,261.50299072265625,280.7672119140625,293.4040832519531,291.15826416015625,1.0,0.2234968245029449,0.7552753686904907,0.7552753686904907,1.0,1.0,-0.9597795605659484,0.4011258780956268,0.558653712272644,0.1579948812723159,0.0,0.0,0.4796132445335388,39.84521484375,43.0,-8.488558769226074,-10029.11328125,115.24276733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93072509765625,307.21453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8671875,18000.0,0.0,0.0,0.2284886240959167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4192495942115783,0.4192547500133514,-5.155590770300478e-06,0.0,0.0002318869082955,0.0,0.0,22.26947784423828,0.0,0.0,0.0,0.3432590067386627,4.0,0.0,1.0
667140,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908539295196,-2088.493408203125,304.1449279785156,0.7374823689460754,0.1468501091003418,0.1329391598701477,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.018746331334114,-656.6920166015625,304.1441345214844,0.5335971117019653,0.0590928271412849,0.0418036431074142,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637192249298,-5511.00830078125,304.1573791503906,0.9990000128746032,0.4397030770778656,0.3504628241062164,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855511479079,-1206.82177734375,295.4729309082031,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552865147590637,0.7552865147590637,1.0,1.0,-0.9661309719085692,0.4038325548171997,0.5622984766960144,0.1595047712326049,0.0,0.0,0.4803835153579712,40.25221633911133,46.0,-13.660341262817385,-10079.7978515625,117.3449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069874048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196111857891083,0.4196163415908813,-5.15327337780036e-06,0.0,0.0002322100190212,0.0,0.0,22.28449249267578,0.0,0.0,0.0,0.3433146774768829,4.0,0.0,1.0
667200,293.1048889160156,297.1499938964844,293.1499938964844,0.0890908539295196,-2088.493408203125,304.1449279785156,0.7374823689460754,0.1468501091003418,0.1329391598701477,294.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.5034624338150024,0.050000000745058,0.048723466694355,293.0497436523437,297.1499938964844,293.1499938964844,0.018746331334114,-656.6920166015625,304.1441345214844,0.5335971117019653,0.0590928271412849,0.0418036431074142,293.1195678710937,297.1499938964844,293.1499938964844,0.2818637192249298,-5511.00830078125,304.1573791503906,0.9990000128746032,0.4397030770778656,0.3504628241062164,293.2477111816406,297.1499938964844,293.1499938964844,0.0031855511479079,-1206.82177734375,295.4729309082031,0.5034624338150024,0.050000000745058,0.231123149394989,291.1492919921875,291.1499938964844,263.1499938964844,261.50799560546875,280.76776123046875,293.40740966796875,291.14794921875,1.0,0.2248622924089431,0.7552865147590637,0.7552865147590637,1.0,1.0,-0.9661309719085692,0.4038325548171997,0.5622984766960144,0.1595047712326049,0.0,0.0,0.4803835153579712,40.25221633911133,46.0,-13.660341262817385,-10079.7978515625,117.3449935913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,307.2361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83984375,18000.0,0.0,0.0,0.2288069874048233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4196111857891083,0.4196163415908813,-5.15327337780036e-06,0.0,0.0002322100190212,0.0,0.0,22.28449249267578,0.0,0.0,0.0,0.3433146774768829,4.0,0.0,1.0
667260,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991145849227,-2111.211669921875,304.1446228027344,0.7370880842208862,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.02070271410048,-690.5425415039062,304.1428527832031,0.5419638752937317,0.0620937719941139,0.0439255982637405,293.119140625,297.1499938964844,293.1499938964844,0.2858985066413879,-5576.7578125,304.1481628417969,0.9990000128746032,0.4405692219734192,0.3545949161052704,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729084439575,-1202.5924072265625,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551413774490356,0.7551413774490356,1.0,1.0,-0.9754512310028076,0.4077906608581543,0.5676605701446533,0.1616993099451065,0.0,0.0,0.4826716780662536,41.13950347900391,49.0,-15.219876289367676,-10157.572265625,120.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761189699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222878813743591,0.4222930371761322,-5.162391062185634e-06,0.0,0.0002325846144231,0.0,0.0,22.4961166381836,0.0,0.0,0.0,0.3440981209278106,4.0,0.0,1.0
667320,293.10333251953125,297.1499938964844,293.1499938964844,0.0902991145849227,-2111.211669921875,304.1446228027344,0.7370880842208862,0.1483070105314254,0.1342749148607254,294.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.501442551612854,0.050000000745058,0.0487541556358337,293.0474548339844,297.1499938964844,293.1499938964844,0.02070271410048,-690.5425415039062,304.1428527832031,0.5419638752937317,0.0620937719941139,0.0439255982637405,293.119140625,297.1499938964844,293.1499938964844,0.2858985066413879,-5576.7578125,304.1481628417969,0.9990000128746032,0.4405692219734192,0.3545949161052704,293.2432861328125,297.1499938964844,293.1499938964844,0.0031729084439575,-1202.5924072265625,295.4440002441406,0.501442551612854,0.050000000745058,0.2312687188386917,291.1383361816406,291.1499938964844,263.1499938964844,261.5129699707031,280.7756652832031,293.4241027832031,291.1369934082031,1.0,0.2272499799728393,0.7551413774490356,0.7551413774490356,1.0,1.0,-0.9754512310028076,0.4077906608581543,0.5676605701446533,0.1616993099451065,0.0,0.0,0.4826716780662536,41.13950347900391,49.0,-15.219876289367676,-10157.572265625,120.9510498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0032043457031,307.25421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.32421875,18000.0,0.0,0.0,0.2291761189699173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4222878813743591,0.4222930371761322,-5.162391062185634e-06,0.0,0.0002325846144231,0.0,0.0,22.4961166381836,0.0,0.0,0.0,0.3440981209278106,4.0,0.0,1.0
667380,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195271372795,-2134.14599609375,304.1443786621094,0.7355160117149353,0.1497605443000793,0.1356242597103119,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809600457549,-724.5038452148438,304.1417236328125,0.5488398671150208,0.0650839582085609,0.0460518039762973,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.36083984375,304.1388244628906,0.9990000128746032,0.440507560968399,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616406049579,-1198.8599853515625,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549962997436523,0.7549962997436523,1.0,1.0,-0.9871860146522522,0.4127877652645111,0.5743982791900635,0.1644699573516845,0.0,0.0,0.4863808155059814,42.43219375610352,52.0,-14.96250820159912,-10256.9462890625,125.8672103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297705709934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272115528583526,0.4272167384624481,-5.18288834427949e-06,0.0,0.0002331879222765,0.0,0.0,22.90269660949707,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667440,293.1019897460937,297.1499938964844,293.1499938964844,0.0915195271372795,-2134.14599609375,304.1443786621094,0.7355160117149353,0.1497605443000793,0.1356242597103119,294.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12872314453125,0.4985770881175995,0.050000000745058,0.0487996749579906,293.0455322265625,297.1499938964844,293.1499938964844,0.022809600457549,-724.5038452148438,304.1417236328125,0.5488398671150208,0.0650839582085609,0.0460518039762973,293.12335205078125,297.1499938964844,293.1499938964844,0.2918828427791595,-5672.36083984375,304.1388244628906,0.9990000128746032,0.440507560968399,0.3606357276439667,293.2391967773437,297.1499938964844,293.1499938964844,0.0031616406049579,-1198.8599853515625,295.41583251953125,0.4985770881175995,0.050000000745058,0.2314846515655517,291.12762451171875,291.1499938964844,263.1499938964844,261.51788330078125,280.7890930175781,293.45172119140625,291.1263732910156,1.0,0.2304696142673492,0.7549962997436523,0.7549962997436523,1.0,1.0,-0.9871860146522522,0.4127877652645111,0.5743982791900635,0.1644699573516845,0.0,0.0,0.4863808155059814,42.43219375610352,52.0,-14.96250820159912,-10256.9462890625,125.8672103881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0018920898437,307.2628479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17961.41796875,18000.0,0.0,0.0,0.2297705709934234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272115528583526,0.4272167384624481,-5.18288834427949e-06,0.0,0.0002331879222765,0.0,0.0,22.90269660949707,0.0,0.0,0.0,0.3455930352210998,4.0,0.0,1.0
667500,293.1014099121094,297.1499938964844,293.1499938964844,0.0921301916241645,-2145.613525390625,304.144287109375,0.734380841255188,0.1504833847284317,0.1363006085157394,294.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235656738281,0.4969074428081512,0.050000000745058,0.0488272793591022,293.044677734375,297.1499938964844,293.1499938964844,0.023914935067296,-741.482421875,304.1412048339844,0.5517772436141968,0.0665723010897636,0.0471143834292888,293.1269836425781,297.1499938964844,293.1499938964844,0.2954941093921661,-5729.45751953125,304.1343078613281,0.9990000128746032,0.4401336908340454,0.3642497062683105,293.2372741699219,297.1499938964844,293.1499938964844,0.0031564098317176,-1197.1312255859375,295.4020690917969,0.4969074428081512,0.050000000745058,0.2316155880689621,291.1225280761719,291.1499938964844,263.1499938964844,261.5202941894531,280.7975769042969,293.4690856933594,291.121337890625,1.0,0.2323382943868637,0.7549237012863159,0.7549237012863159,1.0,1.0,-0.9938006401062012,0.4156101644039154,0.5781904458999634,0.1660352200269699,0.0,0.0,0.4887270629405975,43.210723876953125,52.0,-14.471104621887209,-10313.166015625,128.76576232910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9897766113281,307.2626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17953.24609375,18000.0,0.0,0.0,0.2301991134881973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4304733276367187,0.4304785132408142,-5.1973393055959605e-06,0.0,0.0002336228353669,0.0,0.0,23.177696228027344,0.0,0.0,0.0,0.3465973138809204,4.0,0.0,1.0
667560,293.10089111328125,297.1499938964844,293.1499938964844,0.0927393808960914,-2157.045654296875,304.14422607421875,0.7330595254898071,0.1512026786804199,0.1369767785072326,294.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1186828613281,0.495116651058197,0.050000000745058,0.0488577559590339,293.0439453125,297.1499938964844,293.1499938964844,0.0250512529164552,-758.43359375,304.1407470703125,0.5544169545173645,0.0680548474192619,0.0481753125786781,293.1315002441406,297.1499938964844,293.1499938964844,0.2994609177112579,-5791.78857421875,304.12994384765625,0.9990000128746032,0.4395385384559631,0.3681987226009369,293.2354431152344,297.1499938964844,293.1499938964844,0.0031514121219515,-1195.477294921875,295.3886108398437,0.495116651058197,0.050000000745058,0.2317601591348648,291.11767578125,291.1499938964844,263.1499938964844,261.522705078125,280.8072509765625,293.4886474609375,291.1165771484375,1.0,0.2343532294034958,0.7547963261604309,0.7547963261604309,1.0,1.0,-1.0008350610733032,0.4186089336872101,0.5822261571884155,0.1676954329013824,0.0,0.0,0.4913688898086548,44.067604064941406,55.0,-13.767083168029783,-10372.9365234375,131.93304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9701232910156,307.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17945.318359375,18000.0,0.0,0.0,0.2307350933551788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4342372417449951,0.4342424571514129,-5.214541033637943e-06,0.0,0.0002341667859582,0.0,0.0,23.49940299987793,0.0,0.0,0.0,0.3477652072906494,4.0,0.0,1.0
667620,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490124583244,-2179.716064453125,304.1441345214844,0.729969322681427,0.1526291966438293,0.1383260935544967,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476539611816,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273439045995473,-792.4066162109375,304.1400146484375,0.558904767036438,0.0709992423653602,0.0502892546355724,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377011358737945,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419866718351,-1192.3333740234375,295.36260986328125,0.4912476539611816,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594282627105,0.7545416355133057,0.7545416355133057,1.0,1.0,-1.01597797870636,0.4250777661800384,0.5909001231193542,0.1712768524885177,0.0,0.0,0.497427374124527,45.99413299560547,43.0,-11.928486824035645,-10501.384765625,139.01980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321772575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4431590735912323,-5.257008069747826e-06,0.0,0.0002356304030399,0.0,0.0,24.27846908569336,0.0,0.0,0.0,0.3505635857582092,4.0,0.0,1.0
667680,293.0999755859375,297.1499938964844,293.1499938964844,0.0939490124583244,-2179.716064453125,304.1441345214844,0.729969322681427,0.1526291966438293,0.1383260935544967,294.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098937988281,0.4912476539611816,0.050000000745058,0.0489265285432338,293.04266357421875,297.1499938964844,293.1499938964844,0.0273439045995473,-792.4066162109375,304.1400146484375,0.558904767036438,0.0709992423653602,0.0502892546355724,293.14288330078125,297.1499938964844,293.1499938964844,0.3083232045173645,-5929.8232421875,304.1219177246094,0.9990000128746032,0.4377011358737945,0.3769574463367462,293.23199462890625,297.1499938964844,293.1499938964844,0.0031419866718351,-1192.3333740234375,295.36260986328125,0.4912476539611816,0.050000000745058,0.2320863902568817,291.1090393066406,291.1499938964844,263.1499938964844,261.5274658203125,280.82965087890625,293.5338439941406,291.108154296875,1.0,0.2387594282627105,0.7545416355133057,0.7545416355133057,1.0,1.0,-1.01597797870636,0.4250777661800384,0.5909001231193542,0.1712768524885177,0.0,0.0,0.497427374124527,45.99413299560547,43.0,-11.928486824035645,-10501.384765625,139.01980590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17930.60546875,18000.0,0.0,0.0,0.2321772575378418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.443153828382492,0.4431590735912323,-5.257008069747826e-06,0.0,0.0002356304030399,0.0,0.0,24.27846908569336,0.0,0.0,0.0,0.3505635857582092,4.0,0.0,1.0
667740,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844941496849,-2198.871826171875,304.1443786621094,0.7337735891342163,0.1540873944759369,0.1396007686853408,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298890005797147,-825.377197265625,304.1389465332031,0.5699586272239685,0.0739671885967254,0.0523376949131488,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709966182709,-5888.35107421875,304.13580322265625,0.9990000128746032,0.4365707337856293,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031271916814148,-1186.5350341796875,295.34619140625,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604344367981,0.7542869448661804,0.7542869448661804,1.0,1.0,-1.0163508653640747,0.4251542687416076,0.591196596622467,0.1714681684970855,0.0,0.0,0.5024489164352417,45.42220687866211,31.0,13.48437213897705,-10552.30078125,138.12460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302020311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4524751007556915,-5.30682154931128e-06,0.0,0.0002375109033891,0.0,0.0,25.13029861450196,0.0,0.0,0.0,0.3535355031490326,4.0,0.0,1.0
667800,293.0990295410156,297.1499938964844,293.1499938964844,0.0949844941496849,-2198.871826171875,304.1443786621094,0.7337735891342163,0.1540873944759369,0.1396007686853408,294.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.4925095438957214,0.050000000745058,0.0489036291837692,293.0414428710937,297.1499938964844,293.1499938964844,0.0298890005797147,-825.377197265625,304.1389465332031,0.5699586272239685,0.0739671885967254,0.0523376949131488,293.1492004394531,297.1499938964844,293.1499938964844,0.3059709966182709,-5888.35107421875,304.13580322265625,0.9990000128746032,0.4365707337856293,0.3740699291229248,293.2286682128906,297.1499938964844,293.1499938964844,0.0031271916814148,-1186.5350341796875,295.34619140625,0.4925095438957214,0.050000000745058,0.2319777607917785,291.1131591796875,291.1499938964844,263.1499938964844,261.5321350097656,280.84649658203125,293.5604248046875,291.11602783203125,1.0,0.2374604344367981,0.7542869448661804,0.7542869448661804,1.0,1.0,-1.0163508653640747,0.4251542687416076,0.591196596622467,0.1714681684970855,0.0,0.0,0.5024489164352417,45.42220687866211,31.0,13.48437213897705,-10552.30078125,138.12460327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8354187011719,307.2583923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17934.009765625,18000.0,0.0,0.0,0.2340302020311355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524697959423065,0.4524751007556915,-5.30682154931128e-06,0.0,0.0002375109033891,0.0,0.0,25.13029861450196,0.0,0.0,0.0,0.3535355031490326,4.0,0.0,1.0
667860,293.0979309082031,297.1499938964844,293.1499938964844,0.0957856252789497,-2213.24169921875,304.1449279785156,0.7443181872367859,0.155602291226387,0.1408471167087555,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319980569183826,-853.8809204101562,304.1390686035156,0.5872652530670166,0.0769925117492675,0.0543642230331897,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748229026794,-5673.23193359375,304.1630554199219,0.9990000128746032,0.4387082159519195,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042634509503,-1176.5662841796875,295.3494873046875,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317217737436294,0.7540151476860046,0.7540151476860046,1.0,1.0,-1.0032895803451538,0.4194316864013672,0.5838578343391418,0.1685209572315216,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.21269226074219,-10484.865234375,130.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981353998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539110958576202,0.4539164304733276,-5.328759925760096e-06,0.0,0.000239305125433,0.0,0.0,25.322154998779297,0.0,0.0,0.0,0.3541699945926666,4.0,0.0,1.0
667920,293.0979309082031,297.1499938964844,293.1499938964844,0.0957856252789497,-2213.24169921875,304.1449279785156,0.7443181872367859,0.155602291226387,0.1408471167087555,294.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.4986334145069122,0.050000000745058,0.0487986356019973,293.0400695800781,297.1499938964844,293.1499938964844,0.0319980569183826,-853.8809204101562,304.1390686035156,0.5872652530670166,0.0769925117492675,0.0543642230331897,293.1385803222656,297.1499938964844,293.1499938964844,0.2925748229026794,-5673.23193359375,304.1630554199219,0.9990000128746032,0.4387082159519195,0.3605142831802368,293.2251281738281,297.1499938964844,293.1499938964844,0.0031042634509503,-1176.5662841796875,295.3494873046875,0.4986334145069122,0.050000000745058,0.2314797043800354,291.1439514160156,291.1499938964844,263.1499938964844,261.5367431640625,280.837890625,293.53369140625,291.1480712890625,1.0,0.2317217737436294,0.7540151476860046,0.7540151476860046,1.0,1.0,-1.0032895803451538,0.4194316864013672,0.5838578343391418,0.1685209572315216,0.0,0.0,0.5013020038604736,42.60833358764648,34.0,38.21269226074219,-10484.865234375,130.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79449462890625,307.2727355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.982421875,18000.0,0.0,0.0,0.2357981353998184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539110958576202,0.4539164304733276,-5.328759925760096e-06,0.0,0.000239305125433,0.0,0.0,25.322154998779297,0.0,0.0,0.0,0.3541699945926666,4.0,0.0,1.0
667980,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013984918594,-2229.892578125,304.14508056640625,0.7527828216552734,0.1571489125490188,0.1421643495559692,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987680971622,-884.8928833007812,304.1387023925781,0.6016239523887634,0.0800432488322258,0.0564432218670845,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.4431558847427368,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.00308433547616,-1168.0745849609375,295.35113525390625,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284877747297287,0.7537434101104736,0.7537434101104736,1.0,1.0,-0.995714783668518,0.4160753488540649,0.5796394348144531,0.1668770164251327,0.0,0.0,0.4967731535434723,40.7529182434082,37.0,25.9432315826416,-10408.8603515625,125.06482696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953244924545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462338447571,0.4478515386581421,-5.307652827468701e-06,0.0,0.000240520137595,0.0,0.0,24.809158325195312,0.0,0.0,0.0,0.3523989617824554,4.0,0.0,1.0
668040,293.0968017578125,297.1499938964844,293.1499938964844,0.0967013984918594,-2229.892578125,304.14508056640625,0.7527828216552734,0.1571489125490188,0.1421643495559692,294.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16754150390625,0.5030916929244995,0.050000000745058,0.0487288385629653,293.03875732421875,297.1499938964844,293.1499938964844,0.0343987680971622,-884.8928833007812,304.1387023925781,0.6016239523887634,0.0800432488322258,0.0564432218670845,293.1180725097656,297.1499938964844,293.1499938964844,0.282957911491394,-5521.29248046875,304.1742248535156,0.9990000128746032,0.4431558847427368,0.351212203502655,293.2212829589844,297.1499938964844,293.1499938964844,0.00308433547616,-1168.0745849609375,295.35113525390625,0.5030916929244995,0.050000000745058,0.2311486303806305,291.1690368652344,291.1499938964844,263.1499938964844,261.541259765625,280.8161926269531,293.4858703613281,291.1700134277344,1.0,0.2284877747297287,0.7537434101104736,0.7537434101104736,1.0,1.0,-0.995714783668518,0.4160753488540649,0.5796394348144531,0.1668770164251327,0.0,0.0,0.4967731535434723,40.7529182434082,37.0,25.9432315826416,-10408.8603515625,125.06482696533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8147277832031,307.2616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9921875,18000.0,0.0,0.0,0.2369953244924545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4478462338447571,0.4478515386581421,-5.307652827468701e-06,0.0,0.000240520137595,0.0,0.0,24.809158325195312,0.0,0.0,0.0,0.3523989617824554,4.0,0.0,1.0
668100,293.0962219238281,297.1499938964844,293.1499938964844,0.0972639098763465,-2240.3310546875,304.1449279785156,0.7559008598327637,0.157935544848442,0.1428460627794265,294.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.504477322101593,0.050000000745058,0.0487082749605178,293.03814697265625,297.1499938964844,293.1499938964844,0.0356754623353481,-901.3037109375,304.138427734375,0.6074435114860535,0.0815762802958488,0.0574971474707126,293.1087646484375,297.1499938964844,293.1499938964844,0.2801142632961273,-5477.1767578125,304.1749572753906,0.9990000128746032,0.445387989282608,0.3484248518943786,293.2192077636719,297.1499938964844,293.1499938964844,0.0030774576589465,-1165.4410400390625,295.3456115722656,0.504477322101593,0.050000000745058,0.2310510873794555,291.1708679199219,291.1499938964844,263.1499938964844,261.5434875488281,280.8088684082031,293.4689636230469,291.1708374023437,1.0,0.2275904715061187,0.7536075115203857,0.7536075115203857,1.0,1.0,-0.9943098425865172,0.4154099225997925,0.5788999199867249,0.1666489243507385,0.0,0.0,0.4951758980751037,40.21770858764648,37.0,13.836099624633787,-10387.849609375,123.82540130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8419189453125,307.2625427246094,278.1499938964844,0.0,18000.0,313.1499938964844,18044.857421875,18000.0,0.0,0.0,0.237367570400238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4448404014110565,0.4448457062244415,-5.291634352033725e-06,0.0,0.0002408979053143,0.0,0.0,24.53469467163086,0.0,0.0,0.0,0.3514505326747894,4.0,0.0,1.0
668160,293.0956420898437,297.1499938964844,293.1499938964844,0.0978602319955825,-2251.427001953125,304.144775390625,0.7584006786346436,0.1587324738502502,0.1435439437627792,294.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5053952932357788,0.050000000745058,0.048694934695959,293.0375061035156,297.1499938964844,293.1499938964844,0.0369831323623657,-918.036865234375,304.1381530761719,0.6125285625457764,0.0831164643168449,0.0585611723363399,293.10064697265625,297.1499938964844,293.1499938964844,0.2782299220561981,-5448.50390625,304.173828125,0.9990000128746032,0.4475034177303314,0.3466053009033203,293.217041015625,297.1499938964844,293.1499938964844,0.0030720739159733,-1163.469482421875,295.3388671875,0.5053952932357788,0.050000000745058,0.2309878021478653,291.1700134277344,291.1499938964844,263.1499938964844,261.5456848144531,280.80377197265625,293.4571228027344,291.16961669921875,1.0,0.2271162867546081,0.7535839080810547,0.7535839080810547,1.0,1.0,-0.9941478967666626,0.4152902066707611,0.5788577198982239,0.1667342036962509,0.0,0.0,0.4939196407794952,39.88054656982422,40.0,5.039710521697998,-10380.072265625,123.2169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753356933594,307.2706604003906,278.1499938964844,0.0,18000.0,313.1499938964844,18037.904296875,18000.0,0.0,0.0,0.2376165986061096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425044655799866,0.4425097405910492,-5.277900527289603e-06,0.0,0.000241150642978,0.0,0.0,24.31744956970215,0.0,0.0,0.0,0.3506838679313659,4.0,0.0,1.0
668220,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241782903671,-2274.97021484375,304.1444091796875,0.7616748213768005,0.1603496372699737,0.1449811309576034,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396666191518306,-952.2177734375,304.1376342773437,0.620531439781189,0.08621197193861,0.0607155114412307,293.088623046875,297.1499938964844,293.1499938964844,0.2769835889339447,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512023627758026,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640724580734,-1160.73486328125,295.323974609375,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.44732666015625,291.1632080078125,1.0,0.2272805720567703,0.7535367608070374,0.7535367608070374,1.0,1.0,-0.9971014261245728,0.4164604842662811,0.5806409120559692,0.1676780879497528,0.0,0.0,0.492352157831192,39.72047424316406,43.0,-6.8057355880737305,-10393.28125,123.6443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475368022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064677715301,0.4393117129802704,-5.257987595541636e-06,0.0,0.0002413850161246,0.0,0.0,24.01740837097168,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668280,293.0944519042969,297.1499938964844,293.1499938964844,0.0991241782903671,-2274.97021484375,304.1444091796875,0.7616748213768005,0.1603496372699737,0.1449811309576034,294.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5059473514556885,0.050000000745058,0.0486870035529136,293.0362854003906,297.1499938964844,293.1499938964844,0.0396666191518306,-952.2177734375,304.1376342773437,0.620531439781189,0.08621197193861,0.0607155114412307,293.088623046875,297.1499938964844,293.1499938964844,0.2769835889339447,-5431.4755859375,304.1678771972656,0.9990000128746032,0.4512023627758026,0.3455212116241455,293.2126159667969,297.1499938964844,293.1499938964844,0.0030640724580734,-1160.73486328125,295.323974609375,0.5059473514556885,0.050000000745058,0.2309501767158508,291.16424560546875,291.1499938964844,263.1499938964844,261.550048828125,280.8002319335937,293.44732666015625,291.1632080078125,1.0,0.2272805720567703,0.7535367608070374,0.7535367608070374,1.0,1.0,-0.9971014261245728,0.4164604842662811,0.5806409120559692,0.1676780879497528,0.0,0.0,0.492352157831192,39.72047424316406,43.0,-6.8057355880737305,-10393.28125,123.6443099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94757080078125,307.2947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,18022.919921875,18000.0,0.0,0.0,0.2378475368022918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4393064677715301,0.4393117129802704,-5.257987595541636e-06,0.0,0.0002413850161246,0.0,0.0,24.01740837097168,0.0,0.0,0.0,0.3496179282665252,4.0,0.0,1.0
668340,293.0933532714844,297.1499938964844,293.1499938964844,0.1004620194435119,-2299.884765625,304.14404296875,0.762910008430481,0.1619819551706314,0.1464562714099884,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424095727503299,-987.0988159179688,304.1371765136719,0.6264353394508362,0.0893111005425453,0.0628915652632713,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481380462646,-5460.572265625,304.1590881347656,0.9990000128746032,0.4540369510650635,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590598471462,-1159.30224609375,295.3075256347656,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286987751722335,0.7534895539283752,0.7534895539283752,1.0,1.0,-1.0037457942962646,0.4192276000976562,0.5845181941986084,0.1694676578044891,0.0,0.0,0.4924589991569519,40.1396484375,46.0,-13.54779052734375,-10440.826171875,125.9412612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939539194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385372102260589,0.4385424554347992,-5.249719833955169e-06,0.0,0.0002414321206742,0.0,0.0,23.93172645568848,0.0,0.0,0.0,0.3493170440196991,4.0,0.0,1.0
668400,293.0933532714844,297.1499938964844,293.1499938964844,0.1004620194435119,-2299.884765625,304.14404296875,0.762910008430481,0.1619819551706314,0.1464562714099884,294.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552734375,0.5050276517868042,0.050000000745058,0.0487001985311508,293.03521728515625,297.1499938964844,293.1499938964844,0.0424095727503299,-987.0988159179688,304.1371765136719,0.6264353394508362,0.0893111005425453,0.0628915652632713,293.0823669433594,297.1499938964844,293.1499938964844,0.2786481380462646,-5460.572265625,304.1590881347656,0.9990000128746032,0.4540369510650635,0.3473310172557831,293.2082214355469,297.1499938964844,293.1499938964844,0.0030590598471462,-1159.30224609375,295.3075256347656,0.5050276517868042,0.050000000745058,0.231012761592865,291.1540832519531,291.1499938964844,263.1499938964844,261.5542907714844,280.8039245605469,293.45281982421875,291.1527099609375,1.0,0.2286987751722335,0.7534895539283752,0.7534895539283752,1.0,1.0,-1.0037457942962646,0.4192276000976562,0.5845181941986084,0.1694676578044891,0.0,0.0,0.4924589991569519,40.1396484375,46.0,-13.54779052734375,-10440.826171875,125.9412612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0106811523437,307.3213806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.83984375,18000.0,0.0,0.0,0.2378939539194107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385372102260589,0.4385424554347992,-5.249719833955169e-06,0.0,0.0002414321206742,0.0,0.0,23.93172645568848,0.0,0.0,0.0,0.3493170440196991,4.0,0.0,1.0
