time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
668460,293.0924072265625,297.1499938964844,293.1499938964844,0.101835124194622,-2325.393798828125,304.14373779296875,0.7624560594558716,0.1636115908622741,0.1479494571685791,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.045165866613388,-1022.2306518554688,304.1368713378906,0.6307895183563232,0.0923933535814285,0.0650722458958625,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559251666069031,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.003056114539504,-1158.7073974609375,295.2909240722656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.231135606765747,0.7533039450645447,0.7533039450645447,1.0,1.0,-1.0133743286132812,0.4232807755470276,0.5900935530662537,0.1719023287296295,0.0,0.0,0.4942660629749298,41.03852844238281,49.0,-16.128053665161133,-10517.2177734375,129.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728257656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404541254043579,0.4404594004154205,-5.25498353454168e-06,0.0,0.000241512156208,0.0,0.0,24.08431434631348,0.0,0.0,0.0,0.3498662114143371,4.0,0.0,1.0
668520,293.0924072265625,297.1499938964844,293.1499938964844,0.101835124194622,-2325.393798828125,304.14373779296875,0.7624560594558716,0.1636115908622741,0.1479494571685791,294.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435852050781,0.5029478073120117,0.050000000745058,0.0487309098243713,293.03436279296875,297.1499938964844,293.1499938964844,0.045165866613388,-1022.2306518554688,304.1368713378906,0.6307895183563232,0.0923933535814285,0.0650722458958625,293.08154296875,297.1499938964844,293.1499938964844,0.2827053368091583,-5527.02685546875,304.1492919921875,0.9990000128746032,0.4559251666069031,0.3515036106109619,293.2040405273437,297.1499938964844,293.1499938964844,0.003056114539504,-1158.7073974609375,295.2909240722656,0.5029478073120117,0.050000000745058,0.2311584502458572,291.1423034667969,291.1499938964844,263.1499938964844,261.55841064453125,280.8133544921875,293.4703674316406,291.1408996582031,1.0,0.231135606765747,0.7533039450645447,0.7533039450645447,1.0,1.0,-1.0133743286132812,0.4232807755470276,0.5900935530662537,0.1719023287296295,0.0,0.0,0.4942660629749298,41.03852844238281,49.0,-16.128053665161133,-10517.2177734375,129.81585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0498352050781,307.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.486328125,18000.0,0.0,0.0,0.2379728257656097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4404541254043579,0.4404594004154205,-5.25498353454168e-06,0.0,0.000241512156208,0.0,0.0,24.08431434631348,0.0,0.0,0.0,0.3498662114143371,4.0,0.0,1.0
668580,293.0916442871094,297.1499938964844,293.1499938964844,0.103218100965023,-2351.002685546875,304.1435241699219,0.7606606483459473,0.1652245670557022,0.1494446247816085,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479009486734867,-1057.2802734375,304.1366882324219,0.6338862180709839,0.0954414308071136,0.0672427639365196,293.0856018066406,297.1499938964844,293.1499938964844,0.2887402176856994,-5623.791015625,304.1394958496094,0.9990000128746032,0.456845611333847,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545762274414,-1158.6429443359375,295.2748413085937,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989461660385,0.7531183362007141,0.7531183362007141,1.0,1.0,-1.025404453277588,0.4283954799175262,0.5970088839530945,0.1748558133840561,0.0,0.0,0.4976736903190613,42.34260940551758,52.0,-16.510103225708008,-10616.3720703125,135.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838129997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444955438375473,0.4449607133865356,-5.273872375255451e-06,0.0,0.0002418277726974,0.0,0.0,24.471052169799805,0.0,0.0,0.0,0.3512468636035919,4.0,0.0,1.0
668640,293.0916442871094,297.1499938964844,293.1499938964844,0.103218100965023,-2351.002685546875,304.1435241699219,0.7606606483459473,0.1652245670557022,0.1494446247816085,294.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.5000037550926208,0.050000000745058,0.04877645149827,293.0337829589844,297.1499938964844,293.1499938964844,0.0479009486734867,-1057.2802734375,304.1366882324219,0.6338862180709839,0.0954414308071136,0.0672427639365196,293.0856018066406,297.1499938964844,293.1499938964844,0.2887402176856994,-5623.791015625,304.1394958496094,0.9990000128746032,0.456845611333847,0.3576000928878784,293.2001647949219,297.1499938964844,293.1499938964844,0.0030545762274414,-1158.6429443359375,295.2748413085937,0.5000037550926208,0.050000000745058,0.2313744872808456,291.13043212890625,291.1499938964844,263.1499938964844,261.5624694824219,280.82684326171875,293.4977722167969,291.12908935546875,1.0,0.2343989461660385,0.7531183362007141,0.7531183362007141,1.0,1.0,-1.025404453277588,0.4283954799175262,0.5970088839530945,0.1748558133840561,0.0,0.0,0.4976736903190613,42.34260940551758,52.0,-16.510103225708008,-10616.3720703125,135.05902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05645751953125,307.3533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.66015625,18000.0,0.0,0.0,0.2382838129997253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444955438375473,0.4449607133865356,-5.273872375255451e-06,0.0,0.0002418277726974,0.0,0.0,24.471052169799805,0.0,0.0,0.0,0.3512468636035919,4.0,0.0,1.0
668700,293.0913391113281,297.1499938964844,293.1499938964844,0.1039080917835235,-2363.745849609375,304.1434631347656,0.7593663334846497,0.1660217344760894,0.1501891613006591,294.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1259155273437,0.4982915818691253,0.050000000745058,0.0488040708005428,293.0335998535156,297.1499938964844,293.1499938964844,0.0492529235780239,-1074.69921875,304.1366577148437,0.6350358724594116,0.0969485640525817,0.06832055747509,293.0892333984375,297.1499938964844,293.1499938964844,0.2923851609230041,-5681.6025390625,304.1347961425781,0.9990000128746032,0.4569478631019592,0.3612469136714935,293.1983642578125,297.1499938964844,293.1499938964844,0.0030542097520083,-1158.7535400390625,295.26708984375,0.4982915818691253,0.050000000745058,0.2315054982900619,291.1246643066406,291.1499938964844,263.1499938964844,261.5644226074219,280.8348083496094,293.5146789550781,291.1233825683594,1.0,0.2362873554229736,0.7530255317687988,0.7530255317687988,1.0,1.0,-1.0321587324142456,0.4312837123870849,0.6008750200271606,0.1764888912439346,0.0,0.0,0.4999426901340484,43.12679290771485,52.0,-16.195697784423828,-10672.978515625,138.1396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04644775390625,307.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17953.9375,18000.0,0.0,0.0,0.2385801374912262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4481436908245086,0.4481489658355713,-5.288401098368922e-06,0.0,0.0002421285171294,0.0,0.0,24.751768112182617,0.0,0.0,0.0,0.3522423803806305,4.0,0.0,1.0
668760,293.0910949707031,297.1499938964844,293.1499938964844,0.1045945957303047,-2376.401123046875,304.1434020996094,0.7578622698783875,0.1668116599321365,0.1509302258491516,294.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.4964580833911896,0.050000000745058,0.0488345697522163,293.03350830078125,297.1499938964844,293.1499938964844,0.0505913086235523,-1092.01220703125,304.1366577148437,0.635956346988678,0.0984429791569709,0.0693918988108635,293.09381103515625,297.1499938964844,293.1499938964844,0.2963898181915283,-5744.71337890625,304.1302795410156,0.9990000128746032,0.4568187892436981,0.3652317225933075,293.1966247558594,297.1499938964844,293.1499938964844,0.0030540646985173,-1158.9365234375,295.25958251953125,0.4964580833911896,0.050000000745058,0.231650173664093,291.1191711425781,291.1499938964844,263.1499938964844,261.5663757324219,280.8436889648437,293.53350830078125,291.1179504394531,1.0,0.2383206635713577,0.7528744339942932,0.7528744339942932,1.0,1.0,-1.039326786994934,0.4343515038490295,0.6049752831459045,0.1782001256942749,0.0,0.0,0.50255286693573,43.98933410644531,55.0,-15.581056594848633,-10733.4296875,141.49986267089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276184082031,307.3498229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17944.470703125,18000.0,0.0,0.0,0.2389935702085495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519234597682953,0.4519287645816803,-5.306277216732269e-06,0.0,0.0002425480925012,0.0,0.0,25.089614868164062,0.0,0.0,0.0,0.3534334599971771,4.0,0.0,1.0
668820,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513688087463,-2401.3388671875,304.1433410644531,0.7543598413467407,0.1683679074048996,0.1523990929126739,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532204993069171,-1126.23779296875,304.13671875,0.6372033357620239,0.1013902798295021,0.0715120509266853,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.43994140625,304.1219787597656,0.9990000128746032,0.4558834433555603,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543075408786,-1159.455322265625,295.2455139160156,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427593469619751,0.7525722980499268,0.7525722980499268,1.0,1.0,-1.054715275764465,0.4409679472446441,0.6137473583221436,0.181834802031517,0.0,0.0,0.5086758136749268,45.92705535888672,58.0,-13.7572603225708,-10863.994140625,149.00064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402279675006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611249268054962,0.461130291223526,-5.351854269974865e-06,0.0,0.0002438008523313,0.0,0.0,25.93169593811035,0.0,0.0,0.0,0.3563706874847412,4.0,0.0,1.0
668880,293.0907897949219,297.1499938964844,293.1499938964844,0.1059513688087463,-2401.3388671875,304.1433410644531,0.7543598413467407,0.1683679074048996,0.1523990929126739,294.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.4925092160701751,0.050000000745058,0.0489034093916416,293.03350830078125,297.1499938964844,293.1499938964844,0.0532204993069171,-1126.23779296875,304.13671875,0.6372033357620239,0.1013902798295021,0.0715120509266853,293.10546875,297.1499938964844,293.1499938964844,0.3053368031978607,-5884.43994140625,304.1219787597656,0.9990000128746032,0.4558834433555603,0.3740687966346741,293.19342041015625,297.1499938964844,293.1499938964844,0.0030543075408786,-1159.455322265625,295.2455139160156,0.4925092160701751,0.050000000745058,0.2319767326116562,291.1092224121094,291.1499938964844,263.1499938964844,261.5702209472656,280.8636474609375,293.5767517089844,291.10821533203125,1.0,0.2427593469619751,0.7525722980499268,0.7525722980499268,1.0,1.0,-1.054715275764465,0.4409679472446441,0.6137473583221436,0.181834802031517,0.0,0.0,0.5086758136749268,45.92705535888672,58.0,-13.7572603225708,-10863.994140625,149.00064086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648742675781,307.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.806640625,18000.0,0.0,0.0,0.2402279675006866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611249268054962,0.461130291223526,-5.351854269974865e-06,0.0,0.0002438008523313,0.0,0.0,25.93169593811035,0.0,0.0,0.0,0.3563706874847412,4.0,0.0,1.0
668940,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823777794838,-2425.7080078125,304.1433410644531,0.7504075765609741,0.1698922663927078,0.1538479328155517,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557811930775642,-1159.8751220703125,304.1368713378906,0.6378158330917358,0.1042853221297264,0.0736002177000045,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540891945362091,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.003055180190131,-1160.1424560546875,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941926240921,0.7522701025009155,0.7522701025009155,1.0,1.0,-1.0712110996246338,0.4481015503406524,0.6231095194816589,0.185685321688652,0.0,0.0,0.5158050656318665,48.11086654663086,61.0,-11.505572319030762,-11004.560546875,157.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593649148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263902425766,0.4722692966461181,-5.409854566096328e-06,0.0,0.0002456594957038,0.0,0.0,26.98476219177246,0.0,0.0,0.0,0.359984278678894,4.0,0.0,1.0
669000,293.0906677246094,297.1499938964844,293.1499938964844,0.1072823777794838,-2425.7080078125,304.1433410644531,0.7504075765609741,0.1698922663927078,0.1538479328155517,294.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1017150878906,0.4882825314998626,0.050000000745058,0.048981349915266,293.0338134765625,297.1499938964844,293.1499938964844,0.0557811930775642,-1159.8751220703125,304.1368713378906,0.6378158330917358,0.1042853221297264,0.0736002177000045,293.1199035644531,297.1499938964844,293.1499938964844,0.3153097927570343,-6038.45263671875,304.11474609375,0.9990000128746032,0.4540891945362091,0.3838280141353607,293.19049072265625,297.1499938964844,293.1499938964844,0.003055180190131,-1160.1424560546875,295.2328796386719,0.4882825314998626,0.050000000745058,0.2323464304208755,291.10089111328125,291.1499938964844,263.1499938964844,261.57391357421875,280.8861999511719,293.6268310546875,291.10009765625,1.0,0.2475941926240921,0.7522701025009155,0.7522701025009155,1.0,1.0,-1.0712110996246338,0.4481015503406524,0.6231095194816589,0.185685321688652,0.0,0.0,0.5158050656318665,48.11086654663086,61.0,-11.505572319030762,-11004.560546875,157.44276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735656738281,307.302001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.859375,18000.0,0.0,0.0,0.2420593649148941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.472263902425766,0.4722692966461181,-5.409854566096328e-06,0.0,0.0002456594957038,0.0,0.0,26.98476219177246,0.0,0.0,0.0,0.359984278678894,4.0,0.0,1.0
669060,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844561457634,-2449.455322265625,304.1434020996094,0.7462736964225769,0.1713872104883194,0.1552758663892746,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919076740741,-1198.5616455078125,304.1363525390625,0.6389936208724976,0.1080355197191238,0.0760210677981376,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508861601352691,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566973146051,-1160.9970703125,295.22198486328125,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305781841278,0.7518770694732666,0.7518770694732666,1.0,1.0,-1.0888168811798096,0.4557466208934784,0.6330702900886536,0.1897329241037368,0.0,0.0,0.5236863493919373,50.48235321044922,49.0,-9.215218544006348,-11153.7431640625,166.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445115894079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850147366523742,0.4850202202796936,-5.4793658819107804e-06,0.0,0.0002481481642462,0.0,0.0,28.233999252319336,0.0,0.0,0.0,0.3641897737979889,4.0,0.0,1.0
669120,293.0906982421875,297.1499938964844,293.1499938964844,0.1085844561457634,-2449.455322265625,304.1434020996094,0.7462736964225769,0.1713872104883194,0.1552758663892746,293.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.094970703125,0.4838720262050628,0.050000000745058,0.0490660667419433,293.0297241210937,297.1499938964844,293.1499938964844,0.0586919076740741,-1198.5616455078125,304.1363525390625,0.6389936208724976,0.1080355197191238,0.0760210677981376,293.1395568847656,297.1499938964844,293.1499938964844,0.3259719610214233,-6201.29736328125,304.1087646484375,0.9990000128746032,0.4508861601352691,0.3941614925861358,293.1877136230469,297.1499938964844,293.1499938964844,0.0030566973146051,-1160.9970703125,295.22198486328125,0.4838720262050628,0.050000000745058,0.2327482849359512,291.0943298339844,291.1499938964844,263.1499938964844,261.5774841308594,280.9114990234375,293.6836242675781,291.0937194824219,1.0,0.2527305781841278,0.7518770694732666,0.7518770694732666,1.0,1.0,-1.0888168811798096,0.4557466208934784,0.6330702900886536,0.1897329241037368,0.0,0.0,0.5236863493919373,50.48235321044922,49.0,-9.215218544006348,-11153.7431640625,166.77337646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.760986328125,307.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17896.9375,18000.0,0.0,0.0,0.2445115894079208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850147366523742,0.4850202202796936,-5.4793658819107804e-06,0.0,0.0002481481642462,0.0,0.0,28.233999252319336,0.0,0.0,0.0,0.3641897737979889,4.0,0.0,1.0
669180,293.090576171875,297.1499938964844,293.1499938964844,0.1096780598163604,-2469.085205078125,304.143798828125,0.7494864463806152,0.1729132086038589,0.1566164344549179,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624730326235294,-1249.410888671875,304.1346130371094,0.6488572955131531,0.1128500178456306,0.0793078169226646,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475874602794647,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531759839504,-1159.3106689453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553767681122,0.7514839768409729,0.7514839768409729,1.0,1.0,-1.09195876121521,0.4569889008998871,0.63496994972229,0.1906286627054214,0.0,0.0,0.5301598310470581,50.12313079833984,37.0,16.516555786132812,-11223.337890625,167.0105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559098482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977910816669464,0.4977966248989105,-5.556060386879835e-06,0.0,0.000251136283623,0.0,0.0,29.55086898803711,0.0,0.0,0.0,0.3684785962104797,4.0,0.0,1.0
669240,293.090576171875,297.1499938964844,293.1499938964844,0.1096780598163604,-2469.085205078125,304.143798828125,0.7494864463806152,0.1729132086038589,0.1566164344549179,293.98797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.098876953125,0.4846931397914886,0.050000000745058,0.0490500554442405,293.0210266113281,297.1499938964844,293.1499938964844,0.0624730326235294,-1249.410888671875,304.1346130371094,0.6488572955131531,0.1128500178456306,0.0793078169226646,293.1569519042969,297.1499938964844,293.1499938964844,0.3247030377388,-6175.107421875,304.125244140625,0.9990000128746032,0.4475874602794647,0.392236590385437,293.1846923828125,297.1499938964844,293.1499938964844,0.0030531759839504,-1159.3106689453125,295.221923828125,0.4846931397914886,0.050000000745058,0.2326723486185073,291.10113525390625,291.1499938964844,263.1499938964844,261.5809631347656,280.9384765625,293.7284851074219,291.1041564941406,1.0,0.2520553767681122,0.7514839768409729,0.7514839768409729,1.0,1.0,-1.09195876121521,0.4569889008998871,0.63496994972229,0.1906286627054214,0.0,0.0,0.5301598310470581,50.12313079833984,37.0,16.516555786132812,-11223.337890625,167.0105743408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6458740234375,307.2539978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17904.064453125,18000.0,0.0,0.0,0.2474559098482132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4977910816669464,0.4977966248989105,-5.556060386879835e-06,0.0,0.000251136283623,0.0,0.0,29.55086898803711,0.0,0.0,0.0,0.3684785962104797,4.0,0.0,1.0
669300,293.0904235839844,297.1499938964844,293.1499938964844,0.1101048216223716,-2476.515380859375,304.1441345214844,0.7536993026733398,0.1736981868743896,0.1572740077972412,293.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.4868918061256408,0.050000000745058,0.0490076728165149,293.0188293457031,297.1499938964844,293.1499938964844,0.0641457363963127,-1271.9989013671875,304.1343688964844,0.6559198498725891,0.1149161756038665,0.0808404982089996,293.1579895019531,297.1499938964844,293.1499938964844,0.3196227848529815,-6093.0146484375,304.1390075683594,0.9990000128746032,0.4472932815551758,0.3870800137519836,293.1830749511719,297.1499938964844,293.1499938964844,0.0030478916596621,-1156.6470947265625,295.2308044433594,0.4868918061256408,0.050000000745058,0.23247130215168,291.11651611328125,291.1499938964844,263.1499938964844,261.5826416015625,280.94403076171875,293.731201171875,291.1203308105469,1.0,0.2499806731939315,0.7512874603271484,0.7512874603271484,1.0,1.0,-1.088108777999878,0.4552181661128998,0.6328905820846558,0.1898588985204696,0.0,0.0,0.5308650135993958,49.00368118286133,37.0,31.10758781433105,-11211.458984375,163.8306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6026916503906,307.2521057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17938.71875,18000.0,0.0,0.0,0.2489418983459472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5010076761245728,0.5010132789611816,-5.583157417277107e-06,0.0,0.0002526443859096,0.0,0.0,29.9233512878418,0.0,0.0,0.0,0.369650274515152,4.0,0.0,1.0
669360,293.0902099609375,297.1499938964844,293.1499938964844,0.1105091124773025,-2483.5087890625,304.1444702148437,0.7594919800758362,0.1744968742132187,0.157927468419075,293.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.4900711178779602,0.050000000745058,0.0489477515220642,293.0192565917969,297.1499938964844,293.1499938964844,0.0654627382755279,-1289.7899169921875,304.13482666015625,0.6637192368507385,0.1164944320917129,0.0820785984396934,293.1527099609375,297.1499938964844,293.1499938964844,0.3122380077838897,-5975.3857421875,304.1544189453125,0.9990000128746032,0.4482244551181793,0.3796685039997101,293.181396484375,297.1499938964844,293.1499938964844,0.0030412713531404,-1153.406982421875,295.2415466308594,0.4900711178779602,0.050000000745058,0.2321870625019073,291.1340026855469,291.1499938964844,263.1499938964844,261.58428955078125,280.9425964355469,293.71832275390625,291.1380310058594,1.0,0.246893435716629,0.7511188387870789,0.7511188387870789,1.0,1.0,-1.0810725688934326,0.452041745185852,0.6290308833122253,0.188397467136383,0.0,0.0,0.5301834344863892,47.40018844604492,40.0,40.57137298583984,-11170.60546875,158.8853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5772705078125,307.2532653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.224609375,18000.0,0.0,0.0,0.2503195106983185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5015935897827148,0.5015991926193237,-5.595614766207291e-06,0.0,0.0002540424757171,0.0,0.0,30.02568817138672,0.0,0.0,0.0,0.3699612021446228,4.0,0.0,1.0
669420,293.08984375,297.1499938964844,293.1499938964844,0.1114596799015998,-2500.2587890625,304.14471435546875,0.7670425176620483,0.1760866194963455,0.1592971831560135,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670289695262909,-1310.883056640625,304.1372985839844,0.6728634238243103,0.1182785108685493,0.0835656523704528,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524005353450775,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315925832837,-1148.704345703125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663891077041,0.7507817149162292,0.7507817149162292,1.0,1.0,-1.0744969844818115,0.4490563869476318,0.6254405975341797,0.1869889497756958,0.0,0.0,0.5267087817192078,45.72099685668945,43.0,28.51620483398437,-11109.48046875,153.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525642216205597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497048020362854,0.4970535933971405,-5.581557616096688e-06,0.0,0.0002563205489423,0.0,0.0,29.60828971862793,0.0,0.0,0.0,0.3686237633228302,4.0,0.0,1.0
669480,293.08984375,297.1499938964844,293.1499938964844,0.1114596799015998,-2500.2587890625,304.14471435546875,0.7670425176620483,0.1760866194963455,0.1592971831560135,293.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.4935533404350281,0.050000000745058,0.0488846339285373,293.02685546875,297.1499938964844,293.1499938964844,0.0670289695262909,-1310.883056640625,304.1372985839844,0.6728634238243103,0.1182785108685493,0.0835656523704528,293.1317138671875,297.1499938964844,293.1499938964844,0.3038591146469116,-5843.8203125,304.1663818359375,0.9990000128746032,0.4524005353450775,0.3717000186443329,293.1781311035156,297.1499938964844,293.1499938964844,0.0030315925832837,-1148.704345703125,295.2578125,0.4935533404350281,0.050000000745058,0.2318876534700393,291.1603698730469,291.1499938964844,263.1499938964844,261.58746337890625,280.9242553710937,293.67449951171875,291.1614685058594,1.0,0.2441663891077041,0.7507817149162292,0.7507817149162292,1.0,1.0,-1.0744969844818115,0.4490563869476318,0.6254405975341797,0.1869889497756958,0.0,0.0,0.5267087817192078,45.72099685668945,43.0,28.51620483398437,-11109.48046875,153.98574829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5829772949219,307.2422180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18036.39453125,18000.0,0.0,0.0,0.2525642216205597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.497048020362854,0.4970535933971405,-5.581557616096688e-06,0.0,0.0002563205489423,0.0,0.0,29.60828971862793,0.0,0.0,0.0,0.3686237633228302,4.0,0.0,1.0
669540,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362010836601,-2521.43212890625,304.1445007324219,0.7715730667114258,0.1776720434427261,0.1606953144073486,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680882930755615,-1325.307373046875,304.1397399902344,0.6776034832000732,0.1197191923856735,0.0844944715499877,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568564593791961,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288167763501,-1147.502197265625,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984543800354,0.7504445314407349,0.7504445314407349,1.0,1.0,-1.0732001066207886,0.4484345018863678,0.6247655153274536,0.18665312230587,0.0,0.0,0.5243898034095764,45.06038284301758,46.0,10.02649974822998,-11093.0615234375,152.42434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541446387767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925800263881683,0.4925855696201324,-5.554547442443436e-06,0.0,0.0002579244901426,0.0,0.0,29.142417907714844,0.0,0.0,0.0,0.3671258091926574,4.0,0.0,1.0
669600,293.08953857421875,297.1499938964844,293.1499938964844,0.1126362010836601,-2521.43212890625,304.1445007324219,0.7715730667114258,0.1776720434427261,0.1606953144073486,293.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.4950067102909088,0.050000000745058,0.0488591901957988,293.0350952148437,297.1499938964844,293.1499938964844,0.0680882930755615,-1325.307373046875,304.1397399902344,0.6776034832000732,0.1197191923856735,0.0844944715499877,293.1120910644531,297.1499938964844,293.1499938964844,0.3003768026828766,-5790.88916015625,304.1665344238281,0.9990000128746032,0.4568564593791961,0.3684401214122772,293.1748046875,297.1499938964844,293.1499938964844,0.0030288167763501,-1147.502197265625,295.2601928710937,0.4950067102909088,0.050000000745058,0.2317669689655304,291.16461181640625,291.1499938964844,263.1499938964844,261.5905456542969,280.91064453125,293.64654541015625,291.16473388671875,1.0,0.2431984543800354,0.7504445314407349,0.7504445314407349,1.0,1.0,-1.0732001066207886,0.4484345018863678,0.6247655153274536,0.18665312230587,0.0,0.0,0.5243898034095764,45.06038284301758,46.0,10.02649974822998,-11093.0615234375,152.42434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6412048339844,307.2601623535156,278.1499938964844,0.0,18000.0,313.1499938964844,18034.0,18000.0,0.0,0.0,0.2541446387767792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4925800263881683,0.4925855696201324,-5.554547442443436e-06,0.0,0.0002579244901426,0.0,0.0,29.142417907714844,0.0,0.0,0.0,0.3671258091926574,4.0,0.0,1.0
669660,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993948698043,-2544.22509765625,304.14422607421875,0.7739661335945129,0.1792603433132171,0.1621183156967163,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911994695663,-1350.3565673828125,304.1401062011719,0.6821565628051758,0.1222111955285072,0.0860722437500953,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600439369678497,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296463519334,-1147.9261474609375,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741590499878,0.7502810955047607,0.7502810955047607,1.0,1.0,-1.0766355991363523,0.4499648809432983,0.6266706585884094,0.187273308634758,0.0,0.0,0.5228226780891418,45.07477569580078,49.0,-2.349666118621826,-11116.6259765625,153.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.255208671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489317387342453,0.4893229007720947,-5.533283001568634e-06,0.0,0.0002590043586678,0.0,0.0,28.79812812805176,0.0,0.0,0.0,0.3660050928592682,4.0,0.0,1.0
669720,293.0892639160156,297.1499938964844,293.1499938964844,0.1138993948698043,-2544.22509765625,304.14422607421875,0.7739661335945129,0.1792603433132171,0.1621183156967163,293.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4950655400753021,0.050000000745058,0.0488581582903862,293.0371398925781,297.1499938964844,293.1499938964844,0.0698911994695663,-1350.3565673828125,304.1401062011719,0.6821565628051758,0.1222111955285072,0.0860722437500953,293.1011657714844,297.1499938964844,293.1499938964844,0.3000369966030121,-5787.73046875,304.1614990234375,0.9990000128746032,0.4600439369678497,0.3683089315891266,293.1713256835937,297.1499938964844,293.1499938964844,0.0030296463519334,-1147.9261474609375,295.2596740722656,0.4950655400753021,0.050000000745058,0.2317620664834976,291.1623229980469,291.1499938964844,263.1499938964844,261.5934143066406,280.9029235839844,293.63720703125,291.1616516113281,1.0,0.2436741590499878,0.7502810955047607,0.7502810955047607,1.0,1.0,-1.0766355991363523,0.4499648809432983,0.6266706585884094,0.187273308634758,0.0,0.0,0.5228226780891418,45.07477569580078,49.0,-2.349666118621826,-11116.6259765625,153.39013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72235107421875,307.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.6640625,18000.0,0.0,0.0,0.255208671092987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489317387342453,0.4893229007720947,-5.533283001568634e-06,0.0,0.0002590043586678,0.0,0.0,28.79812812805176,0.0,0.0,0.0,0.3660050928592682,4.0,0.0,1.0
669780,293.0890197753906,297.1499938964844,293.1499938964844,0.115239605307579,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488667011261,0.1635622531175613,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720999762415885,-1381.3663330078125,304.13970947265625,0.6858975291252136,0.1249762773513794,0.0879963040351867,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621138572692871,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336959753185,-1149.792236328125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295588493347,0.7501176595687866,0.7501176595687866,1.0,1.0,-1.0838037729263306,0.4531657993793487,0.6306379437446594,0.1886597126722335,0.0,0.0,0.5227481722831726,45.65275955200195,52.0,-9.946368217468262,-11174.9033203125,156.42982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408843517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48827064037323,0.4882761538028717,-5.523008439922705e-06,0.0,0.0002597474667709,0.0,0.0,28.672897338867188,0.0,0.0,0.0,0.365604430437088,4.0,0.0,1.0
669840,293.0890197753906,297.1499938964844,293.1499938964844,0.115239605307579,-2568.433837890625,304.1439208984375,0.7745214104652405,0.1808488667011261,0.1635622531175613,293.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15533447265625,0.4939513206481933,0.050000000745058,0.0488775670528411,293.03759765625,297.1499938964844,293.1499938964844,0.0720999762415885,-1381.3663330078125,304.13970947265625,0.6858975291252136,0.1249762773513794,0.0879963040351867,293.0971374511719,297.1499938964844,293.1499938964844,0.3024143278598785,-5827.0390625,304.1536560058594,0.9990000128746032,0.4621138572692871,0.3708026111125946,293.1677551269531,297.1499938964844,293.1499938964844,0.0030336959753185,-1149.792236328125,295.2567138671875,0.4939513206481933,0.050000000745058,0.2318541258573532,291.15435791015625,291.1499938964844,263.1499938964844,261.5960388183594,280.9015808105469,293.6443786621094,291.1533508300781,1.0,0.2453295588493347,0.7501176595687866,0.7501176595687866,1.0,1.0,-1.0838037729263306,0.4531657993793487,0.6306379437446594,0.1886597126722335,0.0,0.0,0.5227481722831726,45.65275955200195,52.0,-9.946368217468262,-11174.9033203125,156.42982482910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8035583496094,307.3346252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.263671875,18000.0,0.0,0.0,0.2559408843517303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48827064037323,0.4882761538028717,-5.523008439922705e-06,0.0,0.0002597474667709,0.0,0.0,28.672897338867188,0.0,0.0,0.0,0.365604430437088,4.0,0.0,1.0
669900,293.08892822265625,297.1499938964844,293.1499938964844,0.1159222051501274,-2580.746826171875,304.143798828125,0.7742048501968384,0.1816392838954925,0.1642883867025375,293.9387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15069580078125,0.4930232465267181,0.050000000745058,0.0488939881324768,293.0377502441406,297.1499938964844,293.1499938964844,0.0732282847166061,-1397.299560546875,304.1395568847656,0.6872384548187256,0.1263669431209564,0.0889801681041717,293.0971984863281,297.1499938964844,293.1499938964844,0.3044749498367309,-5860.119140625,304.1492614746094,0.9990000128746032,0.4627687633037567,0.3728989362716675,293.1659851074219,297.1499938964844,293.1499938964844,0.0030365963466465,-1151.0819091796875,295.25518798828125,0.4930232465267181,0.050000000745058,0.2319320291280746,291.149658203125,291.1499938964844,263.1499938964844,261.5972595214844,280.903076171875,293.6531066894531,291.1485900878906,1.0,0.2465256452560424,0.7500359416007996,0.7500359416007996,1.0,1.0,-1.0884850025177002,0.4552544951438904,0.6332305073738098,0.1895896345376968,0.0,0.0,0.523243248462677,46.1258544921875,52.0,-11.810468673706056,-11214.54296875,158.60983276367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8385009765625,307.3545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.486328125,18000.0,0.0,0.0,0.2562479376792907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4886804521083832,0.4886859655380249,-5.523188519873656e-06,0.0,0.0002600590814836,0.0,0.0,28.704870223999023,0.0,0.0,0.0,0.3657137453556061,4.0,0.0,1.0
669960,293.0888671875,297.1499938964844,293.1499938964844,0.1166080757975578,-2593.102294921875,304.1436767578125,0.7735524773597717,0.1824247986078262,0.1650146096944809,293.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.4918893277645111,0.050000000745058,0.0489143542945385,293.0379638671875,297.1499938964844,293.1499938964844,0.0743552595376968,-1413.26904296875,304.139404296875,0.6882427334785461,0.1277510821819305,0.0899643972516059,293.0985107421875,297.1499938964844,293.1499938964844,0.3070403039455414,-5900.8662109375,304.14471435546875,0.9990000128746032,0.4631802141666412,0.3754820525646209,293.1642150878906,297.1499938964844,293.1499938964844,0.0030399376992136,-1152.5438232421875,295.2537536621094,0.4918893277645111,0.050000000745058,0.2320286482572555,291.1448059082031,291.1499938964844,263.1499938964844,261.5984191894531,280.9060974121094,293.66473388671875,291.14373779296875,1.0,0.2479312270879745,0.7498781681060791,0.7498781681060791,1.0,1.0,-1.0937782526016235,0.4576030075550079,0.6361753344535828,0.1906492263078689,0.0,0.0,0.5240768790245056,46.70690536499024,55.0,-12.86279010772705,-11259.5458984375,161.17953491210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676452636719,307.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17986.892578125,18000.0,0.0,0.0,0.2565492391586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.489676296710968,0.4896818101406097,-5.5268405958486255e-06,0.0,0.0002603648754302,0.0,0.0,28.79690742492676,0.0,0.0,0.0,0.366021066904068,4.0,0.0,1.0
670020,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789528250694,-2617.74267578125,304.1434936523437,0.7714062929153442,0.183975338935852,0.1664604395627975,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240134835243,-1445.57470703125,304.13916015625,0.6894500851631165,0.1306060999631881,0.0919540002942085,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.125,304.1357727050781,0.9990000128746032,0.4632047712802887,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.003047737525776,-1155.8876953125,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866258621216,0.7495626211166382,0.7495626211166382,1.0,1.0,-1.1059613227844238,0.4629974663257599,0.6429638862609863,0.1931603699922561,0.0,0.0,0.5267242193222046,48.157318115234375,58.0,-13.487496376037598,-11363.1767578125,167.38616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264373302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928251266479,0.493398368358612,-5.544475243368652e-06,0.0,0.0002610521332826,0.0,0.0,29.159820556640625,0.0,0.0,0.0,0.3672212958335876,4.0,0.0,1.0
670080,293.0888366699219,297.1499938964844,293.1499938964844,0.1179789528250694,-2617.74267578125,304.1434936523437,0.7714062929153442,0.183975338935852,0.1664604395627975,293.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.4891077876091003,0.050000000745058,0.0489655993878841,293.037841796875,297.1499938964844,293.1499938964844,0.0766240134835243,-1445.57470703125,304.13916015625,0.6894500851631165,0.1306060999631881,0.0919540002942085,293.1048889160156,297.1499938964844,293.1499938964844,0.3134925365447998,-6002.125,304.1357727050781,0.9990000128746032,0.4632047712802887,0.381903201341629,293.1608581542969,297.1499938964844,293.1499938964844,0.003047737525776,-1155.8876953125,295.25152587890625,0.4891077876091003,0.050000000745058,0.2322717159986496,291.13507080078125,291.1499938964844,263.1499938964844,261.6005554199219,280.915771484375,293.6952819824219,291.1340637207031,1.0,0.2512866258621216,0.7495626211166382,0.7495626211166382,1.0,1.0,-1.1059613227844238,0.4629974663257599,0.6429638862609863,0.1931603699922561,0.0,0.0,0.5267242193222046,48.157318115234375,58.0,-13.487496376037598,-11363.1767578125,167.38616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9045104980469,307.40008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17968.26171875,18000.0,0.0,0.0,0.2572264373302459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4933928251266479,0.493398368358612,-5.544475243368652e-06,0.0,0.0002610521332826,0.0,0.0,29.159820556640625,0.0,0.0,0.0,0.3672212958335876,4.0,0.0,1.0
670140,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419769406318,-2642.173583984375,304.1434020996094,0.7684901356697083,0.185494378209114,0.1678890585899353,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038623571395,-1485.4642333984375,304.1380920410156,0.6911070346832275,0.1343423575162887,0.0944284349679946,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616324007511139,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568582005798,-1159.732421875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443742752075,0.7492470741271973,0.7492470741271973,1.0,1.0,-1.120248317718506,0.4693046808242798,0.6509436368942261,0.1962289363145828,0.0,0.0,0.5306721925735474,49.91437149047852,61.0,-13.694056510925291,-11483.404296875,174.9196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581372261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993664622306824,0.4993720352649688,-5.575754130404675e-06,0.0,0.0002619764709379,0.0,0.0,29.76203155517578,0.0,0.0,0.0,0.3691956102848053,4.0,0.0,1.0
670200,293.0889892578125,297.1499938964844,293.1499938964844,0.1193419769406318,-2642.173583984375,304.1434020996094,0.7684901356697083,0.185494378209114,0.1678890585899353,293.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264038085937,0.4858390092849731,0.050000000745058,0.0490277297794818,293.03338623046875,297.1499938964844,293.1499938964844,0.0794038623571395,-1485.4642333984375,304.1380920410156,0.6911070346832275,0.1343423575162887,0.0944284349679946,293.11834716796875,297.1499938964844,293.1499938964844,0.321294367313385,-6123.00732421875,304.1275329589844,0.9990000128746032,0.4616324007511139,0.389547049999237,293.1576232910156,297.1499938964844,293.1499938964844,0.0030568582005798,-1159.732421875,295.2500915527344,0.4858390092849731,0.050000000745058,0.2325664460659027,291.12530517578125,291.1499938964844,263.1499938964844,261.6024780273437,280.9294128417969,293.7339172363281,291.124267578125,1.0,0.2552443742752075,0.7492470741271973,0.7492470741271973,1.0,1.0,-1.120248317718506,0.4693046808242798,0.6509436368942261,0.1962289363145828,0.0,0.0,0.5306721925735474,49.91437149047852,61.0,-13.694056510925291,-11483.404296875,174.9196014404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9096069335937,307.41290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.517578125,18000.0,0.0,0.0,0.2581372261047363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4993664622306824,0.4993720352649688,-5.575754130404675e-06,0.0,0.0002619764709379,0.0,0.0,29.76203155517578,0.0,0.0,0.0,0.3691956102848053,4.0,0.0,1.0
