time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
670260,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900924444198,-2666.264404296875,304.1433410644531,0.7650788426399231,0.1869851648807525,0.1692993342876434,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079059720039,-1534.6448974609375,304.1363830566406,0.6936480402946472,0.1388405412435531,0.0974980071187019,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584603011608124,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674373265355,-1164.1063232421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817910671234,0.7488253712654114,0.7488253712654114,1.0,1.0,-1.1363633871078491,0.4763821065425873,0.6599813103675842,0.1998087763786316,0.0,0.0,0.5358524322509766,51.92157745361328,49.0,-12.71787452697754,-11617.16015625,183.6620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.259420782327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076253414154053,0.5076309442520142,-5.6213780226244126e-06,0.0,0.0002632791292853,0.0,0.0,30.617555618286133,0.0,0.0,0.0,0.371965229511261,4.0,0.0,1.0
670320,293.0892639160156,297.1499938964844,293.1499938964844,0.1206900924444198,-2666.264404296875,304.1433410644531,0.7650788426399231,0.1869851648807525,0.1692993342876434,293.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.4821912050247192,0.050000000745058,0.0490985997021198,293.0257568359375,297.1499938964844,293.1499938964844,0.0828079059720039,-1534.6448974609375,304.1363830566406,0.6936480402946472,0.1388405412435531,0.0974980071187019,293.13800048828125,297.1499938964844,293.1499938964844,0.3301224112510681,-6258.2626953125,304.1203308105469,0.9990000128746032,0.4584603011608124,0.3980867564678192,293.1543884277344,297.1499938964844,293.1499938964844,0.0030674373265355,-1164.1063232421875,295.2500305175781,0.4821912050247192,0.050000000745058,0.2329026162624359,291.1159362792969,291.1499938964844,263.1499938964844,261.60418701171875,280.94970703125,293.7838134765625,291.1150817871094,1.0,0.2596817910671234,0.7488253712654114,0.7488253712654114,1.0,1.0,-1.1363633871078491,0.4763821065425873,0.6599813103675842,0.1998087763786316,0.0,0.0,0.5358524322509766,51.92157745361328,49.0,-12.71787452697754,-11617.16015625,183.6620483398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88201904296875,307.4112243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17930.529296875,18000.0,0.0,0.0,0.259420782327652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076253414154053,0.5076309442520142,-5.6213780226244126e-06,0.0,0.0002632791292853,0.0,0.0,30.617555618286133,0.0,0.0,0.0,0.371965229511261,4.0,0.0,1.0
670380,293.08935546875,297.1499938964844,293.1499938964844,0.1218059509992599,-2685.86767578125,304.14373779296875,0.7691609263420105,0.1885044276714325,0.1706243604421615,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416641950607,-1585.7562255859375,304.13507080078125,0.7039284706115723,0.1435511708259582,0.100805290043354,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556297957897186,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732343439012,-1165.9969482421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.7484037280082703,0.7484037280082703,1.0,1.0,-1.1378793716430664,0.4769864082336426,0.6608929634094238,0.2000927627086639,0.0,0.0,0.5398265719413757,51.25924301147461,37.0,13.00730800628662,-11669.5439453125,182.8460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451877117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163047909736633,0.5163105130195618,-5.676169621438021e-06,0.0,0.0002649276866577,0.0,0.0,31.564172744750977,0.0,0.0,0.0,0.3749246895313263,4.0,0.0,1.0
670440,293.08935546875,297.1499938964844,293.1499938964844,0.1218059509992599,-2685.86767578125,304.14373779296875,0.7691609263420105,0.1885044276714325,0.1706243604421615,293.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.4835705161094665,0.050000000745058,0.049071617424488,293.0180969238281,297.1499938964844,293.1499938964844,0.0863416641950607,-1585.7562255859375,304.13507080078125,0.7039284706115723,0.1435511708259582,0.100805290043354,293.1532592773437,297.1499938964844,293.1499938964844,0.3274582028388977,-6211.908203125,304.1352844238281,0.9990000128746032,0.4556297957897186,0.3948650360107422,293.15087890625,297.1499938964844,293.1499938964844,0.0030732343439012,-1165.9969482421875,295.2616271972656,0.4835705161094665,0.050000000745058,0.2327746152877807,291.1208801269531,291.1499938964844,263.1499938964844,261.60565185546875,280.9734802246094,293.8249816894531,291.1235046386719,1.0,0.2584544718265533,0.7484037280082703,0.7484037280082703,1.0,1.0,-1.1378793716430664,0.4769864082336426,0.6608929634094238,0.2000927627086639,0.0,0.0,0.5398265719413757,51.25924301147461,37.0,13.00730800628662,-11669.5439453125,182.8460998535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83612060546875,307.4322204589844,278.1499938964844,0.0,18000.0,313.1499938964844,17936.376953125,18000.0,0.0,0.0,0.2610451877117157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163047909736633,0.5163105130195618,-5.676169621438021e-06,0.0,0.0002649276866577,0.0,0.0,31.564172744750977,0.0,0.0,0.0,0.3749246895313263,4.0,0.0,1.0
670500,293.0893249511719,297.1499938964844,293.1499938964844,0.1222358793020248,-2693.194580078125,304.1440734863281,0.7739099860191345,0.189281016588211,0.1712717115879058,293.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1315612792969,0.4859919548034668,0.050000000745058,0.0490246750414371,293.0168151855469,297.1499938964844,293.1499938964844,0.0877969935536384,-1606.673583984375,304.1351623535156,0.7110080122947693,0.1454719305038452,0.1022453531622886,293.1529541015625,297.1499938964844,293.1499938964844,0.3218245208263397,-6122.048828125,304.1482238769531,0.9990000128746032,0.4556475579738617,0.389187604188919,293.1490478515625,297.1499938964844,293.1499938964844,0.0030725174583494,-1165.1129150390625,295.2758483886719,0.4859919548034668,0.050000000745058,0.2325519472360611,291.1347351074219,291.1499938964844,263.1499938964844,261.6063232421875,280.9773864746094,293.8267517089844,291.1379699707031,1.0,0.2561513781547546,0.7481928467750549,0.7481928467750549,1.0,1.0,-1.1332491636276243,0.4749215543270111,0.6583276391029358,0.1989463567733764,0.0,0.0,0.5394672751426697,50.00782012939453,37.0,26.629716873168945,-11648.4140625,179.0125274658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8211364746094,307.4407653808594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.6171875,18000.0,0.0,0.0,0.2618393898010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5175447463989258,0.5175504684448242,-5.69163603358902e-06,0.0,0.0002657336881384,0.0,0.0,31.736635208129883,0.0,0.0,0.0,0.3754298985004425,4.0,0.0,1.0
670560,293.0892333984375,297.1499938964844,293.1499938964844,0.1226437017321586,-2700.109130859375,304.1444091796875,0.7802889347076416,0.1900664120912552,0.1719114929437637,293.8897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.4893609583377838,0.050000000745058,0.0489607080817222,293.01812744140625,297.1499938964844,293.1499938964844,0.0889129340648651,-1622.6131591796875,304.1358337402344,0.7183748483657837,0.1469042301177978,0.1033767759799957,293.1462097167969,297.1499938964844,293.1499938964844,0.3139635324478149,-5997.8251953125,304.162841796875,0.9990000128746032,0.4569270312786102,0.3813135921955108,293.147216796875,297.1499938964844,293.1499938964844,0.0030704983510077,-1163.68505859375,295.2913818359375,0.4893609583377838,0.050000000745058,0.2322485297918319,291.1501159667969,291.1499938964844,263.1499938964844,261.60693359375,280.9743957519531,293.8138122558594,291.15350341796875,1.0,0.2528628408908844,0.7480032444000244,0.7480032444000244,1.0,1.0,-1.1254855394363403,0.471485286951065,0.6540001630783081,0.1970603168010711,0.0,0.0,0.5379186868667603,48.283424377441406,40.0,35.12247848510742,-11599.17578125,173.36370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81951904296875,307.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18007.640625,18000.0,0.0,0.0,0.2625174522399902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5163896679878235,0.5163953900337219,-5.692813829227816e-06,0.0,0.0002664218482095,0.0,0.0,31.64891242980957,0.0,0.0,0.0,0.3751336336135864,4.0,0.0,1.0
670620,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106380820274,-2716.83837890625,304.1446533203125,0.7885608673095703,0.1916110515594482,0.1732400506734848,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980549097061,-1640.779296875,304.138427734375,0.7264180779457092,0.1484330147504806,0.1046736091375351,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618671238422394,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699835624545,-1162.628173828125,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965842485427,0.7476239800453186,0.7476239800453186,1.0,1.0,-1.1176886558532717,0.4680471122264862,0.6496415138244629,0.1950293630361557,0.0,0.0,0.5333166718482971,46.42161560058594,43.0,21.94298553466797,-11523.921875,167.51382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092661380767822,0.5092718005180359,-5.659986982209375e-06,0.0,0.0002673017734196,0.0,0.0,30.92561149597168,0.0,0.0,0.0,0.372860848903656,4.0,0.0,1.0
670680,293.0892028808594,297.1499938964844,293.1499938964844,0.1236106380820274,-2716.83837890625,304.1446533203125,0.7885608673095703,0.1916110515594482,0.1732400506734848,293.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.4931568205356598,0.050000000745058,0.0488914214074611,293.0271301269531,297.1499938964844,293.1499938964844,0.0901980549097061,-1640.779296875,304.138427734375,0.7264180779457092,0.1484330147504806,0.1046736091375351,293.12225341796875,297.1499938964844,293.1499938964844,0.3048541843891144,-5856.11474609375,304.1732177734375,0.9990000128746032,0.4618671238422394,0.3725948631763458,293.1438293457031,297.1499938964844,293.1499938964844,0.0030699835624545,-1162.628173828125,295.3162536621094,0.4931568205356598,0.050000000745058,0.2319198548793792,291.1713256835937,291.1499938964844,263.1499938964844,261.60797119140625,280.95367431640625,293.7695007324219,291.1718139648437,1.0,0.2497965842485427,0.7476239800453186,0.7476239800453186,1.0,1.0,-1.1176886558532717,0.4680471122264862,0.6496415138244629,0.1950293630361557,0.0,0.0,0.5333166718482971,46.42161560058594,43.0,21.94298553466797,-11523.921875,167.51382446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8587341308594,307.4520568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18056.904296875,18000.0,0.0,0.0,0.2633844912052154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5092661380767822,0.5092718005180359,-5.659986982209375e-06,0.0,0.0002673017734196,0.0,0.0,30.92561149597168,0.0,0.0,0.0,0.372860848903656,4.0,0.0,1.0
670740,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011291027069,-2737.8583984375,304.1444396972656,0.7934540510177612,0.1931312978267669,0.1745791733264923,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909988433122634,-1652.1630859375,304.14093017578125,0.7302433252334595,0.1494353264570236,0.1053775250911712,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672386050224304,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764124821871,-1165.0458984375,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527545213699,0.7472447156906128,0.7472447156906128,1.0,1.0,-1.1153377294540403,0.4669905304908752,0.6483471989631653,0.1943162381649017,0.0,0.0,0.5303955078125,45.63034057617188,46.0,4.5757012367248535,-11495.7158203125,165.32803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033723711967468,0.5033779740333557,-5.6216226766991895e-06,0.0,0.000267602619715,0.0,0.0,30.283525466918945,0.0,0.0,0.0,0.3708287179470062,4.0,0.0,1.0
670800,293.0892944335937,297.1499938964844,293.1499938964844,0.1248011291027069,-2737.8583984375,304.1444396972656,0.7934540510177612,0.1931312978267669,0.1745791733264923,293.8728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.4948593974113464,0.050000000745058,0.0488614998757839,293.0375061035156,297.1499938964844,293.1499938964844,0.0909988433122634,-1652.1630859375,304.14093017578125,0.7302433252334595,0.1494353264570236,0.1053775250911712,293.0992736816406,297.1499938964844,293.1499938964844,0.3008214831352234,-5795.4736328125,304.1719970703125,0.9990000128746032,0.4672386050224304,0.3687666654586792,293.1404724121094,297.1499938964844,293.1499938964844,0.0030764124821871,-1165.0458984375,295.32769775390625,0.4948593974113464,0.050000000745058,0.2317779213190078,291.17138671875,291.1499938964844,263.1499938964844,261.6088256835937,280.9395751953125,293.7413024902344,291.1711120605469,1.0,0.2485527545213699,0.7472447156906128,0.7472447156906128,1.0,1.0,-1.1153377294540403,0.4669905304908752,0.6483471989631653,0.1943162381649017,0.0,0.0,0.5303955078125,45.63034057617188,46.0,4.5757012367248535,-11495.7158203125,165.32803344726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315185546875,307.474853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18045.794921875,18000.0,0.0,0.0,0.2636809349060058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5033723711967468,0.5033779740333557,-5.6216226766991895e-06,0.0,0.000267602619715,0.0,0.0,30.283525466918945,0.0,0.0,0.0,0.3708287179470062,4.0,0.0,1.0
670860,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569989681244,-2760.065185546875,304.1441955566406,0.79587721824646,0.194638967514038,0.1759306341409683,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847190380096,-1666.3939208984375,304.14227294921875,0.7323310375213623,0.1507965922355651,0.1062337905168533,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718489944934845,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862262938171,-1168.935791015625,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875819206237,0.7470414042472839,0.7470414042472839,1.0,1.0,-1.117444634437561,0.4679113626480102,0.649533212184906,0.1946944147348404,0.0,0.0,0.5284423828125,45.571102142333984,49.0,-5.639708042144775,-11503.703125,165.82627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992590248584747,0.4992646276950836,-5.593724381469656e-06,0.0,0.0002675225259736,0.0,0.0,29.835006713867188,0.0,0.0,0.0,0.3693904876708984,4.0,0.0,1.0
670920,293.0894470214844,297.1499938964844,293.1499938964844,0.1260569989681244,-2760.065185546875,304.1441955566406,0.79587721824646,0.194638967514038,0.1759306341409683,293.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.495053082704544,0.050000000745058,0.0488581359386444,293.0448303222656,297.1499938964844,293.1499938964844,0.0919847190380096,-1666.3939208984375,304.14227294921875,0.7323310375213623,0.1507965922355651,0.1062337905168533,293.0829467773437,297.1499938964844,293.1499938964844,0.3001665472984314,-5788.06396484375,304.1656799316406,0.9990000128746032,0.4718489944934845,0.3683348596096039,293.1370544433594,297.1499938964844,293.1499938964844,0.0030862262938171,-1168.935791015625,295.33721923828125,0.495053082704544,0.050000000745058,0.231761947274208,291.1666259765625,291.1499938964844,263.1499938964844,261.6094665527344,280.9342041015625,293.7333984375,291.1658020019531,1.0,0.2487875819206237,0.7470414042472839,0.7470414042472839,1.0,1.0,-1.117444634437561,0.4679113626480102,0.649533212184906,0.1946944147348404,0.0,0.0,0.5284423828125,45.571102142333984,49.0,-5.639708042144775,-11503.703125,165.82627868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01080322265625,307.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.822265625,18000.0,0.0,0.0,0.2636020183563232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4992590248584747,0.4992646276950836,-5.593724381469656e-06,0.0,0.0002675225259736,0.0,0.0,29.835006713867188,0.0,0.0,0.0,0.3693904876708984,4.0,0.0,1.0
670980,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772865533828,-2783.433837890625,304.1439208984375,0.796343982219696,0.1961338371038437,0.1772906631231308,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.39990234375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209247112274,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750460982322693,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.003099116962403,-1174.1851806640625,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468380928039551,0.7468380928039551,1.0,1.0,-1.1235166788101196,0.4705658555030823,0.6529508233070374,0.1960322260856628,0.0,0.0,0.5281120538711548,46.08678817749024,52.0,-12.59823513031006,-11545.5400390625,168.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633488178253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976246356964111,0.49763023853302,-5.57919884158764e-06,0.0,0.0002672655682545,0.0,0.0,29.642364501953125,0.0,0.0,0.0,0.3687803745269775,4.0,0.0,1.0
671040,293.08966064453125,297.1499938964844,293.1499938964844,0.1273772865533828,-2783.433837890625,304.1439208984375,0.796343982219696,0.1961338371038437,0.1772906631231308,293.8558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.4940633773803711,0.050000000745058,0.0488753616809845,293.04718017578125,297.1499938964844,293.1499938964844,0.0935631096363067,-1689.39990234375,304.1421813964844,0.7339096069335938,0.1529756635427475,0.1076209247112274,293.0756530761719,297.1499938964844,293.1499938964844,0.3022525310516357,-5823.3017578125,304.1569519042969,0.9990000128746032,0.4750460982322693,0.370548814535141,293.133544921875,297.1499938964844,293.1499938964844,0.003099116962403,-1174.1851806640625,295.3448791503906,0.4940633773803711,0.050000000745058,0.2318436652421951,291.15704345703125,291.1499938964844,263.1499938964844,261.60992431640625,280.9350280761719,293.73974609375,291.15582275390625,1.0,0.2502351701259613,0.7468380928039551,0.7468380928039551,1.0,1.0,-1.1235166788101196,0.4705658555030823,0.6529508233070374,0.1960322260856628,0.0,0.0,0.5281120538711548,46.08678817749024,52.0,-12.59823513031006,-11545.5400390625,168.5809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776062011719,307.5333557128906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.767578125,18000.0,0.0,0.0,0.2633488178253174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4976246356964111,0.49763023853302,-5.57919884158764e-06,0.0,0.0002672655682545,0.0,0.0,29.642364501953125,0.0,0.0,0.0,0.3687803745269775,4.0,0.0,1.0
671100,293.0897827148437,297.1499938964844,293.1499938964844,0.128051072359085,-2795.35107421875,304.143798828125,0.7959680557250977,0.1968743056058883,0.1779713779687881,293.8515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.493205726146698,0.050000000745058,0.0488905049860477,293.0475158691406,297.1499938964844,293.1499938964844,0.0945305973291397,-1703.514892578125,304.141845703125,0.734519362449646,0.1542110443115234,0.1084741875529289,293.0748291015625,297.1499938964844,293.1499938964844,0.3041606247425079,-5854.205078125,304.1522216796875,0.9990000128746032,0.4761498868465423,0.3724836111068725,293.1318054199219,297.1499938964844,293.1499938964844,0.0031065181829035,-1177.2108154296875,295.3485107421875,0.493205726146698,0.050000000745058,0.2319155037403106,291.1512145996094,291.1499938964844,263.1499938964844,261.6100769042969,280.9375,293.7474975585937,291.14996337890625,1.0,0.2513371706008911,0.746736466884613,0.746736466884613,1.0,1.0,-1.127784013748169,0.4724308848381042,0.6553531289100647,0.1970038115978241,0.0,0.0,0.5286133289337158,46.52690505981445,52.0,-14.675071716308594,-11577.89453125,170.68069458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1015319824219,307.5447998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69921875,18000.0,0.0,0.0,0.2632291913032532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4979302287101745,0.4979358315467834,-5.578292075369973e-06,0.0,0.0002671441470738,0.0,0.0,29.6619815826416,0.0,0.0,0.0,0.3688507080078125,4.0,0.0,1.0
671160,293.08990478515625,297.1499938964844,293.1499938964844,0.1287270337343216,-2807.29248046875,304.1437072753906,0.795234203338623,0.1976082772016525,0.1786506921052932,293.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.492138147354126,0.050000000745058,0.0489096194505691,293.0474548339844,297.1499938964844,293.1499938964844,0.0955458208918571,-1718.3143310546875,304.1414794921875,0.7349100112915039,0.155519351363182,0.1093692481517791,293.07568359375,297.1499938964844,293.1499938964844,0.3065823018550873,-5892.90087890625,304.1474304199219,0.9990000128746032,0.4769347310066223,0.3749114573001861,293.13006591796875,297.1499938964844,293.1499938964844,0.0031144269742071,-1180.4339599609375,295.352294921875,0.492138147354126,0.050000000745058,0.2320061773061752,291.1452331542969,291.1499938964844,263.1499938964844,261.6101989746094,280.9414367675781,293.7579040527344,291.1439514160156,1.0,0.2526564002037048,0.746562123298645,0.746562123298645,1.0,1.0,-1.1327190399169922,0.4745770096778869,0.6581420302391052,0.1981309652328491,0.0,0.0,0.5295332074165344,47.07700347900391,55.0,-15.773962020874023,-11616.5048828125,173.20494079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.117431640625,307.5535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.541015625,18000.0,0.0,0.0,0.2631499469280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4989855885505676,0.4989911615848541,-5.581848199653905e-06,0.0,0.0002670637622941,0.0,0.0,29.76000213623047,0.0,0.0,0.0,0.3691746294498443,4.0,0.0,1.0
671220,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743520259857,-2831.0458984375,304.1435546875,0.7929054498672485,0.1990507543087005,0.1799978613853454,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193374514579,-1752.8590087890625,304.1403503417969,0.735595166683197,0.1586598455905914,0.1114748418331146,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773180186748504,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314336229115,-1187.330078125,295.3605651855469,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619678020477,0.7462135553359985,0.7462135553359985,1.0,1.0,-1.1444790363311768,0.4796956777572632,0.6647833585739136,0.2008582353591919,0.0,0.0,0.5325786471366882,48.4598503112793,58.0,-16.713333129882812,-11710.5751953125,179.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032335519790649,0.5032391548156738,-5.602063083642861e-06,0.0,0.0002671280235517,0.0,0.0,30.18339729309082,0.0,0.0,0.0,0.3705561459064483,4.0,0.0,1.0
671280,293.0903015136719,297.1499938964844,293.1499938964844,0.1300743520259857,-2831.0458984375,304.1435546875,0.7929054498672485,0.1990507543087005,0.1799978613853454,293.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.4895044267177582,0.050000000745058,0.0489579401910305,293.0447692871094,297.1499938964844,293.1499938964844,0.0979193374514579,-1752.8590087890625,304.1403503417969,0.735595166683197,0.1586598455905914,0.1114748418331146,293.0831604003906,297.1499938964844,293.1499938964844,0.3127145767211914,-5989.5224609375,304.1380920410156,0.9990000128746032,0.4773180186748504,0.3809795081615448,293.12664794921875,297.1499938964844,293.1499938964844,0.0031314336229115,-1187.330078125,295.3605651855469,0.4895044267177582,0.050000000745058,0.2322354018688202,291.1331787109375,291.1499938964844,263.1499938964844,261.6102600097656,280.9517517089844,293.7843322753906,291.1319274902344,1.0,0.2558619678020477,0.7462135553359985,0.7462135553359985,1.0,1.0,-1.1444790363311768,0.4796956777572632,0.6647833585739136,0.2008582353591919,0.0,0.0,0.5325786471366882,48.4598503112793,58.0,-16.713333129882812,-11710.5751953125,179.4354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1220703125,307.55987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.015625,18000.0,0.0,0.0,0.2632133066654205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5032335519790649,0.5032391548156738,-5.602063083642861e-06,0.0,0.0002671280235517,0.0,0.0,30.18339729309082,0.0,0.0,0.0,0.3705561459064483,4.0,0.0,1.0
671340,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064264297485,-2854.467041015625,304.1434936523437,0.7896882891654968,0.2004545480012893,0.1813222467899322,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873490452766,-1794.4183349609375,304.1387939453125,0.7363840341567993,0.1624002605676651,0.1140274927020073,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761363267898559,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.00314995739609,-1194.791748046875,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458649277687073,0.7458649277687073,1.0,1.0,-1.1583986282348633,0.4857633113861084,0.6726353764533997,0.2041372507810592,0.0,0.0,0.5372202396392822,50.165321350097656,61.0,-16.398189544677734,-11824.0625,187.0867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.2637118101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103417038917542,0.5103473663330078,-5.639969913318055e-06,0.0,0.0002676339645404,0.0,0.0,30.918663024902344,0.0,0.0,0.0,0.3729280829429626,4.0,0.0,1.0
671400,293.0908508300781,297.1499938964844,293.1499938964844,0.1314064264297485,-2854.467041015625,304.1434936523437,0.7896882891654968,0.2004545480012893,0.1813222467899322,293.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12255859375,0.4863457679748535,0.050000000745058,0.0490177348256111,293.0394287109375,297.1499938964844,293.1499938964844,0.1007873490452766,-1794.4183349609375,304.1387939453125,0.7363840341567993,0.1624002605676651,0.1140274927020073,293.0973815917969,297.1499938964844,293.1499938964844,0.3202778398990631,-6107.0537109375,304.1294860839844,0.9990000128746032,0.4761363267898559,0.3883565366268158,293.1233215332031,297.1499938964844,293.1499938964844,0.00314995739609,-1194.791748046875,295.36981201171875,0.4863457679748535,0.050000000745058,0.2325190305709839,291.1212463378906,291.1499938964844,263.1499938964844,261.61016845703125,280.9659423828125,293.8191833496094,291.1200866699219,1.0,0.2596965134143829,0.7458649277687073,0.7458649277687073,1.0,1.0,-1.1583986282348633,0.4857633113861084,0.6726353764533997,0.2041372507810592,0.0,0.0,0.5372202396392822,50.165321350097656,61.0,-16.398189544677734,-11824.0625,187.0867156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0889587402344,307.55035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.232421875,18000.0,0.0,0.0,0.2637118101119995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103417038917542,0.5103473663330078,-5.639969913318055e-06,0.0,0.0002676339645404,0.0,0.0,30.918663024902344,0.0,0.0,0.0,0.3729280829429626,4.0,0.0,1.0
671460,293.0915832519531,297.1499938964844,293.1499938964844,0.132740318775177,-2877.903564453125,304.1434326171875,0.7858260869979858,0.2018034607172012,0.1826138943433761,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078567504882,-1842.244873046875,304.1369934082031,0.7372880578041077,0.1666377931833267,0.1169560998678207,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734256267547607,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684462446719,-1202.343017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453999519348145,0.7453999519348145,1.0,1.0,-1.1740262508392334,0.4925675690174103,0.6814586520195007,0.2078440934419632,0.0,0.0,0.5437191128730774,52.14326858520508,64.0,-21.048126220703125,-11963.9462890625,195.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.264790266752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520404577255249,0.5204102993011475,-5.696283096767729e-06,0.0,0.0002687284431885,0.0,0.0,31.99004173278809,0.0,0.0,0.0,0.3763492405414581,4.0,0.0,1.0
671520,293.0915832519531,297.1499938964844,293.1499938964844,0.132740318775177,-2877.903564453125,304.1434326171875,0.7858260869979858,0.2018034607172012,0.1826138943433761,293.8216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1094055175781,0.4827603101730346,0.050000000745058,0.0490872226655483,293.0323486328125,297.1499938964844,293.1499938964844,0.1041078567504882,-1842.244873046875,304.1369934082031,0.7372880578041077,0.1666377931833267,0.1169560998678207,293.1174011230469,297.1499938964844,293.1499938964844,0.3290718197822571,-6242.1962890625,304.1216735839844,0.9990000128746032,0.4734256267547607,0.396757423877716,293.1205444335937,297.1499938964844,293.1499938964844,0.0031684462446719,-1202.343017578125,295.3775939941406,0.4827603101730346,0.050000000745058,0.232848659157753,291.10748291015625,291.1499938964844,263.1499938964844,261.6098937988281,280.96063232421875,293.8221435546875,291.1055603027344,1.0,0.2640276253223419,0.7453999519348145,0.7453999519348145,1.0,1.0,-1.1740262508392334,0.4925675690174103,0.6814586520195007,0.2078440934419632,0.0,0.0,0.5437191128730774,52.14326858520508,64.0,-21.048126220703125,-11963.9462890625,195.99058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0184326171875,307.5220031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17912.056640625,18000.0,0.0,0.0,0.264790266752243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.520404577255249,0.5204102993011475,-5.696283096767729e-06,0.0,0.0002687284431885,0.0,0.0,31.99004173278809,0.0,0.0,0.0,0.3763492405414581,4.0,0.0,1.0
671580,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049373149871,-2901.87548828125,304.1433410644531,0.7815549373626709,0.2032853066921234,0.1838997602462768,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980605721473,-1893.5833740234373,304.1353759765625,0.7380582690238953,0.1709193289279937,0.1200750619173049,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.4692026972770691,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869960948824,-1210.04150390625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449349761009216,0.7449349761009216,1.0,1.0,-1.190908908843994,0.499931126832962,0.6909777522087097,0.2118877470493316,0.0,0.0,0.5528563857078552,54.35617446899414,52.0,-21.37524604797364,-12135.6865234375,205.99180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353131294250488,0.535318911075592,-5.782086645922391e-06,0.0,0.000270578864729,0.0,0.0,33.628910064697266,0.0,0.0,0.0,0.3814679384231567,4.0,0.0,1.0
671640,293.0915222167969,297.1499938964844,293.1499938964844,0.1341049373149871,-2901.87548828125,304.1433410644531,0.7815549373626709,0.2032853066921234,0.1838997602462768,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921936035156,0.4787711501121521,0.050000000745058,0.0491651445627212,293.0259704589844,297.1499938964844,293.1499938964844,0.1076980605721473,-1893.5833740234373,304.1353759765625,0.7380582690238953,0.1709193289279937,0.1200750619173049,293.142333984375,297.1499938964844,293.1499938964844,0.3389213681221008,-6392.0,304.11474609375,0.9990000128746032,0.4692026972770691,0.4059706628322601,293.1188659667969,297.1499938964844,293.1499938964844,0.0031869960948824,-1210.04150390625,295.3811340332031,0.4787711501121521,0.050000000745058,0.2332182824611663,291.0904541015625,291.1499938964844,263.1499938964844,261.6094665527344,280.9482727050781,293.8133544921875,291.08905029296875,1.0,0.2687421143054962,0.7449349761009216,0.7449349761009216,1.0,1.0,-1.190908908843994,0.499931126832962,0.6909777522087097,0.2118877470493316,0.0,0.0,0.5528563857078552,54.35617446899414,52.0,-21.37524604797364,-12135.6865234375,205.99180603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095153808594,307.48846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17871.173828125,18000.0,0.0,0.0,0.2666135430335998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353131294250488,0.535318911075592,-5.782086645922391e-06,0.0,0.000270578864729,0.0,0.0,33.628910064697266,0.0,0.0,0.0,0.3814679384231567,4.0,0.0,1.0
671700,293.0903015136719,297.1499938964844,293.1499938964844,0.1349595338106155,-2916.830078125,304.1430053710937,0.7826219797134399,0.2042679637670517,0.1847738474607467,293.8095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.085693359375,0.4786377847194671,0.050000000745058,0.0491677112877368,293.0260925292969,297.1499938964844,293.1499938964844,0.1091463640332222,-1914.0947265625,304.1354064941406,0.7402665615081787,0.1724675595760345,0.1213230937719345,293.154541015625,297.1499938964844,293.1499938964844,0.3397592306137085,-6402.171875,304.1197814941406,0.9990000128746032,0.4668983817100525,0.4062739610671997,293.11822509765625,297.1499938964844,293.1499938964844,0.0031937225721776,-1212.80810546875,295.38427734375,0.4786377847194671,0.050000000745058,0.2332304418087005,291.0845031738281,291.1499938964844,263.1499938964844,261.6091613769531,280.931640625,293.78631591796875,291.083984375,1.0,0.2688350975513458,0.7447024583816528,0.7447024583816528,1.0,1.0,-1.1938446760177612,0.5011653900146484,0.692679226398468,0.2126341164112091,0.0,0.0,0.5578364729881287,54.46519470214844,52.0,-15.415834426879885,-12201.802734375,207.19435119628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84307861328125,307.47906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17855.96484375,18000.0,0.0,0.0,0.2678247094154358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5440680980682373,0.5440739393234253,-5.835842785018031e-06,0.0,0.0002718080359045,0.0,0.0,34.63079071044922,0.0,0.0,0.0,0.3845300674438476,4.0,0.0,1.0
671760,293.09039306640625,297.1499938964844,293.1499938964844,0.1355901509523391,-2927.652099609375,304.14312744140625,0.7855576872825623,0.2050107568502426,0.1855126768350601,293.80572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0861511230469,0.4798696637153625,0.050000000745058,0.0491436533629894,293.0276184082031,297.1499938964844,293.1499938964844,0.1101985275745391,-1928.78662109375,304.1361389160156,0.7437187433242798,0.1737381368875503,0.1222837194800376,293.16217041015625,297.1499938964844,293.1499938964844,0.3372713625431061,-6360.85546875,304.1298217773437,0.9990000128746032,0.4653370380401611,0.4034578204154968,293.1176147460937,297.1499938964844,293.1499938964844,0.0031983610242605,-1214.3680419921875,295.3932800292969,0.4798696637153625,0.050000000745058,0.233116328716278,291.0872802734375,291.1499938964844,263.1499938964844,261.6088562011719,280.92138671875,293.7648620605469,291.0891418457031,1.0,0.267714112997055,0.7444363832473755,0.7444363832473755,1.0,1.0,-1.1923415660858154,0.5004458427429199,0.6918957233428955,0.2122578620910644,0.0,0.0,0.5618029236793518,53.83555603027344,40.0,2.5215606689453125,-12238.373046875,205.41290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767944335937,307.4797058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17857.248046875,18000.0,0.0,0.0,0.2691688537597656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5525951385498047,0.5526010394096375,-5.892803528695367e-06,0.0,0.0002731721906457,0.0,0.0,35.646583557128906,0.0,0.0,0.0,0.387547880411148,4.0,0.0,1.0
671820,293.092041015625,297.1499938964844,293.1499938964844,0.1361381709575653,-2936.315673828125,304.14453125,0.7957864999771118,0.2061871439218521,0.1865427643060684,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378456354141,-1948.344482421875,304.13836669921875,0.7544358968734741,0.1760071665048599,0.1238356009125709,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655227065086365,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000364735722,-1213.4117431640625,295.4309387207031,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.743904173374176,0.743904173374176,1.0,1.0,-1.1793739795684814,0.4946207106113434,0.6847532391548157,0.2090591937303543,0.0,0.0,0.5637507438659668,50.94390487670898,43.0,42.8509635925293,-12194.2763671875,195.31690979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.271898478269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561439573764801,0.5614455342292786,-5.97140524405404e-06,0.0,0.00027594238054,0.0,0.0,36.818092346191406,0.0,0.0,0.0,0.3908880949020386,4.0,0.0,1.0
671880,293.092041015625,297.1499938964844,293.1499938964844,0.1361381709575653,-2936.315673828125,304.14453125,0.7957864999771118,0.2061871439218521,0.1865427643060684,293.79833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.4853536784648895,0.050000000745058,0.0490366853773593,293.03173828125,297.1499938964844,293.1499938964844,0.1116378456354141,-1948.344482421875,304.13836669921875,0.7544358968734741,0.1760071665048599,0.1238356009125709,293.15948486328125,297.1499938964844,293.1499938964844,0.3243789374828338,-6156.380859375,304.15826416015625,0.9990000128746032,0.4655227065086365,0.3906826376914978,293.1162414550781,297.1499938964844,293.1499938964844,0.0032000364735722,-1213.4117431640625,295.4309387207031,0.4853536784648895,0.050000000745058,0.2326089292764663,291.12091064453125,291.1499938964844,263.1499938964844,261.60809326171875,280.92755126953125,293.7582092285156,291.1256408691406,1.0,0.2622902393341064,0.743904173374176,0.743904173374176,1.0,1.0,-1.1793739795684814,0.4946207106113434,0.6847532391548157,0.2090591937303543,0.0,0.0,0.5637507438659668,50.94390487670898,43.0,42.8509635925293,-12194.2763671875,195.31690979003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,307.4823913574219,278.1499938964844,0.0,18000.0,313.1499938964844,17940.52734375,18000.0,0.0,0.0,0.271898478269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.561439573764801,0.5614455342292786,-5.97140524405404e-06,0.0,0.00027594238054,0.0,0.0,36.818092346191406,0.0,0.0,0.0,0.3908880949020386,4.0,0.0,1.0
671940,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090310573578,-2941.906494140625,304.14569091796875,0.8029953241348267,0.2072165012359619,0.1874274760484695,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.112997181713581,-1966.761962890625,304.13995361328125,0.7628349661827087,0.1782672107219696,0.1253568977117538,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694103002548218,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031561713665,-1212.8642578125,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433720231056213,0.7433720231056213,1.0,1.0,-1.1717818975448608,0.4912019073963165,0.6805800199508667,0.2070836573839187,0.0,0.0,0.5595079660415649,49.11556243896485,46.0,42.43217468261719,-12103.359375,189.2283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741091549396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569357872009277,0.5569417476654053,-5.964117008261383e-06,0.0,0.0002781859657261,0.0,0.0,36.38404846191406,0.0,0.0,0.0,0.389565497636795,4.0,0.0,1.0
672000,293.0942077636719,297.1499938964844,293.1499938964844,0.1365090310573578,-2941.906494140625,304.14569091796875,0.8029953241348267,0.2072165012359619,0.1874274760484695,293.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.4889158308506012,0.050000000745058,0.0489687621593475,293.0353698730469,297.1499938964844,293.1499938964844,0.112997181713581,-1966.761962890625,304.13995361328125,0.7628349661827087,0.1782672107219696,0.1253568977117538,293.1390380859375,297.1499938964844,293.1499938964844,0.3151518702507019,-6012.830078125,304.1703491210937,0.9990000128746032,0.4694103002548218,0.3823466598987579,293.114013671875,297.1499938964844,293.1499938964844,0.0032031561713665,-1212.8642578125,295.47491455078125,0.4889158308506012,0.050000000745058,0.2322867214679718,291.15997314453125,291.1499938964844,263.1499938964844,261.607177734375,280.94891357421875,293.7835388183594,291.1622009277344,1.0,0.2593717277050018,0.7433720231056213,0.7433720231056213,1.0,1.0,-1.1717818975448608,0.4912019073963165,0.6805800199508667,0.2070836573839187,0.0,0.0,0.5595079660415649,49.11556243896485,46.0,42.43217468261719,-12103.359375,189.2283172607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6515808105469,307.45855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.431640625,18000.0,0.0,0.0,0.2741091549396515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5569357872009277,0.5569417476654053,-5.964117008261383e-06,0.0,0.0002781859657261,0.0,0.0,36.38404846191406,0.0,0.0,0.0,0.389565497636795,4.0,0.0,1.0
