time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
672060,293.09716796875,297.1499938964844,293.1499938964844,0.137079656124115,-2951.51611328125,304.14617919921875,0.8066999316215515,0.208031877875328,0.1881699860095977,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146325394511222,-1989.4248046875,304.1405639648437,0.7683615684509277,0.1803963780403137,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738726615905761,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151970081031,-1216.9239501953125,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431132197380066,0.7431132197380066,1.0,1.0,-1.1699559688568115,0.4903524219989776,0.6796035766601562,0.2065987884998321,0.0,0.0,0.5558468103408813,48.35305404663086,49.0,16.680601119995117,-12054.9052734375,187.1320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.275624006986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496849417686462,0.549690842628479,-5.91870593780186e-06,0.0,0.0002797233464661,0.0,0.0,35.523860931396484,0.0,0.0,0.0,0.3870519995689392,4.0,0.0,1.0
672120,293.09716796875,297.1499938964844,293.1499938964844,0.137079656124115,-2951.51611328125,304.14617919921875,0.8066999316215515,0.208031877875328,0.1881699860095977,293.7838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.4904791712760925,0.050000000745058,0.0489396639168262,293.0392150878906,297.1499938964844,293.1499938964844,0.1146325394511222,-1989.4248046875,304.1405639648437,0.7683615684509277,0.1803963780403137,0.1268878579139709,293.1184387207031,297.1499938964844,293.1499938964844,0.3110650479793548,-5951.30712890625,304.170166015625,0.9990000128746032,0.4738726615905761,0.378720611333847,293.1108093261719,297.1499938964844,293.1499938964844,0.0032151970081031,-1216.9239501953125,295.50323486328125,0.4904791712760925,0.050000000745058,0.2321486920118332,291.1704406738281,291.1499938964844,263.1499938964844,261.6060791015625,280.951416015625,293.7843017578125,291.1705017089844,1.0,0.2582599818706512,0.7431132197380066,0.7431132197380066,1.0,1.0,-1.1699559688568115,0.4903524219989776,0.6796035766601562,0.2065987884998321,0.0,0.0,0.5558468103408813,48.35305404663086,49.0,16.680601119995117,-12054.9052734375,187.1320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6927795410156,307.4527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.779296875,18000.0,0.0,0.0,0.275624006986618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5496849417686462,0.549690842628479,-5.91870593780186e-06,0.0,0.0002797233464661,0.0,0.0,35.523860931396484,0.0,0.0,0.0,0.3870519995689392,4.0,0.0,1.0
672180,293.09893798828125,297.1499938964844,293.1499938964844,0.137897253036499,-2965.689697265625,304.1460876464844,0.8080304265022278,0.2090104520320892,0.1890231668949127,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160763278603553,-2009.498291015625,304.14129638671875,0.7709689736366272,0.1821751296520233,0.1281258016824722,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776467680931091,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329072710126,-1223.686279296875,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428543567657471,0.7428543567657471,1.0,1.0,-1.172284483909607,0.4913287162780761,0.6809558272361755,0.2071349471807479,0.0,0.0,0.5537036657333374,48.356781005859375,52.0,-0.8438568115234375,-12059.5517578125,187.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765781581401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544748842716217,0.544754683971405,-5.881870492885355e-06,0.0,0.0002806916600093,0.0,0.0,34.91606521606445,0.0,0.0,0.0,0.3852514624595642,4.0,0.0,1.0
672240,293.09893798828125,297.1499938964844,293.1499938964844,0.137897253036499,-2965.689697265625,304.1460876464844,0.8080304265022278,0.2090104520320892,0.1890231668949127,293.77587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.4905411303043365,0.050000000745058,0.0489385090768337,293.04425048828125,297.1499938964844,293.1499938964844,0.1160763278603553,-2009.498291015625,304.14129638671875,0.7709689736366272,0.1821751296520233,0.1281258016824722,293.1038513183594,297.1499938964844,293.1499938964844,0.3106677234172821,-5947.84375,304.1640014648437,0.9990000128746032,0.4776467680931091,0.3785774111747741,293.1072692871094,297.1499938964844,293.1499938964844,0.0032329072710126,-1223.686279296875,295.5243835449219,0.4905411303043365,0.050000000745058,0.232143223285675,291.16717529296875,291.1499938964844,263.1499938964844,261.6048889160156,280.9468688964844,293.7763977050781,291.1665344238281,1.0,0.2586059868335724,0.7428543567657471,0.7428543567657471,1.0,1.0,-1.172284483909607,0.4913287162780761,0.6809558272361755,0.2071349471807479,0.0,0.0,0.5537036657333374,48.356781005859375,52.0,-0.8438568115234375,-12059.5517578125,187.87503051757807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7660217285156,307.4763488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.640625,18000.0,0.0,0.0,0.2765781581401825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.544748842716217,0.544754683971405,-5.881870492885355e-06,0.0,0.0002806916600093,0.0,0.0,34.91606521606445,0.0,0.0,0.0,0.3852514624595642,4.0,0.0,1.0
672300,293.1000061035156,297.1499938964844,293.1499938964844,0.1383215337991714,-2973.07080078125,304.1460266113281,0.8079344630241394,0.2094468176364898,0.1894367784261703,293.7718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.4901244044303894,0.050000000745058,0.0489461980760097,293.0455322265625,297.1499938964844,293.1499938964844,0.116920381784439,-2021.27783203125,304.1413269042969,0.7717478275299072,0.1832623481750488,0.1288374066352844,293.0995483398437,297.1499938964844,293.1499938964844,0.311550110578537,-5962.87548828125,304.15985107421875,0.9990000128746032,0.4790786504745483,0.3795405924320221,293.1055908203125,297.1499938964844,293.1499938964844,0.0032428274862468,-1227.562744140625,295.5337829589844,0.4901244044303894,0.050000000745058,0.2321797013282776,291.163330078125,291.1499938964844,263.1499938964844,261.6042175292969,280.9438171386719,293.7723388671875,291.16241455078125,1.0,0.2592320144176483,0.7427249550819397,0.7427249550819397,1.0,1.0,-1.1748435497283936,0.4924294948577881,0.6824140548706055,0.2077459245920181,0.0,0.0,0.5531941652297974,48.58776092529297,52.0,-6.556887626647949,-12077.8896484375,189.14749145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8055725097656,307.4931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.58203125,18000.0,0.0,0.0,0.2769103944301605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543258011341095,0.543263852596283,-5.869545475434279e-06,0.0,0.0002810288278851,0.0,0.0,34.727806091308594,0.0,0.0,0.0,0.38469398021698,4.0,0.0,1.0
672360,293.10113525390625,297.1499938964844,293.1499938964844,0.1387425661087036,-2980.40869140625,304.14599609375,0.8073939681053162,0.2098598927259445,0.1898291260004043,293.7677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.4894575774669647,0.050000000745058,0.0489585846662521,293.04620361328125,297.1499938964844,293.1499938964844,0.1178858205676078,-2034.7640380859373,304.1411437988281,0.7723208665847778,0.1844525784254074,0.1296471953392028,293.0973205566406,297.1499938964844,293.1499938964844,0.3130550384521484,-5987.458984375,304.15533447265625,0.9990000128746032,0.4801565408706665,0.3810864686965942,293.1039733886719,297.1499938964844,293.1499938964844,0.0032532806508243,-1231.6944580078125,295.5424499511719,0.4894575774669647,0.050000000745058,0.2322384417057037,291.15826416015625,291.1499938964844,263.1499938964844,261.603515625,280.9374389648437,293.76336669921875,291.1570739746094,1.0,0.2601180374622345,0.7425431609153748,0.7425431609153748,1.0,1.0,-1.1782268285751345,0.4938843250274658,0.6843425035476685,0.2085518836975097,0.0,0.0,0.5531463623046875,48.9494514465332,55.0,-11.387667655944824,-12107.20703125,190.94973754882807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8432312011719,307.5106811523437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.904296875,18000.0,0.0,0.0,0.2771839499473572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425313711166382,0.542537271976471,-5.861900717718527e-06,0.0,0.0002813064784277,0.0,0.0,34.62821578979492,0.0,0.0,0.0,0.3844049870967865,4.0,0.0,1.0
672420,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200954914093,-2995.779296875,304.1458435058594,0.8051154613494873,0.2106397002935409,0.1905773133039474,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236346244812,-2061.814453125,304.1408996582031,0.772254467010498,0.1865607798099517,0.13121297955513,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811558723449707,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754894345998,-1240.6986083984375,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421796321868896,0.7421796321868896,1.0,1.0,-1.1869076490402222,0.4976358413696289,0.6892718076705933,0.2106374353170395,0.0,0.0,0.5551120042800903,50.03519821166992,58.0,-20.68777084350586,-12199.55859375,195.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776915729045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442728400230408,0.5442786812782288,-5.86521628065384e-06,0.0,0.0002818216453306,0.0,0.0,34.79314422607422,0.0,0.0,0.0,0.3849416077136993,4.0,0.0,1.0
672480,293.1033935546875,297.1499938964844,293.1499938964844,0.1396200954914093,-2995.779296875,304.1458435058594,0.8051154613494873,0.2106397002935409,0.1905773133039474,293.759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.4874417781829834,0.050000000745058,0.0489965640008449,293.0487976074219,297.1499938964844,293.1499938964844,0.1198236346244812,-2061.814453125,304.1408996582031,0.772254467010498,0.1865607798099517,0.13121297955513,293.0990600585937,297.1499938964844,293.1499938964844,0.3178703486919403,-6064.13330078125,304.1455383300781,0.9990000128746032,0.4811558723449707,0.3857872784137726,293.1011047363281,297.1499938964844,293.1499938964844,0.0032754894345998,-1240.6986083984375,295.55596923828125,0.4874417781829834,0.050000000745058,0.2324186116456985,291.1426086425781,291.1499938964844,263.1499938964844,261.6020202636719,280.9101867675781,293.7217712402344,291.14080810546875,1.0,0.2625622153282165,0.7421796321868896,0.7421796321868896,1.0,1.0,-1.1869076490402222,0.4976358413696289,0.6892718076705933,0.2106374353170395,0.0,0.0,0.5551120042800903,50.03519821166992,58.0,-20.68777084350586,-12199.55859375,195.9324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90234375,307.5454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17979.880859375,18000.0,0.0,0.0,0.2776915729045868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442728400230408,0.5442786812782288,-5.86521628065384e-06,0.0,0.0002818216453306,0.0,0.0,34.79314422607422,0.0,0.0,0.0,0.3849416077136993,4.0,0.0,1.0
672540,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876261949539,-3010.968505859375,304.1457824707031,0.8015686273574829,0.2113747894763946,0.1912960410118103,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467154979705,-2085.778076171875,304.1410522460937,0.770585834980011,0.1883776783943176,0.1325639188289642,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805314540863037,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986234873533,-1250.103515625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418161034584045,0.7418161034584045,1.0,1.0,-1.1975388526916504,0.5022503733634949,0.6952885389328003,0.2132066786289215,0.0,0.0,0.559533953666687,51.53413009643555,61.0,-22.774076461791992,-12328.7412109375,202.4647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783805429935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508185625076294,0.5508244633674622,-5.899727057112614e-06,0.0,0.0002825208648573,0.0,0.0,35.52732849121094,0.0,0.0,0.0,0.3871740996837616,4.0,0.0,1.0
672600,293.1055908203125,297.1499938964844,293.1499938964844,0.1404876261949539,-3010.968505859375,304.1457824707031,0.8015686273574829,0.2113747894763946,0.1912960410118103,293.7514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.4846766293048858,0.050000000745058,0.0490497127175331,293.052490234375,297.1499938964844,293.1499938964844,0.1215467154979705,-2085.778076171875,304.1410522460937,0.770585834980011,0.1883776783943176,0.1325639188289642,293.10858154296875,297.1499938964844,293.1499938964844,0.3246086835861206,-6169.43994140625,304.13580322265625,0.9990000128746032,0.4805314540863037,0.392269879579544,293.0989685058594,297.1499938964844,293.1499938964844,0.0032986234873533,-1250.103515625,295.5676574707031,0.4846766293048858,0.050000000745058,0.232670709490776,291.1255187988281,291.1499938964844,263.1499938964844,261.60040283203125,280.8769226074219,293.6716613769531,291.1239013671875,1.0,0.2657317519187927,0.7418161034584045,0.7418161034584045,1.0,1.0,-1.1975388526916504,0.5022503733634949,0.6952885389328003,0.2132066786289215,0.0,0.0,0.559533953666687,51.53413009643555,61.0,-22.774076461791992,-12328.7412109375,202.4647979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92645263671875,307.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.416015625,18000.0,0.0,0.0,0.2783805429935455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5508185625076294,0.5508244633674622,-5.899727057112614e-06,0.0,0.0002825208648573,0.0,0.0,35.52732849121094,0.0,0.0,0.0,0.3871740996837616,4.0,0.0,1.0
672660,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164138793945,-3025.431640625,304.14581298828125,0.7971366047859192,0.2120739817619323,0.1919925510883331,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098920106887,-2107.427978515625,304.1414489746094,0.7678338885307312,0.1900123953819275,0.1337812095880508,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782561957836151,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216807059943,-1259.40185546875,295.5794982910156,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649994373321,0.741342306137085,0.741342306137085,1.0,1.0,-1.209704041481018,0.507529616355896,0.7021743655204773,0.2161387503147125,0.0,0.0,0.5658832788467407,53.36983871459961,64.0,-21.19375801086425,-12480.5400390625,210.31082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.27947798371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612995028495789,0.5613054633140564,-5.962678642390529e-06,0.0,0.0002836346393451,0.0,0.0,36.76130294799805,0.0,0.0,0.0,0.3908610343933105,4.0,0.0,1.0
672720,293.1076965332031,297.1499938964844,293.1499938964844,0.1413164138793945,-3025.431640625,304.14581298828125,0.7971366047859192,0.2120739817619323,0.1919925510883331,293.7436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11187744140625,0.4813169538974762,0.050000000745058,0.0491152182221412,293.0566101074219,297.1499938964844,293.1499938964844,0.1231098920106887,-2107.427978515625,304.1414489746094,0.7678338885307312,0.1900123953819275,0.1337812095880508,293.1250305175781,297.1499938964844,293.1499938964844,0.3328084647655487,-6295.81201171875,304.1268920898437,0.9990000128746032,0.4782561957836151,0.4001151621341705,293.0974426269531,297.1499938964844,293.1499938964844,0.0033216807059943,-1259.40185546875,295.5794982910156,0.4813169538974762,0.050000000745058,0.2329814583063125,291.1101989746094,291.1499938964844,263.1499938964844,261.5986633300781,280.84307861328125,293.6213073730469,291.1088256835937,1.0,0.2694649994373321,0.741342306137085,0.741342306137085,1.0,1.0,-1.209704041481018,0.507529616355896,0.7021743655204773,0.2161387503147125,0.0,0.0,0.5658832788467407,53.36983871459961,64.0,-21.19375801086425,-12480.5400390625,210.31082153320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9085388183594,307.5928649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17906.15625,18000.0,0.0,0.0,0.27947798371315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612995028495789,0.5613054633140564,-5.962678642390529e-06,0.0,0.0002836346393451,0.0,0.0,36.76130294799805,0.0,0.0,0.0,0.3908610343933105,4.0,0.0,1.0
672780,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010941267013,-3039.07177734375,304.1459045410156,0.7921115756034851,0.2127432823181152,0.1926705539226532,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516613125801,-2127.31689453125,304.1418762207031,0.7643700838088989,0.1915195882320404,0.1349086463451385,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90625,304.1190795898437,0.9990000128746032,0.4743402600288391,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447169698774,-1268.58251953125,295.59228515625,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408685088157654,0.7408685088157654,1.0,1.0,-1.223050236701965,0.5133390426635742,0.7097111344337463,0.2193639278411865,0.0,0.0,0.5738047957420349,55.483055114746094,52.0,-18.06548118591309,-12646.7041015625,219.2828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811450362205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575164258480072,0.5751702785491943,-6.051523087080568e-06,0.0,0.0002853264741133,0.0,0.0,38.46177291870117,0.0,0.0,0.0,0.3958384692668915,4.0,0.0,1.0
672840,293.10968017578125,297.1499938964844,293.1499938964844,0.1421010941267013,-3039.07177734375,304.1459045410156,0.7921115756034851,0.2127432823181152,0.1926705539226532,293.7360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.4774338901042938,0.050000000745058,0.0491909272968769,293.06085205078125,297.1499938964844,293.1499938964844,0.1245516613125801,-2127.31689453125,304.1418762207031,0.7643700838088989,0.1915195882320404,0.1349086463451385,293.1474914550781,297.1499938964844,293.1499938964844,0.3421407043933868,-6437.90625,304.1190795898437,0.9990000128746032,0.4743402600288391,0.4089941084384918,293.0964050292969,297.1499938964844,293.1499938964844,0.0033447169698774,-1268.58251953125,295.59228515625,0.4774338901042938,0.050000000745058,0.2333405762910843,291.0973205566406,291.1499938964844,263.1499938964844,261.5968017578125,280.8114318847656,293.5759582519531,291.0962219238281,1.0,0.2736318409442901,0.7408685088157654,0.7408685088157654,1.0,1.0,-1.223050236701965,0.5133390426635742,0.7097111344337463,0.2193639278411865,0.0,0.0,0.5738047957420349,55.483055114746094,52.0,-18.06548118591309,-12646.7041015625,219.2828826904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8492431640625,307.5920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17876.041015625,18000.0,0.0,0.0,0.2811450362205505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.575164258480072,0.5751702785491943,-6.051523087080568e-06,0.0,0.0002853264741133,0.0,0.0,38.46177291870117,0.0,0.0,0.0,0.3958384692668915,4.0,0.0,1.0
672900,293.11053466796875,297.1499938964844,293.1499938964844,0.1424193680286407,-3044.53662109375,304.1460876464844,0.7924272418022156,0.213084876537323,0.1929721087217331,293.7322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0941772460937,0.4773604273796081,0.050000000745058,0.0491923242807388,293.0628356933594,297.1499938964844,293.1499938964844,0.1251826584339141,-2135.954345703125,304.1422119140625,0.7652360200881958,0.1922551989555359,0.1354232132434845,293.1585388183594,297.1499938964844,293.1499938964844,0.342729240655899,-6444.4501953125,304.123779296875,0.9990000128746032,0.472202330827713,0.4091590046882629,293.095947265625,297.1499938964844,293.1499938964844,0.003354066517204,-1272.1990966796875,295.6004943847656,0.4773604273796081,0.050000000745058,0.2333472073078155,291.0937194824219,291.1499938964844,263.1499938964844,261.5958251953125,280.8019104003906,293.5586242675781,291.0941467285156,1.0,0.2734692394733429,0.7406315803527832,0.7406315803527832,1.0,1.0,-1.224244236946106,0.5138035416603088,0.7104407548904419,0.2196836173534393,0.0,0.0,0.5779545903205872,55.53815078735352,52.0,-8.16227912902832,-12699.6533203125,219.81362915039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8081359863281,307.5995178222656,278.1499938964844,0.0,18000.0,313.1499938964844,17864.560546875,18000.0,0.0,0.0,0.2821983993053436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5830824375152588,0.5830885171890259,-6.104618933022721e-06,0.0,0.0002863954869098,0.0,0.0,39.46615982055664,0.0,0.0,0.0,0.3987147808074951,4.0,0.0,1.0
672960,293.1112670898437,297.1499938964844,293.1499938964844,0.1425744295120239,-3046.959228515625,304.1465148925781,0.7948701977729797,0.2134377807378769,0.1932588517665863,293.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0995788574219,0.4787095487117767,0.050000000745058,0.0491661019623279,293.0646667480469,297.1499938964844,293.1499938964844,0.1256616711616516,-2142.324951171875,304.14276123046875,0.7680882215499878,0.1929996758699417,0.1359197050333023,293.1647644042969,297.1499938964844,293.1499938964844,0.3398175239562988,-6396.81103515625,304.1338806152344,0.9990000128746032,0.4708629846572876,0.4061090648174286,293.0954895019531,297.1499938964844,293.1499938964844,0.0033604854252189,-1274.141357421875,295.6165466308594,0.4787095487117767,0.050000000745058,0.2332228273153305,291.1019592285156,291.1499938964844,263.1499938964844,261.5948181152344,280.7986145019531,293.5479431152344,291.10479736328125,1.0,0.2721141576766968,0.7403653860092163,0.7403653860092163,1.0,1.0,-1.2213455438613892,0.5124653577804565,0.7088801860809326,0.2189497798681259,0.0,0.0,0.5803970098495483,54.832279205322266,40.0,13.015424728393556,-12719.6337890625,217.33436584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7684631347656,307.61248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.9921875,18000.0,0.0,0.0,0.2833196520805359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899151563644409,0.5899213552474976,-6.156778454169398e-06,0.0,0.0002875334175769,0.0,0.0,40.37930679321289,0.0,0.0,0.0,0.401226133108139,4.0,0.0,1.0
673020,293.1125183105469,297.1499938964844,293.1499938964844,0.142603114247322,-3046.619873046875,304.1476135253906,0.8048146367073059,0.2141691744327545,0.1937999874353408,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842433691024,-2151.5712890625,304.1439819335937,0.778717577457428,0.1945525258779525,0.1369030773639679,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715528488159179,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656796440482,-1274.22021484375,295.6639099121094,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398329377174377,0.7398329377174377,1.0,1.0,-1.2063568830490112,0.5057380795478821,0.7006188035011292,0.2152010947465896,0.0,0.0,0.5793614983558655,51.76311874389648,43.0,46.9093017578125,-12641.958984375,205.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853997647762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454798698425,0.593451738357544,-6.205803856573766e-06,0.0,0.0002896444639191,0.0,0.0,40.97473907470703,0.0,0.0,0.0,0.4027456939220428,4.0,0.0,1.0
673080,293.1125183105469,297.1499938964844,293.1499938964844,0.142603114247322,-3046.619873046875,304.1476135253906,0.8048146367073059,0.2141691744327545,0.1937999874353408,293.7214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4844759404659271,0.050000000745058,0.0490535125136375,293.0676574707031,297.1499938964844,293.1499938964844,0.1263842433691024,-2151.5712890625,304.1439819335937,0.778717577457428,0.1945525258779525,0.1369030773639679,293.1592712402344,297.1499938964844,293.1499938964844,0.3261618316173553,-6181.25146484375,304.1622314453125,0.9990000128746032,0.4715528488159179,0.3927400112152099,293.0941772460937,297.1499938964844,293.1499938964844,0.0033656796440482,-1274.22021484375,295.6639099121094,0.4844759404659271,0.050000000745058,0.2326887398958206,291.1400146484375,291.1499938964844,263.1499938964844,261.5927429199219,280.8066101074219,293.54296875,291.1445617675781,1.0,0.2662934064865112,0.7398329377174377,0.7398329377174377,1.0,1.0,-1.2063568830490112,0.5057380795478821,0.7006188035011292,0.2152010947465896,0.0,0.0,0.5793614983558655,51.76311874389648,43.0,46.9093017578125,-12641.958984375,205.8750915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7240905761719,307.6318054199219,278.1499938964844,0.0,18000.0,313.1499938964844,17984.599609375,18000.0,0.0,0.0,0.2853997647762298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5934454798698425,0.593451738357544,-6.205803856573766e-06,0.0,0.0002896444639191,0.0,0.0,40.97473907470703,0.0,0.0,0.0,0.4027456939220428,4.0,0.0,1.0
673140,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811476230621,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868937253952026,0.0,0.1379685848951339,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393004894256592,0.7393004894256592,1.0,1.0,-1.1971912384033203,0.501623809337616,0.6955674290657043,0.2127907425165176,0.0,0.0,0.0,49.79196166992188,60.0,39.87066650390625,-12534.365234375,198.79991149902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504833221436,0.5844566226005554,-6.1636460486624856e-06,0.0,0.0,0.0,0.0,39.90537643432617,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673200,293.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482238769531,0.8117780685424805,0.0,0.1943811476230621,293.7143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.4882578253746032,0.0,0.0489809848368167,293.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14453125,0.7868937253952026,0.0,0.1379685848951339,293.1369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,304.1737976074219,0.9990000128746032,0.0,0.3838793039321899,293.09197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.71270751953125,0.4882578253746032,0.0,0.2323447167873382,291.1759033203125,294.1499938964844,263.1499938964844,261.5905456542969,280.81890869140625,293.5514831542969,291.1776733398437,0.0,0.0,0.7393004894256592,0.7393004894256592,1.0,1.0,-1.1971912384033203,0.501623809337616,0.6955674290657043,0.2127907425165176,0.0,0.0,0.0,49.79196166992188,60.0,39.87066650390625,-12534.365234375,198.79991149902344,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7539367675781,307.6298217773437,278.1499938964844,0.0,18000.0,313.1499938964844,18082.681640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5844504833221436,0.5844566226005554,-6.1636460486624856e-06,0.0,0.0,0.0,0.0,39.90537643432617,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673260,292.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.8533630371094,0.0,0.0,0.0006711125024594,293.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,0.0007067075348459,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.06280517578125,0.0,0.0,0.0005219762679189,292.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609924316406,0.3785755336284637,0.0,0.0007067141705192,293.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61187744140625,0.0,0.0,0.003352316096425,291.19439697265625,294.1499938964844,263.1505126953125,261.5896301269531,280.1091003417969,291.4850769042969,291.18212890625,0.0,0.0,0.5570124387741089,0.5570124387741089,1.0,1.0,-0.0071510416455566,0.0062368069775402,0.0009142344933934,-0.0099982609972357,0.0,0.0,0.0,-0.0381339453160762,60.0,-8.609158515930176,-0.0,-3.4866459373006364e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,5.820766091346741e-11,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,7.958555871581099e-16,7.9586516921832575e-16,-9.61956607112759e-21,0.0,0.0,0.0,0.0,9.496089489558464e-29,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673320,292.6164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.0,0.0,0.0007975366315804,293.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2273864746094,0.0,0.0,0.0002705472288653,292.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.934814453125,0.0,0.0,0.0005722056375816,292.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7733154296875,0.0,0.0,0.0017393508460372,293.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5376281738281,0.0,0.0,0.001283359597437,291.23712158203125,294.1499938964844,263.1513671875,261.58953857421875,279.53350830078125,289.57403564453125,291.1744079589844,0.0,0.0,0.44358029961586,0.44358029961586,1.0,1.0,-0.0050955046899616,0.0043888515792787,0.0007066533435136,-0.0135143660008907,0.0,0.0,0.0,-0.0282938927412033,60.0,-81.91571044921875,-0.0,-2.135063823516248e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.138835466711162e-17,1.139063933996349e-17,-2.2832822352459644e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673380,292.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6860656738281,0.0,0.0,0.0001152371551143,293.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2275695800781,0.0,0.0,0.0001041495706886,292.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8865051269531,0.0,0.0,8.81759769981727e-05,292.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7210693359375,0.0,0.0,0.0001485279353801,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5165100097656,0.0,0.0,0.0004940407234244,291.2373352050781,294.1499938964844,263.1530456542969,261.5899353027344,279.20440673828125,286.6947631835937,291.1695556640625,0.0,0.0,0.2957201898097992,0.2957201898097992,1.0,1.0,-0.0011438097571954,0.0013255929807201,-0.0001817832671804,-0.0136234331876039,0.0,0.0,0.0,-0.0081087732687592,60.0,-68.94969177246094,-0.0,-8.864391531915319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.548803545069957e-20,3.563587782932209e-20,-1.4784234075719132e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673440,292.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6698913574219,0.0,0.0,9.466062329011038e-05,293.4574890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2276916503906,0.0,0.0,9.91562701528892e-05,292.3414611816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691101074219,0.0,0.0,7.358055881923065e-05,292.1743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.71063232421875,0.0,0.0,0.0001005119338515,292.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.50213623046875,0.0,0.0,0.0004703546292148,291.2373962402344,294.1499938964844,263.1553955078125,261.5909118652344,279.0561218261719,283.94500732421875,291.16766357421875,0.0,0.0,0.1478600949048996,0.1478600949048996,1.0,1.0,-0.0010034301085397,0.0003872142697218,0.000616215809714,-0.0145552838221192,0.0,0.0,0.0,-0.0076954294927418,60.0,-37.85848236083984,-0.0,-6.899909266167016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2712932371978947e-20,-1.2779481637198252e-20,6.654949872213325e-23,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673500,292.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6547241210937,0.0,0.0,9.403659350937232e-05,293.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278137207031,0.0,0.0,9.900885925162584e-05,292.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8526916503906,0.0,0.0,7.313826063182205e-05,292.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7014465332031,0.0,0.0,9.904938633553684e-05,292.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4880065917969,0.0,0.0,0.0004696553805842,291.23748779296875,294.1499938964844,263.1583251953125,261.5924377441406,278.91424560546875,281.508056640625,291.1669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015505831688,1.941410054939752e-08,0.0010015312582254,-0.0149696907028555,0.0,0.0,0.0,-0.0078234607353806,60.0,-25.9594955444336,-0.0,-6.844445721299054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237798697217494e-20,1.230233736424867e-20,-6.453867965295041e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673560,292.2521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6396789550781,0.0,0.0,9.402816067449749e-05,293.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279052734375,0.0,0.0,9.901496378006414e-05,292.1943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8363952636719,0.0,0.0,7.313297101063654e-05,292.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6923217773437,0.0,0.0,9.901683370117098e-05,292.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739990234375,0.0,0.0,0.0004696843679994,291.237548828125,294.1499938964844,263.1618957519531,261.59454345703125,278.7738342285156,279.3524780273437,291.1664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019207838922,6.088436865780977e-09,0.0010019146138802,-0.0150030273944139,0.0,0.0,0.0,-0.0078311255201697,60.0,-21.62168502807617,-0.0,-6.84425671693134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237780117965454e-20,1.2302332517487268e-20,-6.455266457907818e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673620,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.903937461785972e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041076660156,0.0,0.0,7.315081893466413e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,0.0004698001721408,291.2376403808594,294.1499938964844,263.1707458496094,261.60028076171875,278.4967956542969,275.7604064941406,291.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.487457275390625,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673680,292.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6098022460937,0.0,0.0,9.405107994098216e-05,293.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22808837890625,0.0,0.0,9.903937461785972e-05,292.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8041076660156,0.0,0.0,7.315081893466413e-05,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6742858886719,0.0,0.0,9.90405460470356e-05,292.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4462280273437,0.0,0.0,0.0004698001721408,291.2376403808594,294.1499938964844,263.1707458496094,261.60028076171875,278.4967956542969,275.7604064941406,291.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021654888987,6.117306661224121e-09,0.0010021593188866,-0.0150786563754081,0.0,0.0,0.0,-0.0078454269096255,60.0,-19.487457275390625,-0.0,-6.847601241588563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673740,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,9.407815377926454e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7721862792969,0.0,0.0,7.317186828004196e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.0004699354467447,291.2377319335937,294.1499938964844,263.18182373046875,261.6080322265625,278.22479248046875,272.9532470703125,291.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.208438873291016,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673800,292.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.580322265625,0.0,0.0,9.407815377926454e-05,293.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.228271484375,0.0,0.0,9.906789637170732e-05,292.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7721862792969,0.0,0.0,7.317186828004196e-05,291.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.65643310546875,0.0,0.0,9.906904597301036e-05,292.6220092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.41876220703125,0.0,0.0,0.0004699354467447,291.2377319335937,294.1499938964844,263.18182373046875,261.6080322265625,278.22479248046875,272.9532470703125,291.1634826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024531511589,6.1509459747810524e-09,0.0010024469811469,-0.0151667771860957,0.0,0.0,0.0,-0.0078621031716465,60.0,-19.208438873291016,-0.0,-6.85153338508826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673860,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511474609375,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406311035156,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0004700886493083,291.23779296875,294.1499938964844,263.1949462890625,261.6176147460937,277.9577331542969,270.7621459960937,291.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169408798217773,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673920,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5511474609375,0.0,0.0,9.41088073886931e-05,293.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284545898437,0.0,0.0,9.910019434755668e-05,291.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7406311035156,0.0,0.0,7.319571886910126e-05,291.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6387939453125,0.0,0.0,9.910132939694448e-05,292.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3916015625,0.0,0.0,0.0004700886493083,291.23779296875,294.1499938964844,263.1949462890625,261.6176147460937,277.9577331542969,270.7621459960937,291.1607971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027791140601,6.189055934413545e-09,0.0010027728276327,-0.015266609378159,0.0,0.0,0.0,-0.0078809959813952,60.0,-19.169408798217773,-0.0,-6.855989198584211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
673980,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223388671875,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7094421386719,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0004702584992628,291.2378234863281,294.1499938964844,263.2099914550781,261.6289367675781,277.6955871582031,269.05474853515625,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15992546081543,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
