time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
674040,291.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5223388671875,0.0,0.0,9.414280066266656e-05,293.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.22857666015625,0.0,0.0,9.913599933497608e-05,291.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7094421386719,0.0,0.0,7.32221596990712e-05,291.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6213684082031,0.0,0.0,9.913712710840628e-05,292.5050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3647766113281,0.0,0.0,0.0004702584992628,291.2378234863281,294.1499938964844,263.2099914550781,261.6289367675781,277.6955871582031,269.05474853515625,291.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031405836343,6.2313239013178645e-09,0.0010031342972069,-0.0153773324564099,0.0,0.0,0.0,-0.0079019498080015,60.0,-19.15992546081543,-0.0,-6.860932444396894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674100,291.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.508056640625,0.0,0.0,9.416096872882918e-05,293.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2286682128906,0.0,0.0,9.915513510350138e-05,291.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6940002441406,0.0,0.0,7.323628233280033e-05,291.69146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,9.915625560097396e-05,292.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3515014648437,0.0,0.0,0.00047034927411,291.23785400390625,294.1499938964844,263.2181701660156,261.6352233886719,277.5663452148437,268.349365234375,291.15533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033337166532,6.253912943066098e-09,0.0010033274302259,-0.0154365058988332,0.0,0.0,0.0,-0.0079131480306386,60.0,-19.15654563903809,-0.0,-6.863575663373922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674160,291.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4938659667969,0.0,0.0,9.41798643907532e-05,293.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2287292480469,0.0,0.0,9.91750421235338e-05,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6786193847656,0.0,0.0,7.325097976718098e-05,291.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6041259765625,0.0,0.0,9.917614806909114e-05,292.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3382568359375,0.0,0.0,0.000470443686936,291.23785400390625,294.1499938964844,263.226806640625,261.641845703125,277.43829345703125,267.727783203125,291.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035346494987,6.277413255872943e-09,0.0010035283630713,-0.0154980653896927,0.0,0.0,0.0,-0.0079247979447245,60.0,-19.153139114379883,-0.0,-6.866325463761316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674220,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004706427280325,291.23785400390625,294.1499938964844,263.2452392578125,261.6562194824219,277.185791015625,266.6984558105469,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145732879638672,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674280,291.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4656982421875,0.0,0.0,9.421970025869086e-05,293.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.921699529513715e-05,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6481628417969,0.0,0.0,7.328196807065979e-05,291.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5870666503906,0.0,0.0,9.921809396473692e-05,292.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3120422363281,0.0,0.0,0.0004706427280325,291.23785400390625,294.1499938964844,263.2452392578125,261.6562194824219,277.185791015625,266.6984558105469,291.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039584012702,6.3269580685698665e-09,0.0010039521148428,-0.0156278498470783,0.0,0.0,0.0,-0.0079493597149848,60.0,-19.145732879638672,-0.0,-6.87212491357059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674340,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378662109375,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180419921875,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701904296875,0.0,0.0,9.926262282533572e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0004708540218416,291.2378234863281,294.1499938964844,263.26513671875,261.67193603515625,276.93798828125,265.9034423828125,291.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137371063232425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674400,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4378662109375,0.0,0.0,9.42619881243445e-05,293.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289123535156,0.0,0.0,9.92615387076512e-05,291.8023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6180419921875,0.0,0.0,7.33148553990759e-05,291.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5701904296875,0.0,0.0,9.926262282533572e-05,292.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2861328125,0.0,0.0,0.0004708540218416,291.2378234863281,294.1499938964844,263.26513671875,261.67193603515625,276.93798828125,265.9034423828125,291.14263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044082300737,6.3795631000118655e-09,0.001004401827231,-0.0157656483352184,0.0,0.0,0.0,-0.0079754386097192,60.0,-19.137371063232425,-0.0,-6.878285319089629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674460,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,9.930937085300684e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0004710758221335,291.2377624511719,294.1499938964844,263.2864074707031,261.6888122558594,276.6948547363281,265.2915954589844,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.128063201904297,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674520,291.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.41033935546875,0.0,0.0,9.430638601770625e-05,293.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.930830128723755e-05,291.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5882873535156,0.0,0.0,7.334938709391281e-05,291.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,9.930937085300684e-05,292.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2605285644531,0.0,0.0,0.0004710758221335,291.2377624511719,294.1499938964844,263.2864074707031,261.6888122558594,276.6948547363281,265.2915954589844,291.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048806434497,6.4347953632193375e-09,0.0010048741241917,-0.0159103292971849,0.0,0.0,0.0,-0.0080028194934129,60.0,-19.128063201904297,-0.0,-6.884756231784196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674580,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0004713063244707,291.2377014160156,294.1499938964844,263.308837890625,261.7067565917969,276.4563293457031,264.8233947753906,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117855072021484,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674640,291.8203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3831481933594,0.0,0.0,9.435251558898015e-05,293.0359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.935689013218509e-05,291.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5588684082031,0.0,0.0,7.338526484090835e-05,291.56640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5370178222656,0.0,0.0,9.935795242199674e-05,292.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2351989746094,0.0,0.0,0.0004713063244707,291.2377014160156,294.1499938964844,263.308837890625,261.7067565917969,276.4563293457031,264.8233947753906,291.12969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053714504465,6.492190340878777e-09,0.0010053649311885,-0.0160606745630502,0.0,0.0,0.0,-0.00803127232939,60.0,-19.117855072021484,-0.0,-6.891483650406371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674700,291.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3696594238281,0.0,0.0,9.437611151952296e-05,293.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.938174480339512e-05,291.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5442810058594,0.0,0.0,7.340362208196893e-05,291.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5288391113281,0.0,0.0,9.938279254129156e-05,292.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2226257324219,0.0,0.0,0.0004714241949841,291.2376403808594,294.1499938964844,263.3204650878906,261.7160949707031,276.3387756347656,264.6330871582031,291.1261291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056224418804,6.521545081739077e-09,0.0010056159226223,-0.0161375682801008,0.0,0.0,0.0,-0.0080458251759409,60.0,-19.112428665161133,-0.0,-6.894925519418393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674760,291.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,9.43999839364551e-05,293.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.940689051290974e-05,291.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5297546386719,0.0,0.0,7.342219032580033e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5207214355469,0.0,0.0,9.940793097484855e-05,292.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21014404296875,0.0,0.0,0.0004715434915851,291.23760986328125,294.1499938964844,263.3323059082031,261.72564697265625,276.22235107421875,264.4674987792969,291.1224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058765765279,6.5512519853427875e-09,0.0010058699408546,-0.0162153840065002,0.0,0.0,0.0,-0.0080605521798133,60.0,-19.10679626464844,-0.0,-6.898410020994562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674820,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,9.444837633054703e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010070800781,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50457763671875,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0004717852280009,291.2374572753906,294.1499938964844,263.356689453125,261.7453308105469,275.99285888671875,264.1990966796875,291.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09493064880371,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674880,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32965087890625,0.0,0.0,9.444837633054703e-05,292.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.945785132003948e-05,291.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010070800781,0.0,0.0,7.345982157858089e-05,291.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.50457763671875,0.0,0.0,9.94588845060207e-05,292.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.18536376953125,0.0,0.0,0.0004717852280009,291.2374572753906,294.1499938964844,263.356689453125,261.7453308105469,275.99285888671875,264.1990966796875,291.1146545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006391365081,6.611458935879e-09,0.001006384845823,-0.0163730923086404,0.0,0.0,0.0,-0.0080903992056846,60.0,-19.09493064880371,-0.0,-6.905474236873489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
674940,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.449724166188388e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725646972656,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004720294091384,291.2373046875,294.1499938964844,263.3818054199219,261.76568603515625,275.76776123046875,263.9990234375,291.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08229637145996,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675000,291.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3033752441406,0.0,0.0,9.449724166188388e-05,292.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2290954589844,0.0,0.0,9.950932872015984e-05,291.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725646972656,0.0,0.0,7.3497838457115e-05,291.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48858642578125,0.0,0.0,9.95103473542258e-05,292.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.160888671875,0.0,0.0,0.0004720294091384,291.2373046875,294.1499938964844,263.3818054199219,261.76568603515625,275.76776123046875,263.9990234375,291.1064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069115087389,6.672270735919028e-09,0.0010069047566503,-0.0165323838591575,0.0,0.0,0.0,-0.0081205461174249,60.0,-19.08229637145996,-0.0,-6.91261305973967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675060,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,9.454615792492405e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0004722737940028,291.23712158203125,294.1499938964844,263.4075622558594,261.7865600585937,275.54705810546875,263.8521423339844,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.068923950195312,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675120,291.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,9.454615792492405e-05,292.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.22906494140625,0.0,0.0,9.956084977602586e-05,291.6835632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4444580078125,0.0,0.0,7.353588443947956e-05,291.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4728088378906,0.0,0.0,9.956185385817662e-05,292.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366577148437,0.0,0.0,0.0004722737940028,291.23712158203125,294.1499938964844,263.4075622558594,261.7865600585937,275.54705810546875,263.8521423339844,291.09783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074320016428,6.7331380471102875e-09,0.0010074252495542,-0.0166918188333511,0.0,0.0,0.0,-0.0081507209688425,60.0,-19.068923950195312,-0.0,-6.919761830204152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675180,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4166259765625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571533203125,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0004725161998067,291.2369079589844,294.1499938964844,263.4337463378906,261.8078308105469,275.3305969238281,263.746337890625,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.054851531982425,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675240,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25164794921875,0.0,0.0,9.459468128625304e-05,292.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22900390625,0.0,0.0,9.961194882635029e-05,291.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4166259765625,0.0,0.0,7.357361755566671e-05,291.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4571533203125,0.0,0.0,9.96129456325434e-05,292.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0004725161998067,291.2369079589844,294.1499938964844,263.4337463378906,261.8078308105469,275.3305969238281,263.746337890625,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079483035951,6.793510198832564e-09,0.0010079415515065,-0.0168499574065208,0.0,0.0,0.0,-0.0081806499511003,60.0,-19.054851531982425,-0.0,-6.926856599420719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675300,291.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388916015625,0.0,0.0,9.461864829063416e-05,292.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289733886719,0.0,0.0,9.963719639927147e-05,291.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4028625488281,0.0,0.0,7.359226583503187e-05,291.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.44940185546875,0.0,0.0,9.963818592950702e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0004726359911728,291.2367858886719,294.1499938964844,263.44696044921875,261.818603515625,275.2239685058594,263.7059020996094,291.0841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082034859806,6.8233401151474035e-09,0.0010081966174766,-0.0169280916452407,0.0,0.0,0.0,-0.00819543749094,60.0,-19.04755973815918,-0.0,-6.930363127821694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675360,291.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2262268066406,0.0,0.0,9.464236063649878e-05,292.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,9.966217476176098e-05,291.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3891296386719,0.0,0.0,7.361070311162621e-05,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4416809082031,0.0,0.0,9.96631570160389e-05,292.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0890197753906,0.0,0.0,0.0004727544437628,291.23663330078125,294.1499938964844,263.46026611328125,261.82940673828125,275.118408203125,263.67242431640625,291.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008455757983,6.852843625893001e-09,0.001008448889479,-0.0170053727924823,0.0,0.0,0.0,-0.0082100639119744,60.0,-19.04010581970215,-0.0,-6.933831997457673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0004729864012915,291.2363586425781,294.1499938964844,263.4869384765625,261.8511047363281,274.9103698730469,263.6229248046875,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02472496032715,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,9.468878852203488e-05,292.9168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22882080078125,0.0,0.0,9.97110764728859e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3619384765625,0.0,0.0,7.36468136892654e-05,291.4694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4263916015625,0.0,0.0,9.97120441752486e-05,292.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06561279296875,0.0,0.0,0.0004729864012915,291.2363586425781,294.1499938964844,263.4869384765625,261.8511047363281,274.9103698730469,263.6229248046875,291.0697937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089498246088,6.910614747113186e-09,0.0010089429561048,-0.0171566940844059,0.0,0.0,0.0,-0.0082387030124664,60.0,-19.02472496032715,-0.0,-6.940627628182483e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675540,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0004732100933324,291.2360534667969,294.1499938964844,263.5136413574219,261.8728332519531,274.7064208984375,263.5922241210937,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00874137878418,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675600,291.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1762084960937,0.0,0.0,9.473356476519255e-05,292.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22869873046875,0.0,0.0,9.975823195418344e-05,291.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350524902344,0.0,0.0,7.368163642240688e-05,291.45904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4112243652344,0.0,0.0,9.97591923805885e-05,292.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0424194335937,0.0,0.0,0.0004732100933324,291.2360534667969,294.1499938964844,263.5136413574219,261.8728332519531,274.7064208984375,263.5922241210937,291.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094261961057,6.966322185775198e-09,0.0010094192111864,-0.0173026099801063,0.0,0.0,0.0,-0.008266320452094,60.0,-19.00874137878418,-0.0,-6.947183806005341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675660,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,9.980419417843224e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0004734236281365,291.2356872558594,294.1499938964844,263.54022216796875,261.8944091796875,274.5065002441406,263.5758361816406,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.992197036743164,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675720,291.70635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515808105469,0.0,0.0,9.477630374021828e-05,292.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2285461425781,0.0,0.0,9.980324830394238e-05,291.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3084411621094,0.0,0.0,7.371488027274609e-05,291.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3962097167969,0.0,0.0,9.980419417843224e-05,292.2702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0195007324219,0.0,0.0,0.0004734236281365,291.2356872558594,294.1499938964844,263.54022216796875,261.8944091796875,274.5065002441406,263.5758361816406,291.0495300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098810307681,7.019497871851854e-09,0.0010098739294335,-0.0174418929964303,0.0,0.0,0.0,-0.0082926815375685,60.0,-18.992197036743164,-0.0,-6.95344510859286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675780,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.984674397855996e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0004736255214083,291.2352905273437,294.1499938964844,263.5665283203125,261.915771484375,274.310546875,263.5702819824219,291.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.975135803222656,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675840,291.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12725830078125,0.0,0.0,9.481671440880746e-05,292.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2283630371094,0.0,0.0,9.984581265598536e-05,291.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,7.374631240963936e-05,291.4394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3813781738281,0.0,0.0,9.984674397855996e-05,292.2626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0004736255214083,291.2352905273437,294.1499938964844,263.5665283203125,261.915771484375,274.310546875,263.5702819824219,291.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103109525516,7.0697732112989806e-09,0.001010303851217,-0.0175735782831907,0.0,0.0,0.0,-0.0083176055923104,60.0,-18.975135803222656,-0.0,-6.959366771752684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675900,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1151733398437,0.0,0.0,9.483603935223071e-05,292.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2282409667969,0.0,0.0,9.986616350943224e-05,291.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26910400390625,0.0,0.0,7.376134453807026e-05,291.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3739929199219,0.0,0.0,9.986709483200684e-05,292.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9855651855469,0.0,0.0,0.0004737220879178,291.2350769042969,294.1499938964844,263.5795593261719,261.9263000488281,274.21405029296875,263.5707092285156,291.03369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101051654201,7.093816645209472e-09,0.0010105094406753,-0.0176365543156862,0.0,0.0,0.0,-0.0083295246586203,60.0,-18.9664363861084,-0.0,-6.962200416182895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
675960,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,9.485479677096008e-05,292.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2281494140625,0.0,0.0,9.988592501031236e-05,291.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561340332031,0.0,0.0,7.37759328330867e-05,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3666687011719,0.0,0.0,9.988684905692936e-05,292.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9743957519531,0.0,0.0,0.0004738158313557,291.23486328125,294.1499938964844,263.5924377441406,261.9367370605469,274.1184997558594,263.5728454589844,291.0282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107161942869,7.117152645008673e-09,0.0010107090929523,-0.0176976770162582,0.0,0.0,0.0,-0.0083410935476422,60.0,-18.957643508911133,-0.0,-6.964950216570287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676020,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.992460400098936e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004739949654322,291.234375,294.1499938964844,263.6177673339844,261.9571838378906,273.9302673339844,263.58135986328125,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93985366821289,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676080,291.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0793762207031,0.0,0.0,9.48906526900828e-05,292.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2278747558594,0.0,0.0,9.992368723032996e-05,291.57989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2304077148437,0.0,0.0,7.380382157862186e-05,291.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.35211181640625,0.0,0.0,9.992460400098936e-05,292.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9521789550781,0.0,0.0,0.0004739949654322,291.234375,294.1499938964844,263.6177673339844,261.9571838378906,273.9302673339844,263.58135986328125,291.0173034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110975708812,7.161752524353915e-09,0.0010110904695466,-0.0178144946694374,0.0,0.0,0.0,-0.0083632031455636,60.0,-18.93985366821289,-0.0,-6.970208232814913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676140,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,9.996006701840088e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0004741632437799,291.2338562011719,294.1499938964844,263.6424255371094,261.9769897460937,273.74578857421875,263.59423828125,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92188262939453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676200,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558166503906,0.0,0.0,9.492433309787884e-05,292.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.22760009765625,0.0,0.0,9.995916479965672e-05,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2049255371094,0.0,0.0,7.383001502603292e-05,291.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.33770751953125,0.0,0.0,9.996006701840088e-05,292.2417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.93023681640625,0.0,0.0,0.0004741632437799,291.2338562011719,294.1499938964844,263.6424255371094,261.9769897460937,273.74578857421875,263.59423828125,291.0061340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114557808265,7.2036425713406516e-09,0.0010114485630765,-0.0179242137819528,0.0,0.0,0.0,-0.0083839697763323,60.0,-18.92188262939453,-0.0,-6.975147925913916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676260,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,0.0004743207246065,291.2332763671875,294.1499938964844,263.6662292480469,261.9960327148437,273.5649719238281,263.6101379394531,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90386199951172,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
676320,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325012207031,0.0,0.0,9.495585254626349e-05,292.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.227294921875,0.0,0.0,9.999236499425024e-05,291.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.17974853515625,0.0,0.0,7.385453500319272e-05,291.4045104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.32342529296875,0.0,0.0,9.999325993703678e-05,292.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90850830078125,0.0,0.0,0.0004743207246065,291.2332763671875,294.1499938964844,263.6662292480469,261.9960327148437,273.5649719238281,263.6101379394531,290.9947814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117910569533,7.242845878607795e-09,0.0010117838392034,-0.0180268958210945,0.0,0.0,0.0,-0.0084034046158194,60.0,-18.90386199951172,-0.0,-6.979772848580978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
