time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
678720,291.5552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6127014160156,0.0,0.0,9.545875946059824e-05,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2120666503906,0.0,0.0,0.0001005221129162,291.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269592285156,0.0,0.0,7.424568320857361e-05,291.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0625305175781,0.0,0.0,0.0001005228041321,292.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5165100097656,0.0,0.0,0.0004768336075358,291.2105712890625,294.1499938964844,264.03143310546875,262.27130126953125,270.6166076660156,263.9792175292969,290.74542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171389440074,7.868186990833692e-09,0.0010171311441808,-0.0196647197008132,0.0,0.0,0.0,-0.0087134130299091,60.0,-18.574806213378903,-0.0,-7.053752426600114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678780,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937194824219,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70654296875,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,0.0004769975494127,291.2087707519531,294.1499938964844,264.048095703125,262.2835693359375,270.4981994628906,263.9965515136719,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56035041809082,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678840,291.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5937194824219,0.0,0.0,9.54915740294382e-05,292.6430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2107849121094,0.0,0.0,0.0001005566737148,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70654296875,0.0,0.0,7.427120726788417e-05,291.287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0505065917969,0.0,0.0,0.0001005573576549,292.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4987487792969,0.0,0.0,0.0004769975494127,291.2087707519531,294.1499938964844,264.048095703125,262.2835693359375,270.4981994628906,263.9965515136719,290.7323913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174881899729,7.909016552787307e-09,0.001017480273731,-0.0197716541588306,0.0,0.0,0.0,-0.0087336543947458,60.0,-18.56035041809082,-0.0,-7.05859619642979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678900,291.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58428955078125,0.0,0.0,9.5508607046213e-05,292.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2101135253906,0.0,0.0,0.0001005746089504,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6963806152344,0.0,0.0,7.428445678669959e-05,291.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0445251464844,0.0,0.0,0.0001005752928904,292.1494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4898986816406,0.0,0.0,0.000477082649013,291.2078552246094,294.1499938964844,264.056396484375,262.2897033691406,270.4399108886719,264.0051574707031,290.725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017669448629,7.930211154416611e-09,0.0010176614159718,-0.0198271609842777,0.0,0.0,0.0,-0.0087441615760326,60.0,-18.553247451782227,-0.0,-7.061110807171644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
678960,291.5482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,9.552617848385124e-05,292.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2094421386719,0.0,0.0,0.0001005931189865,291.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,7.429812831105664e-05,291.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001005937956506,292.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811096191406,0.0,0.0,0.0004771704552695,291.2069091796875,294.1499938964844,264.06463623046875,262.2957763671875,270.3822326660156,264.0137634277344,290.71929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178564116358,7.952078995288048e-09,0.0010178484953939,-0.0198844317346811,0.0,0.0,0.0,-0.0087550021708011,60.0,-18.546247482299805,-0.0,-7.063706419785376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679020,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0004773562250193,291.2049560546875,294.1499938964844,264.0810546875,262.30792236328125,270.2685852050781,264.0308532714844,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53261947631836,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679080,291.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5562438964844,0.0,0.0,9.556336590321736e-05,292.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2080383300781,0.0,0.0,0.0001006322854664,291.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.66619873046875,0.0,0.0,7.432705024257302e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02667236328125,0.0,0.0,0.0001006329548545,292.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.463623046875,0.0,0.0,0.0004773562250193,291.2049560546875,294.1499938964844,264.0810546875,262.30792236328125,270.2685852050781,264.0308532714844,290.7062072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101825222373,7.998357531846523e-09,0.0010182441910728,-0.0200056303292512,0.0,0.0,0.0,-0.0087779443711042,60.0,-18.53261947631836,-0.0,-7.069200336218273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679140,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0001006758247967,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0004775596316903,291.20294189453125,294.1499938964844,264.0972900390625,262.3199768066406,270.1571350097656,264.0478210449219,290.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519641876220703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679200,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5377197265625,0.0,0.0,9.56040748860687e-05,292.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20660400390625,0.0,0.0,0.0001006751626846,291.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64630126953125,0.0,0.0,7.435871521010995e-05,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0148620605469,0.0,0.0,0.0001006758247967,292.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4462890625,0.0,0.0,0.0004775596316903,291.20294189453125,294.1499938964844,264.0972900390625,262.3199768066406,270.1571350097656,264.0478210449219,290.6930847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186855215579,8.049030775225674e-09,0.0010186774889007,-0.0201383382081985,0.0,0.0,0.0,-0.0088030649349093,60.0,-18.519641876220703,-0.0,-7.075219343732897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679260,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51934814453125,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6265563964844,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001007235623546,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0004777861176989,291.20086669921875,294.1499938964844,264.1133728027344,262.3319702148437,270.04791259765625,264.0646667480469,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50752830505371,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679320,291.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.51934814453125,0.0,0.0,9.564941137796268e-05,292.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.205078125,0.0,0.0,0.0001007229147944,291.5164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6265563964844,0.0,0.0,7.439397450070828e-05,291.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.00311279296875,0.0,0.0,0.0001007235623546,292.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4290771484375,0.0,0.0,0.0004777861176989,291.20086669921875,294.1499938964844,264.1133728027344,262.3319702148437,270.04791259765625,264.0646667480469,290.6799621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191680630668,8.105462967478161e-09,0.0010191600304096,-0.0202861279249191,0.0,0.0,0.0,-0.0088310409337282,60.0,-18.50752830505371,-0.0,-7.081924024987529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679380,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,0.0004780416493304,291.1986999511719,294.1499938964844,264.1292724609375,262.3439025878906,269.9409484863281,264.08135986328125,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496501922607425,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679440,291.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,9.57005613599904e-05,292.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2035217285156,0.0,0.0,0.0001007767787086,291.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6069641113281,0.0,0.0,7.443375943694264e-05,291.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9914245605469,0.0,0.0,0.0001007774262689,292.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4119873046875,0.0,0.0,0.0004780416493304,291.1986999511719,294.1499938964844,264.1292724609375,262.3439025878906,269.9409484863281,264.08135986328125,290.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197126539424,8.169139142921722e-09,0.0010197045048698,-0.0204528868198394,0.0,0.0,0.0,-0.0088626081123948,60.0,-18.496501922607425,-0.0,-7.089494147294317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679500,291.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4920654296875,0.0,0.0,9.572871931595728e-05,292.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.20269775390625,0.0,0.0,0.0001008064355119,291.5184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.59722900390625,0.0,0.0,7.445566006936133e-05,291.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.985595703125,0.0,0.0,0.0001008070830721,292.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40350341796875,0.0,0.0,0.0004781823372468,291.19757080078125,294.1499938964844,264.1371765136719,262.349853515625,269.8883361816406,264.08966064453125,290.6602478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200124233961,8.204199986039384e-09,0.0010200042743235,-0.0205447059124708,0.0,0.0,0.0,-0.0088799893856048,60.0,-18.491493225097656,-0.0,-7.093664322610493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679560,291.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4830322265625,0.0,0.0,9.575888543622568e-05,292.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2018737792969,0.0,0.0,0.0001008382096188,291.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5875549316406,0.0,0.0,7.447912503266707e-05,291.2655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.97979736328125,0.0,0.0,0.0001008388426271,292.1376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3950500488281,0.0,0.0,0.0004783330368809,291.1964416503906,294.1499938964844,264.14501953125,262.35577392578125,269.8362731933594,264.0979309082031,290.6536560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020333613269,8.241760163230083e-09,0.0010203254641965,-0.0206430684775114,0.0,0.0,0.0,-0.0088986093178391,60.0,-18.48685646057129,-0.0,-7.098132215332954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679620,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,0.0004786654608324,291.1941223144531,294.1499938964844,264.1605834960937,262.3675842285156,269.73370361328125,264.1143798828125,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.478715896606445,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679680,291.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4651184082031,0.0,0.0,9.5825431344565e-05,292.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001009082843665,291.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,7.453087891917676e-05,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9682312011719,0.0,0.0,0.0001009089173749,292.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3782043457031,0.0,0.0,0.0004786654608324,291.1941223144531,294.1499938964844,264.1605834960937,262.3675842285156,269.73370361328125,264.1143798828125,290.6405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210422333329,8.324616551647068e-09,0.0010210338514298,-0.0208600554615259,0.0,0.0,0.0,-0.0089396843686699,60.0,-18.478715896606445,-0.0,-7.107994548505303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679740,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.000479046604596,291.1917419433594,294.1499938964844,264.1759948730469,262.3793334960937,269.6330871582031,264.1307067871094,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47235679626465,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679800,291.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4472961425781,0.0,0.0,9.590172703610732e-05,292.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19842529296875,0.0,0.0,0.0001009886327665,291.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5491638183594,0.0,0.0,7.459022162947804e-05,291.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95672607421875,0.0,0.0,0.0001009892584988,292.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.36151123046875,0.0,0.0,0.000479046604596,291.1917419433594,294.1499938964844,264.1759948730469,262.3793334960937,269.6330871582031,264.1307067871094,290.6273193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021854695864,8.419627661737651e-09,0.0010218463139608,-0.021108865737915,0.0,0.0,0.0,-0.0089867850765585,60.0,-18.47235679626465,-0.0,-7.11931207320049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679860,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0004794824344571,291.18927001953125,294.1499938964844,264.1911926269531,262.3910217285156,269.5345153808594,264.1468811035156,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46809768676757,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679920,291.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4296264648437,0.0,0.0,9.59889657679014e-05,292.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19659423828125,0.0,0.0,0.0001010805135592,291.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301818847656,0.0,0.0,7.465807721018791e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9452819824219,0.0,0.0,0.0001010811247397,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34490966796875,0.0,0.0,0.0004794824344571,291.18927001953125,294.1499938964844,264.1911926269531,262.3910217285156,269.5345153808594,264.1468811035156,290.6141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227838065475,8.528276751462727e-09,0.001022775308229,-0.0213933866471052,0.0,0.0,0.0,-0.0090406471863389,60.0,-18.46809768676757,-0.0,-7.132264556730662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
679980,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0004799785092473,291.18670654296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4378967285156,264.1629333496094,290.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46613502502441,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680040,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4120483398437,0.0,0.0,9.608827531337738e-05,292.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1947326660156,0.0,0.0,0.000101185090898,291.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5113525390625,0.0,0.0,7.473531150026247e-05,291.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.93389892578125,0.0,0.0,0.0001011857020785,292.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32843017578125,0.0,0.0,0.0004799785092473,291.18670654296875,294.1499938964844,264.2062072753906,262.4026794433594,269.4378967285156,264.1629333496094,290.6009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238414397463,8.651958260941228e-09,0.0010238328250125,-0.0217172671109437,0.0,0.0,0.0,-0.0091019608080387,60.0,-18.46613502502441,-0.0,-7.14702395043787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680100,291.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4033203125,0.0,0.0,9.61427722359076e-05,292.572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1937561035156,0.0,0.0,0.0001012424836517,291.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5019836425781,0.0,0.0,7.47777012293227e-05,291.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9281921386719,0.0,0.0,0.0001012430875562,292.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3202209472656,0.0,0.0,0.0004802507464773,291.1854248046875,294.1499938964844,264.213623046875,262.40850830078125,269.3903503417969,264.1709289550781,290.5943298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244220029562,8.71983729666681e-09,0.0010244132718071,-0.0218950174748897,0.0,0.0,0.0,-0.0091356113553047,60.0,-18.46610450744629,-0.0,-7.155130532510158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680160,291.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3946228027344,0.0,0.0,9.620060154702514e-05,292.567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001013033834169,291.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4926452636719,0.0,0.0,7.482268119929358e-05,291.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.92254638671875,0.0,0.0,0.0001013039873214,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.31207275390625,0.0,0.0,0.0004805396310985,291.18408203125,294.1499938964844,264.22100830078125,262.414306640625,269.3432312011719,264.1788635253906,290.5877380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025037956424,8.791866790147651e-09,0.0010250291088595,-0.0220836326479911,0.0,0.0,0.0,-0.009171319194138,60.0,-18.466705322265625,-0.0,-7.163738047211154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680220,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740600585937,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001014366571325,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0004811690305359,291.1813659667969,294.1499938964844,264.235595703125,262.4258728027344,269.2503967285156,264.19464111328125,290.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469846725463867,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680280,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772888183594,0.0,0.0,9.632659930502996e-05,292.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1907653808594,0.0,0.0,0.00010143606778,291.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4740600585937,0.0,0.0,7.49206737964414e-05,291.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9112243652344,0.0,0.0,0.0001014366571325,292.1225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2957763671875,0.0,0.0,0.0004811690305359,291.1813659667969,294.1499938964844,264.235595703125,262.4258728027344,269.2503967285156,264.19464111328125,290.57452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263798758387,8.948796370589207e-09,0.0010263710282742,-0.0224945601075887,0.0,0.0,0.0,-0.0092491162940859,60.0,-18.469846725463867,-0.0,-7.182509165204466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680340,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.000481868017232,291.1785888671875,294.1499938964844,264.25,262.4373779296875,269.1593933105469,264.21026611328125,290.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47576332092285,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680400,291.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600769042969,0.0,0.0,9.646652324590832e-05,292.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886901855469,0.0,0.0,0.0001015834204736,291.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.45562744140625,0.0,0.0,7.502950757043436e-05,291.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8999328613281,0.0,0.0,0.0001015840098261,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.27960205078125,0.0,0.0,0.000481868017232,291.1785888671875,294.1499938964844,264.25,262.4373779296875,269.1593933105469,264.21026611328125,290.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278704576194,9.12309161549274e-09,0.001027861260809,-0.0229509472846984,0.0,0.0,0.0,-0.009335521608591,60.0,-18.47576332092285,-0.0,-7.203385621323832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680460,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0004826163058169,291.1757202148437,294.1499938964844,264.2631530761719,262.4479675292969,269.07012939453125,264.2256164550781,290.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.484405517578125,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680520,291.4967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34295654296875,0.0,0.0,9.661632066126911e-05,292.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1865234375,0.0,0.0,0.0001017411705106,291.5050354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4372863769531,0.0,0.0,7.514601020375267e-05,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8887023925781,0.0,0.0,0.0001017417525872,292.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2635192871094,0.0,0.0,0.0004826163058169,291.1757202148437,294.1499938964844,264.2631530761719,262.4479675292969,269.07012939453125,264.2256164550781,290.548095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294661624357,9.3096828024386e-09,0.0010294568492099,-0.0234395135194063,0.0,0.0,0.0,-0.009428022429347,60.0,-18.484405517578125,-0.0,-7.225768428043011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680580,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0004833902057725,291.1727600097656,294.1499938964844,264.274169921875,262.456787109375,268.98260498046875,264.2400817871094,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49563217163086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680640,291.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.325927734375,0.0,0.0,9.677124035079032e-05,292.5269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.0001019043193082,291.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4190368652344,0.0,0.0,7.526650733780116e-05,291.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.87750244140625,0.0,0.0,0.0001019048941088,292.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2474975585937,0.0,0.0,0.0004833902057725,291.1727600097656,294.1499938964844,264.274169921875,262.456787109375,268.98260498046875,264.2400817871094,290.53485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311164660379,9.502665321292625e-09,0.0010311069199815,-0.0239447988569736,0.0,0.0,0.0,-0.0095236916095018,60.0,-18.49563217163086,-0.0,-7.248954148053599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680700,291.4882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.31744384765625,0.0,0.0,9.685047552920878e-05,292.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1831970214844,0.0,0.0,0.0001019877527141,291.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,7.532813469879329e-05,291.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719177246094,0.0,0.0,0.0001019883275148,292.1106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2395324707031,0.0,0.0,0.0004837859887629,291.1712341308594,294.1499938964844,264.2789001464844,262.4605712890625,268.9394836425781,264.2468566894531,290.5282592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319604771211,9.601362371824962e-09,0.0010319508146494,-0.0242032092064619,0.0,0.0,0.0,-0.0095726195722818,60.0,-18.502168655395508,-0.0,-7.260826606625417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680760,291.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3090209960937,0.0,0.0,9.693077299743892e-05,292.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0001020723138935,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,7.539059151895344e-05,291.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.0001020728814182,292.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2315979003906,0.0,0.0,0.0004841871268581,291.1697082519531,294.1499938964844,264.2831115722656,262.46392822265625,268.8967590332031,264.2532653808594,290.5216369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328158969059,9.701386360916333e-09,0.0010328061180189,-0.0244650915265083,0.0,0.0,0.0,-0.0096222069114446,60.0,-18.509252548217773,-0.0,-7.272868884911078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680820,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001022450160235,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.0004850036930292,291.1665954589844,294.1499938964844,264.2901916503906,262.46954345703125,268.8124389648437,264.2648620605469,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.524959564208984,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680880,291.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.29217529296875,0.0,0.0,9.709424193715677e-05,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,0.0001022444557747,291.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829345703125,0.0,0.0,7.551773160230368e-05,291.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8551940917969,0.0,0.0,0.0001022450160235,292.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2157592773437,0.0,0.0,0.0004850036930292,291.1665954589844,294.1499938964844,264.2901916503906,262.46954345703125,268.8124389648437,264.2648620605469,290.5083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345572372898,9.90501192177362e-09,0.0010345473419874,-0.0249982010573148,0.0,0.0,0.0,-0.0097231520339846,60.0,-18.524959564208984,-0.0,-7.297413873175175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
680940,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.0004858363827224,291.16339111328125,294.1499938964844,264.2955322265625,262.47369384765625,268.7296142578125,264.2747802734375,290.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54262924194336,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
681000,291.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.27545166015625,0.0,0.0,9.726093412609772e-05,292.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001024200028041,291.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650207519531,0.0,0.0,7.564738189103082e-05,291.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8440856933594,0.0,0.0,0.0001024205557769,292.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.20001220703125,0.0,0.0,0.0004858363827224,291.16339111328125,294.1499938964844,264.2955322265625,262.47369384765625,268.7296142578125,264.2747802734375,290.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363329201936,1.0112661819050572e-08,0.0010363229084759,-0.0255418270826339,0.0,0.0,0.0,-0.009826092980802,60.0,-18.54262924194336,-0.0,-7.32248679469194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
