time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
683400,291.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9575500488281,0.0,0.0,9.95290174614638e-05,292.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11334228515625,0.0,0.0,0.000104808495962,291.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,7.74114450905472e-05,291.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6259460449219,0.0,0.0,0.0001048089325195,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995666503906,0.0,0.0,0.0004971663584001,291.0806884765625,294.1499938964844,264.239501953125,262.4272155761719,267.3345031738281,264.244140625,290.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604930575937,1.2937794835465866e-08,0.0010604801354929,-0.0329355970025062,0.0,0.0,0.0,-0.0112266317009925,60.0,-18.83950996398925,-0.0,-7.66787735528851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683460,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,9.949319064617156e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001047707701218,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01043701171875,0.0,0.0,7.73835854488425e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001047712066792,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.0004969874280504,291.0756530761719,294.1499938964844,264.2389221191406,262.4269714355469,267.2765808105469,264.2420959472656,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601110989227,1.2893120349133369e-08,0.0010600982932373,-0.032818716019392,0.0,0.0,0.0,-0.0112044848501682,60.0,-18.82577133178711,-0.0,-7.662354306603447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683520,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9424743652344,0.0,0.0,9.949319064617156e-05,292.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0001047707701218,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01043701171875,0.0,0.0,7.73835854488425e-05,291.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.615234375,0.0,0.0,0.0001047712066792,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88525390625,0.0,0.0,0.0004969874280504,291.0756530761719,294.1499938964844,264.2389221191406,262.4269714355469,267.2765808105469,264.2420959472656,290.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601110989227,1.2893120349133369e-08,0.0010600982932373,-0.032818716019392,0.0,0.0,0.0,-0.0112044848501682,60.0,-18.82577133178711,-0.0,-7.662354306603447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683580,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,9.943627810571344e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001047108453349,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.73393185227178e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001047112746164,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0004967032000422,291.0705261230469,294.1499938964844,264.23956298828125,262.4277648925781,267.21978759765625,264.240966796875,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822174433324562e-08,0.0010594916529953,-0.0326330997049808,0.0,0.0,0.0,-0.0111693143844604,60.0,-18.80745887756348,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683640,291.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.927490234375,0.0,0.0,9.943627810571344e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0001047108453349,291.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9945678710937,0.0,0.0,7.73393185227178e-05,291.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.60455322265625,0.0,0.0,0.0001047112746164,291.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8710327148437,0.0,0.0,0.0004967032000422,291.0705261230469,294.1499938964844,264.23956298828125,262.4277648925781,267.21978759765625,264.240966796875,290.2022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595044586807,1.2822174433324562e-08,0.0010594916529953,-0.0326330997049808,0.0,0.0,0.0,-0.0111693143844604,60.0,-18.80745887756348,-0.0,-7.65358620924417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683700,291.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9200439453125,0.0,0.0,9.940069867298008e-05,292.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033020019531,0.0,0.0,0.0001046733814291,291.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9866638183594,0.0,0.0,7.731164077995345e-05,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5992126464844,0.0,0.0,0.0001046738034347,291.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8639221191406,0.0,0.0,0.0004965254338458,291.06793212890625,294.1499938964844,264.2403564453125,262.4285888671875,267.1918029785156,264.24078369140625,290.195556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010591252939775,1.2777821467579996e-08,0.0010591124882921,-0.0325170531868934,0.0,0.0,0.0,-0.0111473267897963,60.0,-18.796634674072266,-0.0,-7.648107214208721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683760,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.91259765625,0.0,0.0,9.935884008882569e-05,292.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1012268066406,0.0,0.0,0.0001046293036779,291.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9787902832031,0.0,0.0,7.72790881455876e-05,291.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5939025878906,0.0,0.0,0.0001046297256834,291.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8568725585937,0.0,0.0,0.0004963163519278,291.0653381347656,294.1499938964844,264.24151611328125,262.4296875,267.16412353515625,264.2409362792969,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010586790740489,1.2725647202671553e-08,0.0010586663847789,-0.0323805473744869,0.0,0.0,0.0,-0.0111214620992541,60.0,-18.78441047668457,-0.0,-7.641664723223587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683820,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.000495828280691,291.06005859375,294.1499938964844,264.2449645996094,262.432861328125,267.1094665527344,264.24200439453125,290.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603856625048593e-08,0.0010576250497251,-0.0320618860423564,0.0,0.0,0.0,-0.0110610863193869,60.0,-18.75673484802246,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683880,291.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.89776611328125,0.0,0.0,9.926111670210958e-05,292.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970458984375,0.0,0.0,0.0001045264070853,291.2728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.96307373046875,0.0,0.0,7.720308349234983e-05,291.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.583251953125,0.0,0.0,0.0001045268218149,291.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8427734375,0.0,0.0,0.000495828280691,291.06005859375,294.1499938964844,264.2449645996094,262.432861328125,267.1094665527344,264.24200439453125,290.1754455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010576377389952,1.2603856625048593e-08,0.0010576250497251,-0.0320618860423564,0.0,0.0,0.0,-0.0110610863193869,60.0,-18.75673484802246,-0.0,-7.626637454904994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
683940,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830261230469,0.0,0.0,9.914414840750396e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001044032323989,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,7.711210491834208e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,0.0001044036398525,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,0.0004952439921908,291.0547180175781,294.1499938964844,264.25,262.4373779296875,267.05615234375,264.24462890625,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458077236487952e-08,0.0010563785908743,-0.0316804498434066,0.0,0.0,0.0,-0.0109888175502419,60.0,-18.72358703613281,-0.0,-7.608668539660357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684000,291.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8830261230469,0.0,0.0,9.914414840750396e-05,292.1510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928039550781,0.0,0.0,0.0001044032323989,291.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9474792480469,0.0,0.0,7.711210491834208e-05,291.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5726318359375,0.0,0.0,0.0001044036398525,291.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287658691406,0.0,0.0,0.0004952439921908,291.0547180175781,294.1499938964844,264.25,262.4373779296875,267.05615234375,264.24462890625,290.1620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563910473138,1.2458077236487952e-08,0.0010563785908743,-0.0316804498434066,0.0,0.0,0.0,-0.0109888175502419,60.0,-18.72358703613281,-0.0,-7.608668539660357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684060,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,9.902164310915396e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001042742369463,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,7.701682625338435e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.000104274637124,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0004946320550516,291.04931640625,294.1499938964844,264.2574462890625,262.44403076171875,267.00390625,264.2486572265625,290.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23054038070336e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.68720817565918,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684120,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8683776855469,0.0,0.0,9.902164310915396e-05,292.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0885009765625,0.0,0.0,0.0001042742369463,291.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,7.701682625338435e-05,291.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.000104274637124,291.97625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0004946320550516,291.04931640625,294.1499938964844,264.2574462890625,262.44403076171875,267.00390625,264.2486572265625,290.1485900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550854494795,1.23054038070336e-08,0.0010550731094554,-0.0312809608876705,0.0,0.0,0.0,-0.010913130827248,60.0,-18.68720817565918,-0.0,-7.589873263214032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684180,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.890805085888132e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001041546202031,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,7.692847430007532e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001041550203808,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0004940647049807,291.0438232421875,294.1499938964844,264.26788330078125,262.45330810546875,266.9530029296875,264.2550354003906,290.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163837048717596e-08,0.001053862622939,-0.0309105198830366,0.0,0.0,0.0,-0.0108429500833153,60.0,-18.649015426635746,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684240,291.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.85382080078125,0.0,0.0,9.890805085888132e-05,292.12420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841369628906,0.0,0.0,0.0001041546202031,291.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,7.692847430007532e-05,291.0497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5514831542969,0.0,0.0,0.0001041550203808,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80096435546875,0.0,0.0,0.0004940647049807,291.0438232421875,294.1499938964844,264.26788330078125,262.45330810546875,266.9530029296875,264.2550354003906,290.1351623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538748465478,1.2163837048717596e-08,0.001053862622939,-0.0309105198830366,0.0,0.0,0.0,-0.0108429500833153,60.0,-18.649015426635746,-0.0,-7.572465676730644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684300,291.30145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8465576171875,0.0,0.0,9.885373583529145e-05,292.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001040974239003,291.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.908935546875,0.0,0.0,7.688623009016737e-05,291.047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54620361328125,0.0,0.0,0.000104097816802,291.96875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7940368652344,0.0,0.0,0.0004937933408655,291.0410461425781,294.1499938964844,264.274169921875,262.4588928222656,266.9279479980469,264.2588806152344,290.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053295796737,1.2096140977746472e-08,0.0010532836895436,-0.030733373016119,0.0,0.0,0.0,-0.0108093898743391,60.0,-18.62969207763672,-0.0,-7.564148774008572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684360,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8393249511719,0.0,0.0,9.880296420305967e-05,292.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0797119140625,0.0,0.0,0.0001040439674397,291.2179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9013061523437,0.0,0.0,7.68467434681952e-05,291.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5409545898437,0.0,0.0,0.0001040443530655,291.9662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7871398925781,0.0,0.0,0.0004935397882945,291.0382385253906,294.1499938964844,264.2810974121094,262.4650573730469,266.9032287597656,264.26348876953125,290.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010527548147365,1.2032867147127035e-08,0.0010527428239583,-0.0305677969008684,0.0,0.0,0.0,-0.010778022930026,60.0,-18.610307693481445,-0.0,-7.556378989193038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684420,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,9.870900976238772e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001039450362441,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0001039454145939,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,0.0004930704599246,291.0326232910156,294.1499938964844,264.2968139648437,262.47906494140625,266.8546142578125,264.274169921875,290.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.191577148063061e-08,0.0010517415357753,-0.0302613694220781,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.571577072143555,-0.0,-7.542010393990496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684480,291.2945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8249206542969,0.0,0.0,9.870900976238772e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0751953125,0.0,0.0,0.0001039450362441,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.88604736328125,0.0,0.0,7.677367102587596e-05,291.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5304260253906,0.0,0.0,0.0001039454145939,291.96124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734069824219,0.0,0.0,0.0004930704599246,291.0326232910156,294.1499938964844,264.2968139648437,262.47906494140625,266.8546142578125,264.274169921875,290.1083068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517534101381,1.191577148063061e-08,0.0010517415357753,-0.0302613694220781,0.0,0.0,0.0,-0.0107199735939502,60.0,-18.571577072143555,-0.0,-7.542010393990496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684540,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105773925781,0.0,0.0,9.862735169008374e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.000103859048977,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,7.671015191590413e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001038594273268,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004926625988446,291.02691650390625,294.1499938964844,264.3148803710937,262.4951171875,266.8072814941406,264.28741455078125,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.5333194732666,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684600,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105773925781,0.0,0.0,9.862735169008374e-05,292.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,0.000103859048977,291.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87091064453125,0.0,0.0,7.671015191590413e-05,291.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5199279785156,0.0,0.0,0.0001038594273268,291.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597351074219,0.0,0.0,0.0004926625988446,291.02691650390625,294.1499938964844,264.3148803710937,262.4951171875,266.8072814941406,264.28741455078125,290.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508829727768,1.1813992450981914e-08,0.0010508712148293,-0.0299950186163187,0.0,0.0,0.0,-0.0106695173308253,60.0,-18.5333194732666,-0.0,-7.529533263550547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684660,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001037880647345,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001037884358083,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0004923258675262,291.0211486816406,294.1499938964844,264.3349914550781,262.5130310058594,266.76123046875,264.3029479980469,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49598693847656,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684720,291.28521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.855993994278832e-05,292.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0660095214844,0.0,0.0,0.0001037880647345,291.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558654785156,0.0,0.0,7.665772136533633e-05,291.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5094299316406,0.0,0.0,0.0001037884358083,291.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7461242675781,0.0,0.0,0.0004923258675262,291.0211486816406,294.1499938964844,264.3349914550781,262.5130310058594,266.76123046875,264.3029479980469,290.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501643409952,1.1729967219764605e-08,0.001050152699463,-0.0297751240432262,0.0,0.0,0.0,-0.0106278620660305,60.0,-18.49598693847656,-0.0,-7.519239630937592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684780,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0004920664359815,291.0152893066406,294.1499938964844,264.3569641113281,262.5325622558594,266.7164306640625,264.3206481933594,290.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46001434326172,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684840,291.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7820739746094,0.0,0.0,9.850798960542306e-05,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06134033203125,0.0,0.0,0.0001037333640852,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.84088134765625,0.0,0.0,7.661731797270477e-05,291.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4989624023437,0.0,0.0,0.000103733727883,291.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7325744628906,0.0,0.0,0.0004920664359815,291.0152893066406,294.1499938964844,264.3569641113281,262.5325622558594,266.7164306640625,264.3206481933594,290.0680236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496105533093,1.1665210131184269e-08,0.0010495989117771,-0.0296056512743234,0.0,0.0,0.0,-0.0105957593768835,60.0,-18.46001434326172,-0.0,-7.511312105634715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684900,291.2780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7749938964844,0.0,0.0,9.848835907178e-05,292.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589599609375,0.0,0.0,0.0001037126858136,291.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8334045410156,0.0,0.0,7.66020457376726e-05,291.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4937438964844,0.0,0.0,0.0001037130568874,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,0.0004919683560729,291.0123596191406,294.1499938964844,264.3685607910156,262.5429077148437,266.69451904296875,264.33026123046875,290.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494011221453,1.1640729269402073e-08,0.0010493894806131,-0.0295415818691253,0.0,0.0,0.0,-0.0105836223810911,60.0,-18.44269752502441,-0.0,-7.508315746918015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
684960,291.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7679443359375,0.0,0.0,9.847278852248564e-05,292.0416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0565795898437,0.0,0.0,0.0001036963003571,291.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8259582519531,0.0,0.0,7.65899385442026e-05,291.02325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.488525390625,0.0,0.0,0.0001036966641549,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7190856933594,0.0,0.0,0.0004918905906379,291.0093688964844,294.1499938964844,264.38055419921875,262.5535583496094,266.6729431152344,264.3403625488281,290.0545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492351138964,1.1621319018217946e-08,0.0010492234723642,-0.0294907856732606,0.0,0.0,0.0,-0.0105739999562501,60.0,-18.42586135864257,-0.0,-7.505940402552369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685020,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0004917989135719,291.0033874511719,294.1499938964844,264.4055480957031,262.5757751464844,266.6307067871094,264.36181640625,290.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393693923950195,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685080,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538452148437,0.0,0.0,9.845443128142506e-05,292.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0517578125,0.0,0.0,0.0001036769681377,291.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8111267089844,0.0,0.0,7.657566311536357e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4780578613281,0.0,0.0,0.0001036773246596,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.70562744140625,0.0,0.0,0.0004917989135719,291.0033874511719,294.1499938964844,264.4055480957031,262.5757751464844,266.6307067871094,264.36181640625,290.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490391869097,1.159841467313072e-08,0.0010490276617929,-0.0294308401644229,0.0,0.0,0.0,-0.0105626452714204,60.0,-18.393693923950195,-0.0,-7.503138732545267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685140,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73980712890625,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001036755784298,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0004917923361063,290.997314453125,294.1499938964844,264.43170166015625,262.5990600585937,266.5896911621094,264.3848876953125,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363807678222656,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685200,291.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.73980712890625,0.0,0.0,9.845311433309688e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0001036755784298,291.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7963256835937,0.0,0.0,7.657463720533997e-05,291.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676208496094,0.0,0.0,0.0001036759349517,291.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.69219970703125,0.0,0.0,0.0004917923361063,290.997314453125,294.1499938964844,264.43170166015625,262.5990600585937,266.5896911621094,264.3848876953125,290.0278015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490248678252,1.1596739568631165e-08,0.001049013226293,-0.0294264554977417,0.0,0.0,0.0,-0.0105618145316839,60.0,-18.363807678222656,-0.0,-7.502933385694632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685260,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,0.0004918627091683,290.9911804199219,294.1499938964844,264.45880126953125,262.6231384277344,266.5499267578125,264.4093933105469,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33620262145996,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685320,291.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.725830078125,0.0,0.0,9.846720058703796e-05,291.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0419006347656,0.0,0.0,0.0001036904213833,291.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.658559479750693e-05,291.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4571838378906,0.0,0.0,0.0001036907706293,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788330078125,0.0,0.0,0.0004918627091683,290.9911804199219,294.1499938964844,264.45880126953125,262.6231384277344,266.5499267578125,264.4093933105469,290.014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491746943444,1.1614261552495009e-08,0.0010491630528122,-0.0294723138213157,0.0,0.0,0.0,-0.0105705009773373,60.0,-18.33620262145996,-0.0,-7.50507709312842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685380,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0004919946659356,290.9849548339844,294.1499938964844,264.4866027832031,262.6478881835937,266.51141357421875,264.43511962890625,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310609817504883,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685440,291.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7118835449219,0.0,0.0,9.849361231317744e-05,291.984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.036865234375,0.0,0.0,0.0001037182373693,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7669372558594,0.0,0.0,7.660613482585177e-05,291.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4467468261719,0.0,0.0,0.0001037185866152,291.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.66552734375,0.0,0.0,0.0004919946659356,290.9849548339844,294.1499938964844,264.4866027832031,262.6478881835937,266.51141357421875,264.43511962890625,290.0010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494558373466,1.1647145470305986e-08,0.0010494441958144,-0.0295583736151456,0.0,0.0,0.0,-0.0105868019163608,60.0,-18.310609817504883,-0.0,-7.50910089664103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685500,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7049255371094,0.0,0.0,9.850994683802128e-05,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0343322753906,0.0,0.0,0.000103735445009,291.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7596435546875,0.0,0.0,7.661883864784613e-05,291.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415283203125,0.0,0.0,0.000103735786979,291.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.65887451171875,0.0,0.0,0.0004920762730762,290.9818115234375,294.1499938964844,264.5007019042969,262.6604309082031,266.4926147460937,264.4483947753906,289.99432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496297618374,1.1667482091581862e-08,0.0010496181203052,-0.0296115968376398,0.0,0.0,0.0,-0.0105968844145536,60.0,-18.298416137695312,-0.0,-7.5115899278444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685560,291.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.697998046875,0.0,0.0,9.852726361714303e-05,291.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001037536785588,291.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7523498535156,0.0,0.0,7.663230644538999e-05,290.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4363098144531,0.0,0.0,0.0001037540205288,291.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6522216796875,0.0,0.0,0.0004921627696603,290.9786682128906,294.1499938964844,264.5149230957031,262.67303466796875,266.47412109375,264.4618835449219,289.9876403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498141637071,1.168904262272008e-08,0.0010498024057596,-0.0296680219471454,0.0,0.0,0.0,-0.0106075722724199,60.0,-18.28646278381348,-0.0,-7.51422888356501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685620,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0004923419328406,290.9723205566406,294.1499938964844,264.54345703125,262.69842529296875,266.43798828125,264.4893798828125,289.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26289176940918,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
685680,291.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.68414306640625,0.0,0.0,9.856312681222336e-05,291.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.026611328125,0.0,0.0,0.0001037914480548,291.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7377624511719,0.0,0.0,7.666020246688277e-05,290.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4258728027344,0.0,0.0,0.0001037917827488,291.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0004923419328406,290.9723205566406,294.1499938964844,264.54345703125,262.69842529296875,266.43798828125,264.4893798828125,289.9742736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501960059627,1.1733696680948924e-08,0.0010501842480152,-0.0297848843038082,0.0,0.0,0.0,-0.0106297098100185,60.0,-18.26289176940918,-0.0,-7.519696509916687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
