time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
688080,291.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4144287109375,0.0,0.0,9.913961548591033e-05,291.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,0.000104398575786,290.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.45562744140625,0.0,0.0,7.710858335485682e-05,290.91796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2159729003906,0.0,0.0,0.0001043988377205,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3797302246094,0.0,0.0,0.0004952218732796,290.82977294921875,294.1499938964844,264.8208312988281,262.94482421875,265.9136657714844,264.8344116210937,289.7099914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056334353052,1.2451473629937482e-08,0.0010563218966126,-0.0316631719470024,0.0,0.0,0.0,-0.010985542088747,60.0,-17.96863555908203,-0.0,-7.607854968227913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688140,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.000495042768307,290.8219299316406,294.1499938964844,264.8055419921875,262.9312438964844,265.8930969238281,264.8251037597656,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.963741302490234,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688200,291.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4012451171875,0.0,0.0,9.91037450148724e-05,291.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.90264892578125,0.0,0.0,0.00010436080629,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4419250488281,0.0,0.0,7.708068733336404e-05,290.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054138183594,0.0,0.0,0.0001043610682245,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36700439453125,0.0,0.0,0.000495042768307,290.8219299316406,294.1499938964844,264.8055419921875,262.9312438964844,265.8930969238281,264.8251037597656,289.6969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559520451352,1.2406762728289776e-08,0.0010559395886957,-0.0315461792051792,0.0,0.0,0.0,-0.0109633775427937,60.0,-17.963741302490234,-0.0,-7.602348972568508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688260,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001043119482346,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0004948097630403,290.81402587890625,294.1499938964844,264.78759765625,262.9153137207031,265.87261962890625,264.812744140625,289.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.958812713623047,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688320,291.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,9.905709885060789e-05,291.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89605712890625,0.0,0.0,0.0001043116935761,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4282531738281,0.0,0.0,7.704440940869972e-05,290.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1948547363281,0.0,0.0,0.0001043119482346,291.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0004948097630403,290.81402587890625,294.1499938964844,264.78759765625,262.9153137207031,265.87261962890625,264.812744140625,289.6838684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554548352956,1.2348623457114629e-08,0.0010554424952715,-0.0313940495252609,0.0,0.0,0.0,-0.0109345549717545,60.0,-17.958812713623047,-0.0,-7.595191675591195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688380,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.90008338703774e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0004945287364535,290.8060913085937,294.1499938964844,264.7672424316406,262.897216796875,265.8521728515625,264.79754638671875,289.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.9538631439209,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688440,291.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.375,0.0,0.0,9.90008338703774e-05,291.65545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.889404296875,0.0,0.0,0.0001042524454533,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.41461181640625,0.0,0.0,7.700064452365041e-05,290.9066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.18426513671875,0.0,0.0,0.0001042527001118,291.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.0004945287364535,290.8060913085937,294.1499938964844,264.7672424316406,262.897216796875,265.8521728515625,264.79754638671875,289.6708068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548551799729,1.2278497329987204e-08,0.0010548429563641,-0.0312105547636747,0.0,0.0,0.0,-0.0108997914940118,60.0,-17.9538631439209,-0.0,-7.586562844608127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688500,291.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36846923828125,0.0,0.0,9.896935807773843e-05,291.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,0.0001042192961904,290.8548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4078369140625,0.0,0.0,7.697616092627868e-05,290.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1789855957031,0.0,0.0,0.0001042195435729,291.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3353271484375,0.0,0.0,0.0004943714593537,290.8020935058594,294.1499938964844,264.7562561035156,262.887451171875,265.8419189453125,264.7889099121094,289.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545196710154,1.2239263824653792e-08,0.0010545074474066,-0.0311078913509845,0.0,0.0,0.0,-0.0108803417533636,60.0,-17.951385498046875,-0.0,-7.581737548889579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688560,291.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619384765625,0.0,0.0,9.89358959486708e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001041840660036,290.8522033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010314941406,0.0,0.0,7.695013482589275e-05,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,0.0001041843133862,291.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3290405273437,0.0,0.0,0.0004942043451592,290.7980651855469,294.1499938964844,264.7447509765625,262.87725830078125,265.8316955566406,264.7796630859375,289.65777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541630908846,1.2197564736027289e-08,0.0010541509836912,-0.0309987757354974,0.0,0.0,0.0,-0.0108596691861748,60.0,-17.948904037475586,-0.0,-7.57661098305107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688620,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0004938446218147,290.7900085449219,294.1499938964844,264.72039794921875,262.8556213378906,265.8111877441406,264.7596740722656,289.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.943939208984375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688680,291.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3489074707031,0.0,0.0,9.886387852020562e-05,291.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,0.0001041082286974,290.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3874816894531,0.0,0.0,7.689412450417876e-05,290.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.00010410847608,291.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.31640625,0.0,0.0,0.0004938446218147,290.7900085449219,294.1499938964844,264.72039794921875,262.8556213378906,265.8111877441406,264.7596740722656,289.6447448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533955646678,1.2107813418538171e-08,0.0010533834574744,-0.030763916671276,0.0,0.0,0.0,-0.0108151761814951,60.0,-17.943939208984375,-0.0,-7.5655819387066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688740,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0004934523603878,290.7818908691406,294.1499938964844,264.6944580078125,262.83258056640625,265.79058837890625,264.7377014160156,289.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.938968658447266,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688800,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359069824219,0.0,0.0,9.878534910967574e-05,291.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8691101074219,0.0,0.0,0.0001040255374391,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,7.683304284000769e-05,290.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0001040257775457,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3038330078125,0.0,0.0,0.0004934523603878,290.7818908691406,294.1499938964844,264.6944580078125,262.83258056640625,265.79058837890625,264.7377014160156,289.6317443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525586549192,1.2009943262114577e-08,0.0010525466641411,-0.0305078066885471,0.0,0.0,0.0,-0.010766658000648,60.0,-17.938968658447266,-0.0,-7.553565239959428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688860,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0004930336144752,290.77374267578125,294.1499938964844,264.6671447753906,262.808349609375,265.7698974609375,264.7139587402344,289.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933988571166992,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688920,291.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.32293701171875,0.0,0.0,9.870152280200271e-05,291.6426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8622131347656,0.0,0.0,0.0001039372655213,290.8386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3605041503906,0.0,0.0,7.6767842983827e-05,290.8931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000103937498352,291.79705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2912902832031,0.0,0.0,0.0004930336144752,290.77374267578125,294.1499938964844,264.6671447753906,262.808349609375,265.7698974609375,264.7139587402344,289.6187438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516654001548,1.1905477492746286e-08,0.0010516534093767,-0.0302344299852848,0.0,0.0,0.0,-0.0107148699462413,60.0,-17.933988571166992,-0.0,-7.540748470091786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
688980,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0004925936227664,290.7655334472656,294.1499938964844,264.6387939453125,262.7831420898437,265.7491149902344,264.688720703125,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92898941040039,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689040,291.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3099975585937,0.0,0.0,9.86134327831678e-05,291.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85528564453125,0.0,0.0,0.0001038445116137,290.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,7.669933256693184e-05,290.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,0.0001038447444443,291.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0004925936227664,290.7655334472656,294.1499938964844,264.6387939453125,262.7831420898437,265.7491149902344,264.688720703125,289.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507266269996,1.1795706633677128e-08,0.0010507148690521,-0.0299471653997898,0.0,0.0,0.0,-0.010660451836884,60.0,-17.92898941040039,-0.0,-7.52729221176196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689100,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.30352783203125,0.0,0.0,9.8568074463401e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.851806640625,0.0,0.0,0.0001037967449519,290.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34039306640625,0.0,0.0,7.666405144846067e-05,290.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1260986328125,0.0,0.0,0.0001037969777826,291.7927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,0.0004923670785501,290.7613830566406,294.1499938964844,264.6242980957031,262.770263671875,265.7386474609375,264.67559814453125,289.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502432705834,1.1739181182690572e-08,0.0010502315126359,-0.0297992378473281,0.0,0.0,0.0,-0.0106324302032589,60.0,-17.926483154296875,-0.0,-7.520367972801979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689160,291.1295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,9.852209768723696e-05,291.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84832763671875,0.0,0.0,0.00010374833073,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3337097167969,0.0,0.0,7.662829011678696e-05,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,0.0001037485562846,291.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662658691406,0.0,0.0,0.0004921373911201,290.7572631835937,294.1499938964844,264.6096496582031,262.7572326660156,265.7281799316406,264.6622314453125,289.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497532784938,1.1681882128300458e-08,0.0010497416369616,-0.0296492837369442,0.0,0.0,0.0,-0.0106040248647332,60.0,-17.923967361450195,-0.0,-7.513352784371818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689220,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.000491670332849,290.7489318847656,294.1499938964844,264.5799560546875,262.7308654785156,265.70709228515625,264.63482666015625,289.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.918916702270508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689280,291.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2842102050781,0.0,0.0,9.84285943559371e-05,291.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,0.0001036498651956,290.8292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3203430175781,0.0,0.0,7.65555669204332e-05,290.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,0.0001036500907503,291.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2538146972656,0.0,0.0,0.000491670332849,290.7489318847656,294.1499938964844,264.5799560546875,262.7308654785156,265.70709228515625,264.63482666015625,289.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487568797543,1.1565363777776838e-08,0.0010487452382221,-0.0293443407863378,0.0,0.0,0.0,-0.0105462614446878,60.0,-17.918916702270508,-0.0,-7.499095744378792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689340,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0004911972209811,290.7405700683594,294.1499938964844,264.54998779296875,262.7042236328125,265.6858825683594,264.606689453125,289.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.9138240814209,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689400,291.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713928222656,0.0,0.0,9.833387593971564e-05,291.6402282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.834228515625,0.0,0.0,0.0001035501263686,290.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070373535156,0.0,0.0,7.648189784958959e-05,290.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.09967041015625,0.0,0.0,0.0001035503519233,291.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413635253906,0.0,0.0,0.0004911972209811,290.7405700683594,294.1499938964844,264.54998779296875,262.7042236328125,265.6858825683594,264.606689453125,289.5668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477474424988,1.1447329306690792e-08,0.0010477360337972,-0.0290354266762733,0.0,0.0,0.0,-0.0104877473786473,60.0,-17.9138240814209,-0.0,-7.484667463586447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689460,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0004907235270366,290.7321472167969,294.1499938964844,264.5200500488281,262.6776123046875,265.6645202636719,264.5780944824219,289.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.908681869506836,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689520,291.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585754394531,0.0,0.0,9.82390411081724e-05,291.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270874023437,0.0,0.0,0.0001034502638503,290.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,7.6408134191297e-05,290.8788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0890808105469,0.0,0.0,0.0001034504821291,291.7840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2289428710937,0.0,0.0,0.0004907235270366,290.7321472167969,294.1499938964844,264.5200500488281,262.6776123046875,265.6645202636719,264.5780944824219,289.5538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104673684109,1.1329147397987072e-08,0.0010467254323884,-0.028726115822792,0.0,0.0,0.0,-0.0104291597381234,60.0,-17.908681869506836,-0.0,-7.470235630080424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689580,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.81449702521786e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001033512016874,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,7.633496716152877e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001033514199662,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.00049025361659,290.72369384765625,294.1499938964844,264.4903564453125,262.6512145996094,265.6430358886719,264.5492858886719,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284192990511655,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.903493881225586,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689640,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2458190917969,0.0,0.0,9.81449702521786e-05,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8199157714844,0.0,0.0,0.0001033512016874,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2805480957031,0.0,0.0,7.633496716152877e-05,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0785217285156,0.0,0.0,0.0001033514199662,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.216552734375,0.0,0.0,0.00049025361659,290.72369384765625,294.1499938964844,264.4903564453125,262.6512145996094,265.6430358886719,264.5492858886719,289.5408630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457343887537,1.121192116926295e-08,0.0010457230964675,-0.0284192990511655,0.0,0.0,0.0,-0.0103710452094674,60.0,-17.903493881225586,-0.0,-7.45593311535231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689700,291.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23944091796875,0.0,0.0,9.809862240217626e-05,291.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8163146972656,0.0,0.0,0.0001033024018397,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,7.629892934346572e-05,290.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0732421875,0.0,0.0,0.0001033026201184,291.7807922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2103576660156,0.0,0.0,0.0004900221247226,290.7194519042969,294.1499938964844,264.4757080078125,262.63818359375,265.6322326660156,264.534912109375,289.5343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452404385432,1.1154170920235629e-08,0.0010452292626723,-0.0282681472599506,0.0,0.0,0.0,-0.0103424163535237,60.0,-17.90087890625,-0.0,-7.448893057926399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689760,291.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330627441406,0.0,0.0,9.805281297303736e-05,291.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81268310546875,0.0,0.0,0.0001032541622407,290.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673645019531,0.0,0.0,7.626329897902906e-05,290.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06793212890625,0.0,0.0,0.0001032543805195,291.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2041931152344,0.0,0.0,0.0004897933104075,290.7151794433594,294.1499938964844,264.4612121582031,262.6252746582031,265.62139892578125,264.5205383300781,289.5279235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447523090988,1.1097085916844662e-08,0.0010447411332279,-0.0281187333166599,0.0,0.0,0.0,-0.0103141171857714,60.0,-17.898252487182617,-0.0,-7.441936134000572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689820,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.796359518077224e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,7.619390817126259e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004893476725555,290.7066345214844,294.1499938964844,264.4328308105469,262.6000671386719,265.59967041015625,264.4920654296875,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985906406801861e-08,0.0010437904857099,-0.0278277266770601,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.892955780029297,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689880,291.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2203674316406,0.0,0.0,9.796359518077224e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.805419921875,0.0,0.0,0.000103160215076,290.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25421142578125,0.0,0.0,7.619390817126259e-05,290.8712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.057373046875,0.0,0.0,0.0001031604260788,291.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918640136719,0.0,0.0,0.0004893476725555,290.7066345214844,294.1499938964844,264.4328308105469,262.6000671386719,265.59967041015625,264.4920654296875,289.5149841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438015451654,1.0985906406801861e-08,0.0010437904857099,-0.0278277266770601,0.0,0.0,0.0,-0.0102590005844831,60.0,-17.892955780029297,-0.0,-7.428397452713399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
689940,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004889214760623,290.69805908203125,294.1499938964844,264.4055480957031,262.5758056640625,265.5778503417969,264.464111328125,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879591449963756e-08,0.0010428813984617,-0.027549447491765,0.0,0.0,0.0,-0.010206296108663,60.0,-17.887609481811523,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690000,291.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2076721191406,0.0,0.0,9.787828457774594e-05,291.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.798095703125,0.0,0.0,0.0001030703788273,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2410888671875,0.0,0.0,7.612755143782124e-05,290.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001030705898301,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,0.0004889214760623,290.69805908203125,294.1499938964844,264.4055480957031,262.5758056640625,265.5778503417969,264.464111328125,289.5020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042892341502,1.0879591449963756e-08,0.0010428813984617,-0.027549447491765,0.0,0.0,0.0,-0.010206296108663,60.0,-17.887609481811523,-0.0,-7.415462732751622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690060,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.779816173249856e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001029860068229,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001029862105497,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212983936,290.6894226074219,294.1499938964844,264.3796081542969,262.5527038574219,265.5559387207031,264.4369506835937,289.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779744208377906e-08,0.0010420276084914,-0.0272880904376506,0.0,0.0,0.0,-0.0101567972451448,60.0,-17.882217407226562,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690120,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19500732421875,0.0,0.0,9.779816173249856e-05,291.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001029860068229,290.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2279968261719,0.0,0.0,7.606523286085576e-05,290.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0362243652344,0.0,0.0,0.0001029862105497,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,0.0004885212983936,290.6894226074219,294.1499938964844,264.3796081542969,262.5527038574219,265.5559387207031,264.4369506835937,289.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420384351164,1.0779744208377906e-08,0.0010420276084914,-0.0272880904376506,0.0,0.0,0.0,-0.0101567972451448,60.0,-17.882217407226562,-0.0,-7.403324531196631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690180,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,7.600746175739914e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881502827629,290.68072509765625,294.1499938964844,264.3552551269531,262.5310363769531,265.5340270996094,264.4107360839844,289.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188911617795e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.876792907714844,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690240,291.10626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.182373046875,0.0,0.0,9.772388875717296e-05,291.6481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7833251953125,0.0,0.0,0.0001029077975545,290.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2149353027344,0.0,0.0,7.600746175739914e-05,290.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.025634765625,0.0,0.0,0.0001029080012813,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,0.0004881502827629,290.68072509765625,294.1499938964844,264.3552551269531,262.5310363769531,265.5340270996094,264.4107360839844,289.4761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412469273433,1.0687188911617795e-08,0.0010412362171337,-0.0270458161830902,0.0,0.0,0.0,-0.0101109137758612,60.0,-17.876792907714844,-0.0,-7.392082324031436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690300,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,9.768969903234392e-05,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77960205078125,0.0,0.0,0.0001028717961162,290.8149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2084045410156,0.0,0.0,7.598087540827692e-05,290.8628234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.000102871999843,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488342285156,0.0,0.0,0.0004879795014858,290.6763610839844,294.1499938964844,264.34375,262.52081298828125,265.5230407714844,264.39813232421875,289.4697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408825473859,1.06445838810032e-08,0.0010408719535917,-0.0269342921674251,0.0,0.0,0.0,-0.0100897923111915,60.0,-17.874074935913086,-0.0,-7.386910283457837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690360,291.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,9.765713912202044e-05,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.77587890625,0.0,0.0,0.0001028375118039,290.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.201904296875,0.0,0.0,7.595554779982194e-05,290.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0150451660156,0.0,0.0,0.0001028377082548,291.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004878168692812,290.6719970703125,294.1499938964844,264.332763671875,262.51104736328125,265.5120849609375,264.3858642578125,289.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405355133116,1.060401011443446e-08,0.0010405249195173,-0.026828084141016,0.0,0.0,0.0,-0.010069677606225,60.0,-17.871353149414062,-0.0,-7.38198622229902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
