time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
690420,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004875251324847,290.6632385253906,294.1499938964844,264.3124084472656,262.492919921875,265.4901733398437,264.3624572753906,289.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531224781118452e-08,0.0010399025632068,-0.0266375541687011,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.86591911315918,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690480,291.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571960449219,0.0,0.0,9.75987350102514e-05,291.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.76837158203125,0.0,0.0,0.0001027760081342,290.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1889038085937,0.0,0.0,7.59101239964366e-05,290.8592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.00445556640625,0.0,0.0,0.000102776204585,291.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0004875251324847,290.6632385253906,294.1499938964844,264.3124084472656,262.492919921875,265.4901733398437,264.3624572753906,289.45037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399130405858,1.0531224781118452e-08,0.0010399025632068,-0.0266375541687011,0.0,0.0,0.0,-0.0100335953757166,60.0,-17.86591911315918,-0.0,-7.373157018264467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690540,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001027244943543,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001027246908051,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004872807767242,290.6544189453125,294.1499938964844,264.29443359375,262.4769592285156,265.4683532714844,264.3407592773437,289.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393916163593,1.0470256661676558e-08,0.0010393812553957,-0.0264779571443796,0.0,0.0,0.0,-0.0100033711642026,60.0,-17.860517501831055,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690600,291.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,9.754981874721123e-05,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608337402344,0.0,0.0,0.0001027244943543,290.8110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.587207801407203e-05,290.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9938659667969,0.0,0.0,0.0001027246908051,291.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182556152344,0.0,0.0,0.0004872807767242,290.6544189453125,294.1499938964844,264.29443359375,262.4769592285156,265.4683532714844,264.3407592773437,289.4374694824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393916163593,1.0470256661676558e-08,0.0010393812553957,-0.0264779571443796,0.0,0.0,0.0,-0.0100033711642026,60.0,-17.860517501831055,-0.0,-7.365765242184352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690660,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.751187462825328e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.000102684542071,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.58425667299889e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0001026847385219,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004870912525802,290.6455383300781,294.1499938964844,264.2791442871094,262.4633483886719,265.4466247558594,264.3211364746094,289.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422966489898045e-08,0.0010389768285676,-0.0263541601598262,0.0,0.0,0.0,-0.0099799269810318,60.0,-17.855186462402344,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690720,291.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,9.751187462825328e-05,291.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75323486328125,0.0,0.0,0.000102684542071,290.8090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,7.58425667299889e-05,290.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,0.0001026847385219,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0004870912525802,290.6455383300781,294.1499938964844,264.2791442871094,262.4633483886719,265.4466247558594,264.3211364746094,289.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389871895313,1.0422966489898045e-08,0.0010389768285676,-0.0263541601598262,0.0,0.0,0.0,-0.0099799269810318,60.0,-17.855186462402344,-0.0,-7.360034715020447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690780,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.748574666446076e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001026570316753,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.582223770441487e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001026572208502,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004869607510045,290.6366271972656,294.1499938964844,264.2668151855469,262.45233154296875,265.425048828125,264.3036804199219,289.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387086076661,1.0390394322712382e-08,0.0010386982467025,-0.0262688938528299,0.0,0.0,0.0,-0.0099637787789106,60.0,-17.84995460510254,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690840,291.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195373535156,0.0,0.0,9.748574666446076e-05,291.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7455749511719,0.0,0.0,0.0001026570316753,290.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1500549316406,0.0,0.0,7.582223770441487e-05,290.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97265625,0.0,0.0,0.0001026572208502,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0938720703125,0.0,0.0,0.0004869607510045,290.6366271972656,294.1499938964844,264.2668151855469,262.45233154296875,265.425048828125,264.3036804199219,289.41168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387086076661,1.0390394322712382e-08,0.0010386982467025,-0.0262688938528299,0.0,0.0,0.0,-0.0099637787789106,60.0,-17.84995460510254,-0.0,-7.356089071208771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690900,291.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,9.74775612121448e-05,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7417297363281,0.0,0.0,0.0001026484169415,290.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,7.581587851746008e-05,290.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.96734619140625,0.0,0.0,0.0001026486061164,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877685546875,0.0,0.0,0.0004869198892265,290.6321716308594,294.1499938964844,264.2618103027344,262.4479064941406,265.41436767578125,264.29595947265625,289.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386214125901,1.0380194481740546e-08,0.0010386110516265,-0.0262421928346157,0.0,0.0,0.0,-0.009958722628653,60.0,-17.847396850585938,-0.0,-7.354853437391284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
690960,291.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070251464844,0.0,0.0,9.747298463480548e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001026435929816,290.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,7.581231329822913e-05,290.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001026437821565,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0004868970136158,290.627685546875,294.1499938964844,264.25762939453125,262.4441833496094,265.4037170410156,264.2889099121094,289.3987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385725181549,1.0374479053609777e-08,0.0010385621571913,-0.0262272302061319,0.0,0.0,0.0,-0.0099558886140584,60.0,-17.84488296508789,-0.0,-7.354161368766654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691020,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.747526200953872e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001026460013235,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.581408863188699e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001026461832225,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0004869084223173,290.6186828613281,294.1499938964844,264.251953125,262.4391174316406,265.3826599121094,264.2768859863281,289.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.037730612551968e-08,0.0010385862551629,-0.0262346323579549,0.0,0.0,0.0,-0.0099572902545332,60.0,-17.840015411376953,-0.0,-7.35450385036529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691080,291.08892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09454345703125,0.0,0.0,9.747526200953872e-05,291.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7301330566406,0.0,0.0,0.0001026460013235,290.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.124267578125,0.0,0.0,7.581408863188699e-05,290.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513854980469,0.0,0.0,0.0001026461832225,291.7579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06951904296875,0.0,0.0,0.0004869084223173,290.6186828613281,294.1499938964844,264.251953125,262.4391174316406,265.3826599121094,264.2768859863281,289.3858947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385966161265,1.037730612551968e-08,0.0010385862551629,-0.0262346323579549,0.0,0.0,0.0,-0.0099572902545332,60.0,-17.840015411376953,-0.0,-7.35450385036529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691140,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001026646787067,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0004869970143772,290.609619140625,294.1499938964844,264.25,262.4373779296875,265.3619079589844,264.2679138183594,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399389793747105e-08,0.0010387750808149,-0.0262924414128065,0.0,0.0,0.0,-0.0099682379513978,60.0,-17.835399627685547,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691200,291.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.749300079420208e-05,291.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7223205566406,0.0,0.0,0.0001026646787067,290.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11138916015625,0.0,0.0,7.582788384752348e-05,290.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9407653808594,0.0,0.0,0.0001026648606057,291.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0573425292969,0.0,0.0,0.0004869970143772,290.609619140625,294.1499938964844,264.25,262.4373779296875,265.3619079589844,264.2679138183594,289.3730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387854417786,1.0399389793747105e-08,0.0010387750808149,-0.0262924414128065,0.0,0.0,0.0,-0.0099682379513978,60.0,-17.835399627685547,-0.0,-7.357178333222691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691260,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001026855243253,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004870959382969,290.6005249023437,294.1499938964844,264.25,262.4384460449219,265.3415222167969,264.2617492675781,289.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240420739643e-08,0.0010389859089627,-0.026356978341937,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.830415725708008,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691320,291.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,9.751279867487028e-05,291.6474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.0001026855243253,290.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985412597656,0.0,0.0,7.584328704979271e-05,290.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300842285156,0.0,0.0,0.0001026857062242,291.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.045166015625,0.0,0.0,0.0004870959382969,290.6005249023437,294.1499938964844,264.25,262.4384460449219,265.3415222167969,264.2617492675781,289.3601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389962699264,1.04240420739643e-08,0.0010389859089627,-0.026356978341937,0.0,0.0,0.0,-0.0099804596975445,60.0,-17.830415725708008,-0.0,-7.360165454883828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691380,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.751920151757076e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.000102692276414,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.000102692451037,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004871279234066,290.59136962890625,294.1499938964844,264.25,262.4415283203125,265.32147216796875,264.2575988769531,289.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432009034389012e-08,0.001039054011926,-0.0263778325170278,0.0,0.0,0.0,-0.0099844094365835,60.0,-17.82379913330078,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691440,291.08038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570983886719,0.0,0.0,9.751920151757076e-05,291.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.70660400390625,0.0,0.0,0.000102692276414,290.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.085693359375,0.0,0.0,7.584826380480081e-05,290.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91943359375,0.0,0.0,0.000102692451037,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.03302001953125,0.0,0.0,0.0004871279234066,290.59136962890625,294.1499938964844,264.25,262.4415283203125,265.32147216796875,264.2575988769531,289.3472595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039064489305,1.0432009034389012e-08,0.001039054011926,-0.0263778325170278,0.0,0.0,0.0,-0.0099844094365835,60.0,-17.82379913330078,-0.0,-7.361130371918989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691500,291.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,9.751762263476849e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70263671875,0.0,0.0,0.0001026906102197,290.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07928466796875,0.0,0.0,7.584704144392163e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140930175781,0.0,0.0,0.0001026907921186,291.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0269470214844,0.0,0.0,0.0004871200653724,290.5867919921875,294.1499938964844,264.25,262.4437866210937,265.31158447265625,264.25616455078125,289.3408508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390476090833,1.0430035501940438e-08,0.0010390372481197,-0.0263726655393838,0.0,0.0,0.0,-0.0099834306165575,60.0,-17.819541931152344,-0.0,-7.360890919017038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691560,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,9.75123402895406e-05,291.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6986389160156,0.0,0.0,0.0001026850441121,290.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,7.5842923251912e-05,290.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,0.0001026852187351,291.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0208740234375,0.0,0.0,0.0004870936390943,290.5821838378906,294.1499938964844,264.25,262.4465026855469,265.30181884765625,264.2549743652344,289.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389912640675,1.0423440777174164e-08,0.0010389807866886,-0.0263554025441408,0.0,0.0,0.0,-0.0099801616743206,60.0,-17.81467056274414,-0.0,-7.360092268982046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691620,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0004869955882895,290.5729675292969,294.1499938964844,264.25,262.4532165527344,265.2825012207031,264.25323486328125,289.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.803335189819336,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691680,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321960449219,0.0,0.0,9.749270975589752e-05,291.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690673828125,0.0,0.0,0.0001026643731165,290.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.06005859375,0.0,0.0,7.582765829283744e-05,290.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8980407714844,0.0,0.0,0.0001026645477395,291.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0087280273437,0.0,0.0,0.0004869955882895,290.5729675292969,294.1499938964844,264.25,262.4532165527344,265.2825012207031,264.25323486328125,289.321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387819493189,1.0398966132640908e-08,0.0010387715883553,-0.0262913350015878,0.0,0.0,0.0,-0.0099680293351411,60.0,-17.803335189819336,-0.0,-7.357127174145718e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691740,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.580307283205912e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004868377000093,290.5636901855469,294.1499938964844,264.25,262.4615478515625,265.2635803222656,264.2521057128906,289.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.789661407470703,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691800,291.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0197448730469,0.0,0.0,9.74610957200639e-05,291.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6826477050781,0.0,0.0,0.0001026310928864,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0472412109375,0.0,0.0,7.580307283205912e-05,290.8305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873291015625,0.0,0.0,0.0001026312602334,291.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9966125488281,0.0,0.0,0.0004868377000093,290.5636901855469,294.1499938964844,264.25,262.4615478515625,265.2635803222656,264.2521057128906,289.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010384450433775,1.0359568314299853e-08,0.0010384346824139,-0.0261881966143846,0.0,0.0,0.0,-0.0099484976381063,60.0,-17.789661407470703,-0.0,-7.352355169132353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691860,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0004866315575782,290.5543518066406,294.1499938964844,264.25,262.4713439941406,265.2449645996094,264.2513732910156,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.774127960205078,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691920,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00732421875,0.0,0.0,9.741982648847625e-05,291.6223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.674560546875,0.0,0.0,0.0001025876335916,290.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.03448486328125,0.0,0.0,7.577097130706534e-05,290.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,0.0001025878009386,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.0004866315575782,290.5543518066406,294.1499938964844,264.25,262.4713439941406,265.2449645996094,264.2513732910156,289.2958374023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380052262917,1.0308134790193437e-08,0.0010379949817433,-0.0260535534471273,0.0,0.0,0.0,-0.0099229998886585,60.0,-17.774127960205078,-0.0,-7.346128683138886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
691980,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0004863832145929,290.5450134277344,294.1499938964844,264.25,262.4825134277344,265.22674560546875,264.2509155273437,289.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.756847381591797,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692040,291.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99493408203125,0.0,0.0,9.737010987009852e-05,291.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6664428710937,0.0,0.0,0.0001025352830765,290.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.021728515625,0.0,0.0,7.573230686830357e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86590576171875,0.0,0.0,0.0001025354431476,291.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9723815917969,0.0,0.0,0.0004863832145929,290.5450134277344,294.1499938964844,264.25,262.4825134277344,265.22674560546875,264.2509155273437,289.2829895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037475420162,1.0246176351813574e-08,0.0010374651756137,-0.0258913543075323,0.0,0.0,0.0,-0.0098922848701477,60.0,-17.756847381591797,-0.0,-7.33863032564841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692100,291.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9887390136719,0.0,0.0,9.7343057859689e-05,291.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0001025067904265,290.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0153503417969,0.0,0.0,7.571126479888335e-05,290.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.0001025069577735,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.96630859375,0.0,0.0,0.0004862480855081,290.5403137207031,294.1499938964844,264.25,262.488525390625,265.2177734375,264.250732421875,289.2765808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371871758252,1.0212462875358597e-08,0.0010371769312769,-0.0258030984550714,0.0,0.0,0.0,-0.0098755722865462,60.0,-17.747732162475586,-0.0,-7.334552520887885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692160,291.0653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,9.7314543381799e-05,291.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.65826416015625,0.0,0.0,0.0001024767698254,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0090026855469,0.0,0.0,7.568908768007532e-05,290.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.85516357421875,0.0,0.0,0.0001024769371724,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.96026611328125,0.0,0.0,0.0004861056804656,290.5356140136719,294.1499938964844,264.25,262.4948425292969,265.2088623046875,264.2506103515625,289.2701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368833318352,1.0176934850392172e-08,0.0010368730872869,-0.0257100891321897,0.0,0.0,0.0,-0.0098579591140151,60.0,-17.738323211669922,-0.0,-7.330255868964741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692220,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0004858087922912,290.52618408203125,294.1499938964844,264.25,262.5082702636719,265.1913146972656,264.2503967285156,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718936920166016,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692280,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701843261719,0.0,0.0,9.725511336000636e-05,291.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.65008544921875,0.0,0.0,0.000102414182038,290.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.99627685546875,0.0,0.0,7.564286352135241e-05,290.821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8444519042969,0.0,0.0,0.000102414349385,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481811523437,0.0,0.0,0.0004858087922912,290.52618408203125,294.1499938964844,264.25,262.5082702636719,265.1913146972656,264.2503967285156,289.25732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362499160692,1.010286876379496e-08,0.0010362397879362,-0.0255161896347999,0.0,0.0,0.0,-0.0098212417215108,60.0,-17.718936920166016,-0.0,-7.321303030494164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692340,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004855027364101,290.5167236328125,294.1499938964844,264.25,262.52264404296875,265.17413330078125,264.2502746582031,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.69900131225586,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692400,291.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95782470703125,0.0,0.0,9.719383524497972e-05,291.586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6418151855469,0.0,0.0,0.0001023496588459,290.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98358154296875,0.0,0.0,7.559520599897951e-05,290.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8337097167969,0.0,0.0,0.0001023498189169,291.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9361267089844,0.0,0.0,0.0004855027364101,290.5167236328125,294.1499938964844,264.25,262.52264404296875,265.17413330078125,264.2502746582031,289.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035596942529,1.002651206505334e-08,0.0010355869308114,-0.0253162905573844,0.0,0.0,0.0,-0.0097833881154656,60.0,-17.69900131225586,-0.0,-7.312079475241262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692460,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004851975536439,290.5072021484375,294.1499938964844,264.25,262.5378112792969,265.1572265625,264.25018310546875,289.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678924560546875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692520,291.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,9.71327390288934e-05,291.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.633544921875,0.0,0.0,0.0001022853248286,290.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709167480469,0.0,0.0,7.554768671980128e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8229675292969,0.0,0.0,0.0001022854848997,291.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004851975536439,290.5072021484375,294.1499938964844,264.25,262.5378112792969,265.1572265625,264.25018310546875,289.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349458316341,9.950376522738225e-09,0.0010349359363317,-0.0251169670373201,0.0,0.0,0.0,-0.0097456444054842,60.0,-17.678924560546875,-0.0,-7.30288789441147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692580,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.707397111924364e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001022235956043,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004849039833061,290.4976806640625,294.1499938964844,264.25,262.5536193847656,265.1406555175781,264.2501220703125,289.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.659088134765625,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692640,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93316650390625,0.0,0.0,9.707397111924364e-05,291.5655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252136230469,0.0,0.0,0.0001022234355332,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582824707031,0.0,0.0,7.550197187811136e-05,290.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.81219482421875,0.0,0.0,0.0001022235956043,291.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9120178222656,0.0,0.0,0.0004849039833061,290.4976806640625,294.1499938964844,264.25,262.5536193847656,265.1406555175781,264.2501220703125,289.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343195172026,9.877138218428172e-09,0.0010343096219003,-0.0249252263456583,0.0,0.0,0.0,-0.0097093367949128,60.0,-17.659088134765625,-0.0,-7.294051584949558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
692700,291.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.927001953125,0.0,0.0,9.704579861136152e-05,291.5600280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6210632324219,0.0,0.0,0.0001021937787299,290.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95196533203125,0.0,0.0,7.548006396973506e-05,290.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80682373046875,0.0,0.0,0.0001021939315251,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0004847632662858,290.4928894042969,294.1499938964844,264.25,262.5617370605469,265.13250732421875,264.2500915527344,289.21246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340192820876,9.842037407281625e-09,0.0010340095032006,-0.0248333290219306,0.0,0.0,0.0,-0.0096919359639287,60.0,-17.649343490600586,-0.0,-7.289818171329898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6769714355469,306.05926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237776886791183e-20,1.2302330094106567e-20,-6.455289808190611e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
